Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.96245,47.96245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.69173,14.57642,0,0,0,23.16492,59.3971,0.1245735,0,0,0,14.57642
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,46.38522,46.38522,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,16.69173,14.57642,0,2.162821,-2.162821,20.8851,53.55143,0.1245735,2.260148,0,0,14.57642
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.9279,44.9279,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,19.09486,12.4136,0,0.629382,-0.629382,20.22167,51.85035,0.1245735,0.6577041,0,0,12.4136
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.81185,43.81185,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,19.79417,11.78422,0,1.20958,-1.20958,18.94666,48.5811,0.1245735,1.264011,0,0,11.78422
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,42.59435,42.59435,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,21.13815,10.57464,0,0.6670159,-0.6670159,18.24357,46.77829,0.1245735,0.6970316,0,0,10.57464
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,41.57975,41.57975,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,21.87928,9.907625,0,0.9359949,-0.9359949,17.25694,44.24849,0.1245735,0.9781147,0,0,9.907625
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.83265,40.83265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91928,8.97163,0,0,0,17.25694,44.24849,0.1245735,0,0,0,8.97163
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.336702,46.79086,40.00253,8.649833,8.649833,12,0,3.372,8.649833,27.01441,0,0,0,2.336702,0,0,3.350167,3.182659,22.91928,8.97163,5.51936,0,5.51936,22.49307,57.67442,0.1249373,9.514816,1.869361,12,11.30833
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.016548,57.50964,41.86568,10.75759,10.75759,12,0,3.372,10.75759,46.63262,0,0,0,5.016548,0,0,1.242406,1.180286,17.39992,13.93905,6.196834,0,6.196834,28.3719,72.74832,0.1253152,11.83335,4.013238,12,18.9556
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.846633,66.06654,46.71727,0.8490878,0.8490878,0,-1,0,0.8490878,688.5782,0,0,0,5.846633,0.8937766,0.8490878,0,0,11.20308,19.5162,4.952857,0,4.952857,33.07059,84.79623,0.1250593,0.9339966,4.677307,0,25.36284
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.872014,80.57829,51.56886,7.165127,7.165127,0,0,0,7.165127,109.8657,0,0,0,7.872014,7.542239,7.165127,0,0,6.250225,23.97378,0.3297748,0,0.3297748,33.38345,85.5984,0.1250423,7.88164,6.297611,0,31.84579
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.086318,86.818,55.51653,2.953632,2.953632,0,0,0,2.953632,273.7754,0,0,0,8.086318,3.109087,2.953632,0,0,5.92045,24.27057,4.977232,0,4.977232,38.10526,97.7056,0.1247862,3.248995,6.469054,0,32.35689
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.515494,87.78851,58.46807,6.436813,6.436813,0,0,0,6.436813,116.758,0,0,0,7.515494,6.775593,6.436813,0,0,0.9432191,28.75008,0.7399018,0,0.7399018,38.80719,99.50542,0.1247483,7.080494,6.012395,0,36.26558
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.83468,93.242,61.27203,10.28863,10.28863,3.038839,0,1.104826,10.28863,76.14889,0,0,0,7.83468,7.631363,7.249794,0,0,0.2033173,29.41599,0.2033173,0,0.2033173,39.00008,100,0.1247423,11.3175,6.267744,12,37.25067
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.55962,93.96898,62.93227,2.148057,2.148057,0,-1,0,2.148057,351.9284,5.298509,0,0,7.55962,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1247423,2.362862,6.047697,0,37.1586
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.415184,88.65261,63.44878,2.55654,2.55654,0,0,0,2.55654,250.9323,3.724089,0,0,6.415184,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1247423,2.812194,5.132147,0,36.01416
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.282183,79.69382,64.02065,6.234103,6.234103,0,0,0,6.234103,68.68964,0,8.881784E-16,0,4.282183,6.562214,6.234103,0,0,0,29.59898,0,2.280031,-2.280031,36.59671,93.83754,0.1247423,6.857513,3.425747,0,33.88116
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.063116,70.22562,63.19053,1.145866,1.145866,0,0,0,1.145866,180.0486,0,0,0,2.063116,1.206175,1.145866,0,0,2.533367,27.31895,0.8569406,0,0.8569406,37.40968,95.92207,0.1246984,1.260453,1.650493,0,29.38206
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2613403,61.85344,61.01377,1.979515,1.979515,0,0,0,1.979515,13.20224,0,0,0,0.2613403,2.0837,1.979515,0,0,1.676427,28.09019,0,1.82236,-1.82236,35.48874,90.9966,0.1246984,2.177467,0.2090723,0,28.35153
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,58.93847,58.93847,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.701271,26.26783,0,7.495688,-7.495688,27.58759,70.73728,0.1246984,7.832994,0,0,26.26783
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,56.60491,56.60491,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.02981,18.77215,0,7.624672,-7.624672,19.55049,50.12935,0.1246984,7.967782,0,0,18.77215
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,54.11456,54.11456,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.50167,11.14747,0,5.022411,-5.022411,14.2564,36.55479,0.1246984,5.24842,0,0,11.14747
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,51.56886,51.56886,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.08213,6.125062,0,2.162901,-2.162901,11.9765,30.70892,0.1246984,2.260231,0,0,6.125062
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,49.59502,49.59502,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.48535,3.962162,0,1.627313,-1.627313,10.26116,26.31062,0.1246984,1.700542,0,0,3.962162
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,48.14692,48.14692,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.29348,2.334848,0,1.576251,-1.576251,8.599648,22.05033,0.1246984,1.647183,0,0,2.334848
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,46.56047,46.56047,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.04487,0.7585971,0,0.07979003,-0.07979003,8.515541,21.83468,0.1246984,0.08338058,0,0,0.7585971
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.11237,45.11237,1.014,0.6448667,0,-1,0,0.6448667,0,0,0.3691333,0.4705333,0,0.678807,0.6448667,0,0,32.13352,0.678807,0,0.678807,-0.678807,7.800015,20,0.1246984,1.1154,0,0,0.678807
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.99632,43.99632,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246984,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.80648,42.80648,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246984,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.76423,41.76423,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251787,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.01712,41.01712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254171,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.16266,46.45621,40.187,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,805.0474,1.776357E-15,0,0,2.16266,0,0,8.8,8.36,16.16775,15.048,10.52266,0,10.52266,33.64467,86.26822,0.1255742,0.2955014,1.730128,12,17.21066
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.297387,55.30907,42.1055,3.846075,3.846075,0,0,0,3.846075,111.7344,0,0,0,4.297387,4.0485,3.846075,0,0,5.645093,24.51839,0.2488871,0,0.2488871,33.88079,86.87364,0.1255615,4.230682,3.43791,0,28.81578
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.585337,69.27711,46.97553,0,0,0,-1,0,0,0,1.189131,0,0,6.585337,0,0,0,0,5.396206,24.74239,5.396206,0,5.396206,39.00008,100,0.1252866,0,5.26827,0,31.32773
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.558954,79.43958,51.82711,4.799961,4.799961,0,0,0,4.799961,157.4795,2.506363,0,0,7.558954,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,5.279957,6.047163,0,37.15793
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.441958,89.04848,55.77479,2.000199,2.000199,0,0,0,2.000199,422.056,6.336486,0,0,8.441958,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,2.200219,6.753567,0,38.04094
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.960749,90.48383,58.73555,0,0,0,0,0,0,0,7.960749,0,0,7.960749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,0,6.368599,0,37.55973
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.621532,92.41648,61.53029,5.184445,5.184445,0,0,0,5.184445,147.0077,2.164222,0,0,7.621532,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,5.70289,6.097226,0,37.22051
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.164493,92.10262,63.14441,5.896609,5.896609,0,-1,0,5.896609,121.5019,0.9575356,0,0,7.164493,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,6.48627,5.731594,0,36.76347
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.771837,85.88244,63.70705,3.188506,3.188506,0,0,0,3.188506,181.0201,2.415515,0,0,5.771837,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,3.507357,4.61747,0,35.37082
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.639849,81.44674,64.23279,0,0,0,0,0,0,0,4.639849,0,0,4.639849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,0,3.711879,0,34.23883
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.454492,71.87375,63.40267,0,0,0,0,0,0,0,2.454492,0,0,2.454492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252866,0,1.963594,0,32.05347
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4208652,62.58502,61.22591,3.574477,3.574477,0,0,0,3.574477,11.77418,0,0,0,0.4208652,3.762607,3.574477,0,0,0,29.59898,0,3.341742,-3.341742,35.47757,90.96796,0.1252866,3.931924,0.3366922,0,30.01984
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,59.15061,59.15061,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.713046,26.25724,0,5.523945,-5.523945,29.65482,76.03786,0.1252866,5.772522,0,0,26.25724
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,56.80783,56.80783,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.850762,20.73329,0,8.8,-8.8,20.37881,52.25325,0.1252866,9.325895,0,0,20.73329
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,54.31747,54.31747,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.62854,11.93329,0,5.588091,-5.588091,14.48844,37.14978,0.1252866,5.839555,0,0,11.93329
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,51.72565,51.72565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83753,6.345201,0,0,0,14.48844,37.14978,0.1252866,0,0,0,6.345201
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,49.75182,49.75182,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.83753,6.345201,0,2.516032,-2.516032,11.83631,30.34946,0.1252866,2.629254,0,0,6.345201
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.30372,48.30372,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.63312,3.829169,0,0.9175767,-0.9175767,10.8691,27.86944,0.1252866,0.9588677,0,0,3.829169
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,46.71727,46.71727,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.65265,2.911592,0,0.9485367,-0.9485367,9.869257,25.30574,0.1252866,0.9912209,0,0,2.911592
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,45.29684,45.29684,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.06660976,0,1.848337,1.75592,0,0,30.70658,1.963055,0,1.848337,-1.848337,7.920939,20.31006,0.1252866,1.931512,0,0,1.963055
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.18079,44.18079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76029,0.1147182,0,0,0,7.920939,20.31006,0.1252866,0,0,0,0.1147182
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.95406,42.95406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76029,0.1147182,0,0,0,7.920939,20.31006,0.1252866,0,0,0,0.1147182
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.92102,41.92102,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76029,0.1147182,8.36,0,8.36,15.85193,40.6459,0.1256157,0.9033981,0,12,0.1147182
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.19236,41.19236,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.40029,7.638718,8.36,0,8.36,23.78292,60.98174,0.125946,0.9374413,0,12,7.638718
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.325781,47.1338,40.36224,3.23324,3.23324,11.39663,0,3.219347,3.23324,71.93345,0,0,0,2.325781,0,0,8.163386,7.755218,16.04029,15.16272,10.081,0,10.081,33.3466,85.50393,0.1263837,3.556564,1.860625,12,17.4885
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.110344,58.30355,42.28074,10.09159,10.09159,10.89809,0,3.093218,10.09159,50.63962,0,0,0,5.110344,0,0,0.8064989,0.766174,5.959291,24.23562,5.876519,0,5.876519,38.92155,99.79865,0.1267235,11.10075,4.088275,12,29.34596
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.806529,70.43246,47.18767,4.226095,4.226095,0,-1,0,4.226095,161.0595,2.275236,0,0,6.806529,4.448521,4.226095,0,0,0.08277226,29.52448,0.08277226,0,0.08277226,39.00008,100,0.1267193,4.648705,5.445223,0,36.33101
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.226958,78.22189,52.06693,1.858534,1.858534,0,0,0,1.858534,388.8527,5.270607,0,0,7.226958,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,2.044387,5.781566,0,36.82594
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.554663,84.73988,55.97771,6.223515,6.223515,0,0,0,6.223515,121.389,1.003595,0,0,7.554663,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,6.845866,6.04373,0,37.15364
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.323533,87.42657,58.93847,1.141276,1.141276,0,0,0,1.141276,641.6969,6.12219,0,0,7.323533,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,1.255404,5.858827,0,36.92251
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.733993,88.07497,61.74243,11.93556,11.93556,5.538265,0,1.737181,11.93556,56.41959,0,0,0,6.733993,6.733993,6.397293,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,13.12911,5.387194,12,36.33297
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.984372,91.48943,63.40267,1.224647,1.224647,0,-1,0,1.224647,570.3173,5.695271,0,0,6.984372,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,1.347111,5.587498,0,36.58335
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.78143,86.18531,63.91919,0,0,0,0,0,0,0,5.78143,0,0,5.78143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,0,4.625144,0,35.38041
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.985568,78.93903,64.43571,3.18095,3.18095,0,0,0,3.18095,125.2949,0.6371999,0,0,3.985568,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1267193,3.499045,3.188454,0,33.58455
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.620221,72.70407,63.60559,4.000392,4.000392,0,0,0,4.000392,65.4991,0,0,0,2.620221,4.210939,4.000392,0,0,0,29.59898,0,1.590718,-1.590718,37.32331,95.70061,0.1267193,4.400432,2.096177,0,32.2192
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3643882,62.60573,61.42883,7.216546,7.216546,0,0,0,7.216546,5.049345,0,8.881784E-16,0,0.3643882,7.596364,7.216546,0,0,1.767465,28.00826,0,7.231976,-7.231976,29.70014,76.15406,0.1267193,7.9382,0.2915106,0,28.37265
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,59.29819,59.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.802993,20.77629,0,0,0,29.70014,76.15406,0.1267193,0,0,0,20.77629
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,56.96463,56.96463,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.802993,20.77629,0,4.285076,-4.285076,25.18328,64.57237,0.1267193,4.477905,0,0,20.77629
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,54.47427,54.47427,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.56419,16.49121,0,5.039183,-5.039183,19.87151,50.95249,0.1267193,5.265946,0,0,16.49121
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,51.88246,51.88246,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.16328,11.45203,0,1.220124,-1.220124,18.58539,47.65474,0.1267193,1.27503,0,0,11.45203
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.90862,49.90862,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.51897,10.2319,0,1.775365,-1.775365,16.71399,42.85629,0.1267193,1.855256,0,0,10.2319
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,48.46052,48.46052,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.4916,8.456536,0,0.4756334,-0.4756334,16.21263,41.57075,0.1267193,0.497037,0,0,8.456536
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.87407,46.87407,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.02008,7.980903,0,1.577221,-1.577221,14.55009,37.30785,0.1267193,1.648196,0,0,7.980903
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,45.44442,45.44442,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.77255,6.403681,0,1.673052,-1.673052,12.78654,32.78593,0.1267193,1.748339,0,0,6.403681
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6315,4.73063,0,0,0,12.78654,32.78593,0.1267193,0,0,0,4.73063
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.11086,43.11086,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.6315,4.73063,0,1.468173,-1.468173,11.23895,28.81776,0.1267193,1.53424,0,0,4.73063
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.1055,42.1055,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.2628,3.262457,0,1.084182,-1.084182,10.09612,25.88743,0.1267193,1.13297,0,0,3.262457
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,41.34916,41.34916,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.46745,2.178275,0,0.156341,-0.156341,9.931322,25.46488,0.1267193,0.1633763,0,0,2.178275
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.860304,45.92094,40.54671,5.188727,5.188727,12,0,3.372,5.188727,35.85279,0,0,0,1.860304,0,0,6.811273,6.470709,30.64116,2.021935,8.331013,0,8.331013,17.83481,45.7302,0.1272602,5.7076,1.488243,12,3.882238
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.144609,55.18913,42.46521,3.78489,3.78489,11.63379,0,3.279349,3.78489,109.5041,0,0,0,4.144609,0,0,7.848901,7.456456,22.31015,9.519846,11.60106,0,11.60106,28.84055,73.94998,0.1276378,4.163379,3.315687,12,13.66445
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.460367,69.26743,47.39059,5.898579,5.898579,0,-1,0,5.898579,109.5241,0,0,0,6.460367,6.20903,5.898579,0,0,10.70908,19.9608,0.2513372,0,0.2513372,29.07899,74.56136,0.1276251,6.488437,5.168294,0,26.42117
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.319783,78.89784,52.26984,5.779702,5.779702,0,0,0,5.779702,126.6464,0,0,0,7.319783,6.083897,5.779702,0,0,10.45774,20.18701,1.235886,0,1.235886,30.25146,77.56768,0.1275624,6.357672,5.855826,0,27.50679
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.97661,87.21046,56.23597,5.463427,5.463427,0,0,0,5.463427,146.0001,0,0,0,7.97661,5.750976,5.463427,0,0,9.221859,21.2993,2.225634,0,2.225634,32.36288,82.98157,0.1274499,6.00977,6.381288,0,29.27592
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.723052,84.74838,59.15061,0.1403835,0.1403835,0,0,0,0.1403835,4789.061,0,0,0,6.723052,0.1477721,0.1403835,0,0,6.996224,23.30238,6.575279,0,6.575279,38.60073,98.97604,0.1271184,0.1544219,5.378441,0,30.02543
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.036795,84.97086,61.94535,4.133775,4.133775,0,0,0,4.133775,146.0359,1.264508,0,0,6.036795,4.351342,4.133775,0,0,0.4209453,29.22013,0.4209453,0,0.4209453,39.00008,100,0.1270972,4.547152,4.829436,0,35.25692
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.297986,93.43342,63.60559,7.768633,7.768633,0,-1,0,7.768633,93.9417,0,0,0.1854962,7.297986,8.177508,7.768633,0,0,0,29.59898,0,0.8795227,-0.8795227,38.07298,97.62283,0.1270972,8.545496,5.838388,0,36.89697
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.722437,86.16703,64.13132,6.314729,6.314729,0,0,0,6.314729,90.62046,0,8.881784E-16,0,5.722437,6.647083,6.314729,0,0,0.9772474,28.71946,0,0.9246466,-0.9246466,37.09832,95.1237,0.1270972,6.946202,4.57795,0,34.44189
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.40625,76.78646,64.59251,3.899585,3.899585,0,0,0,3.899585,87.34904,0,0,0,3.40625,4.104826,3.899585,0,0,2.004632,27.79481,0,0.6985762,-0.6985762,36.36195,93.23559,0.1270972,4.289543,2.725,0,31.20106
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.61727,69.23779,63.76239,3.418542,3.418542,0,0,0,3.418542,47.30876,0,0,0,1.61727,3.598465,3.418542,0,0,2.780828,27.09623,0,1.981195,-1.981195,34.27359,87.88082,0.1270972,3.760396,1.293816,0,28.7135
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3397925,62.73016,61.63175,12.14431,12.14431,12,0,3.372,12.14431,2.797957,0,0,0,0.3397925,0.1519018,0.1443067,0,0,4.982157,25.11504,0.1878908,0,0.1878908,34.45184,88.33787,0.1271076,13.35874,0.271834,12,25.45483
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,59.51033,59.51033,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,4.794266,25.28414,0,8.099737,-8.099737,25.91397,66.44593,0.1271076,8.464225,0,0,25.28414
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,57.12143,57.12143,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,13.79397,17.1844,0,6.372723,-6.372723,19.19653,49.22176,0.1271076,6.659495,0,0,17.1844
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87478,10.81168,0,0,0,19.19653,49.22176,0.1271076,0,0,0,10.81168
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.03926,52.03926,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,20.87478,10.81168,0,0.9299748,-0.9299748,18.21625,46.70823,0.1271076,0.9718236,0,0,10.81168
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.03775,50.03775,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,21.90808,9.881704,0,0.4825473,-0.4825473,17.7076,45.40401,0.1271076,0.5042619,0,0,9.881704
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,48.58965,48.58965,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,22.44424,9.399158,0,1.117203,-1.117203,16.52996,42.38443,0.1271076,1.167477,0,0,9.399158
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.0032,47.0032,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,23.68558,8.281955,0,1.388124,-1.388124,15.06675,38.63262,0.1271076,1.450589,0,0,8.281955
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,45.58277,45.58277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22794,6.893831,0,0,0,15.06675,38.63262,0.1271076,0,0,0,6.893831
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,44.48517,44.48517,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,25.22794,6.893831,0,1.368323,-1.368323,13.62441,34.93432,0.1271076,1.429898,0,0,6.893831
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,43.26766,43.26766,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,26.7483,5.525508,0,0.8532308,-0.8532308,12.72503,32.62821,0.1271076,0.8916262,0,0,5.525508
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,42.26229,42.26229,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,27.69633,4.672277,0,0.623247,-0.623247,12.06807,30.9437,0.1271076,0.6512931,0,0,4.672277
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,41.50597,41.50597,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,0,3.091066,2.936513,0,0,28.38883,4.04903,0,3.091066,-3.091066,8.809798,22.58918,0.1271076,3.230164,0,0,4.04903
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.541908,45.16407,40.73119,5.501554,5.501554,12,0,3.372,5.501554,28.02678,0,0,0,1.541908,0,0,6.498446,6.173524,31.82335,0.9579637,7.715433,0,7.715433,16.1293,41.3571,0.1276035,6.051709,1.233527,12,2.499872
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.110384,48.86334,42.64968,5.816266,5.816266,12,0,3.372,5.816266,36.28418,0,0,0,2.110384,0,0,6.183734,5.874547,24.10792,7.901853,7.984932,0,7.984932,23.70447,60.78057,0.1281078,6.397892,1.688308,12,10.01224
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.439687,58.39407,47.60273,4.967347,4.967347,0,-1,0,4.967347,69.24596,0,0,0,3.439687,5.228786,4.967347,0,0,16.12298,15.08829,0,1.789099,-1.789099,21.8186,55.945,0.1281078,5.464082,2.75175,0,18.52798
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.219391,62.90146,52.48199,0.05585923,0.05585923,0,0,0,0.05585923,5763.4,0,0,0,3.219391,0.05879918,0.05585923,0,0,18.11087,13.29919,3.160591,0,3.160591,24.817,63.6332,0.1279488,0.06144515,2.575512,0,16.51858
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.903038,73.58474,56.44811,2.631121,2.631121,0,0,0,2.631121,186.3479,0,0,0,4.903038,2.769601,2.631121,0,0,14.95028,16.14372,2.133436,0,2.133436,26.84095,68.82281,0.1278418,2.894233,3.92243,0,21.04676
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.816261,80.82881,59.35353,1.488333,1.488333,0,0,0,1.488333,390.7903,0,0,0,5.816261,1.566666,1.488333,0,0,12.81684,18.06382,4.249595,0,4.249595,30.87247,79.16003,0.1276291,1.637166,4.653009,0,23.88008
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.479166,87.34433,62.15749,4.533324,4.533324,0,0,0,4.533324,142.923,0,0,0,6.479166,4.771921,4.533324,0,0,8.56725,21.88845,1.707245,0,1.707245,32.49211,83.31293,0.1275438,4.986657,5.183332,0,28.36762
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.056046,82.70558,63.76239,1.027269,1.027269,0,-1,0,1.027269,492.1835,0,0,0,5.056046,1.081335,1.027269,0,0,6.860005,23.42497,3.974711,0,3.974711,36.26285,92.98148,0.1273458,1.129995,4.044837,0,28.48102
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.467905,69.24903,64.27891,3.414918,3.414918,0,0,0,3.414918,42.98506,0,0,0,1.467905,3.59465,3.414918,0,0,2.885294,27.00221,0,2.126746,-2.126746,34.02106,87.23331,0.1273458,3.75641,1.174324,0,28.47012
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8589233,67.62366,64.74931,1.600833,1.600833,0,0,0,1.600833,53.65479,0,0,0,0.8589233,1.685087,1.600833,0,0,5.248344,24.87547,0,0.8261636,-0.8261636,33.15021,85.00037,0.1273458,1.760916,0.6871387,0,25.73439
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.033006,67.36982,63.91919,3.724252,3.724252,0,0,0,3.724252,27.73728,0,4.440892E-16,0,1.033006,3.920265,3.724252,0,0,6.166304,24.0493,0,2.887259,-2.887259,30.10677,77.19669,0.1273458,4.096677,0.8264048,0,25.08231
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3572406,62.9451,61.78855,8.112211,8.112211,12,0,3.372,8.112211,4.403738,0,0,0,0.3572406,0,0,3.887789,3.693399,9.37437,21.16204,4.05064,0,4.05064,33.94954,87.04994,0.1276081,8.923432,0.2857924,12,21.51929
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,59.66713,59.66713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32373,24.80762,0,0,0,33.94954,87.04994,0.1276081,0,0,0,24.80762
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,57.33357,57.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32373,24.80762,0,0,0,33.94954,87.04994,0.1276081,0,0,0,24.80762
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,54.78787,54.78787,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,5.32373,24.80762,0,1.64442,-1.64442,32.21617,82.60541,0.1276081,1.718419,0,0,24.80762
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,52.22372,52.22372,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,7.150864,23.1632,0,0.3895404,-0.3895404,31.80556,81.55256,0.1276081,0.4070697,0,0,23.1632
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,50.22222,50.22222,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,7.583686,22.77366,0,0.5723895,-0.5723895,31.20221,80.00551,0.1276081,0.598147,0,0,22.77366
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.219675,22.20127,0,0,0,31.20221,80.00551,0.1276081,0,0,0,22.20127
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,47.16,47.16,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,8.219675,22.20127,0,1.986853,-1.986853,29.10788,74.63544,0.1276081,2.076262,0,0,22.20127
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,45.75802,45.75802,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,10.42729,20.21442,0,0.1513303,-0.1513303,28.94837,74.22643,0.1276081,0.1581401,0,0,20.21442
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,44.64197,44.64197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59543,20.06309,0,0,0,28.94837,74.22643,0.1276081,0,0,0,20.06309
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,43.42446,43.42446,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,10.59543,20.06309,0,1.95255,-1.95255,26.8902,68.94909,0.1276081,2.040415,0,0,20.06309
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,42.40987,42.40987,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,12.76493,18.11054,0,0.5423463,-0.5423463,26.31852,67.48324,0.1276081,0.5667519,0,0,18.11054
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,41.70889,41.70889,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,13.36754,17.56819,0,0.5225536,-0.5225536,25.76769,66.07088,0.1276081,0.5460685,0,0,17.56819
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.37326,44.84646,40.90643,1.090118,1.090118,0,0,0,1.090118,125.9735,0,0,0,1.37326,1.147492,1.090118,0,0,13.94816,17.04564,0.2257676,0,0.2257676,25.98188,66.62006,0.1275968,1.19913,1.098608,0,18.4189
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.222022,52.57314,42.8526,0,0,0,0,0,0,0,0,0,0,3.222022,0,0,0,0,13.72239,17.24883,3.222022,0,3.222022,29.03856,74.45769,0.1274367,0,2.577617,0,20.47085
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.344139,61.75335,47.80565,0.7236612,0.7236612,0,-1,0,0.7236612,600.3002,0,0,0,4.344139,0.7617486,0.7236612,0,0,10.50037,20.14865,3.582391,0,3.582391,32.43711,83.17191,0.1272591,0.7960273,3.475312,0,24.49279
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.838075,73.00172,52.68491,1.773995,1.773995,0,0,0,1.773995,329.0919,0,0,0,5.838075,1.867363,1.773995,0,0,6.917976,23.3728,3.970712,0,3.970712,36.20406,92.83073,0.1270628,1.951395,4.67046,0,29.21087
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.901607,82.47059,56.66025,0,0,0,0,0,0,0,3.954343,0,0,6.901607,0,0,0,0,2.947264,26.94644,2.947264,0,2.947264,39.00008,100,0.1269176,0,5.521286,0,33.84805
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.246818,87.84061,59.55645,0.6451645,0.6451645,0,0,0,0.6451645,1123.251,6.567698,0,0,7.246818,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1269176,0.709681,5.797455,0,36.84579
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.529335,78.82854,62.3604,5.029613,5.029613,0,0,0,5.029613,90.05336,8.881784E-16,0,0,4.529335,5.29433,5.029613,0,0,0,29.59898,0,0.7649938,-0.7649938,38.1937,97.93238,0.1269176,5.532574,3.623469,0,34.12831
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.814183,77.72643,63.97453,9.030632,8.36,0,-1,0,8.36,45.62419,0,0.6706322,1.573695,3.814183,8.8,8.36,0,0,0.8499931,28.83398,0,4.985817,-4.985817,32.93819,84.45673,0.1269176,9.933696,3.051346,0,32.64817
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.795116,82.3516,64.43571,1.197983,1.197983,0,0,0,1.197983,400.2658,0,0,0,4.795116,1.261035,1.197983,0,0,6.389791,23.84817,3.534081,0,3.534081,36.29092,93.05344,0.1267438,1.317781,3.836093,0,28.64328
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.363251,77.01288,64.95222,2.922539,2.922539,0,0,0,2.922539,115.0798,0,0,0,3.363251,3.076356,2.922539,0,0,2.855709,27.02884,0.286895,0,0.286895,36.56309,93.75132,0.1267297,3.214792,2.690601,0,30.39209
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7541649,66.63737,64.13132,0.3924985,0.3924985,0,0,0,0.3924985,192.1446,0,0,0,0.7541649,0.4131564,0.3924985,0,0,2.568814,27.28705,0.3410085,0,0.3410085,36.8866,94.58083,0.126713,0.4317484,0.6033319,0,28.04121
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2991519,62.91363,61.94535,3.793537,3.793537,0,0,0,3.793537,7.885832,0,0,0,0.2991519,3.993197,3.793537,0,0,2.227805,27.59395,0,3.694045,-3.694045,32.99273,84.59658,0.126713,4.172891,0.2393215,0,27.8931
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,59.82393,59.82393,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.3323,23.89991,0,7.945735,-7.945735,24.61719,63.12088,0.126713,8.303292,0,0,23.89991
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.16089,15.95417,0,0,0,24.61719,63.12088,0.126713,0,0,0,15.95417
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.00002,55.00002,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.16089,15.95417,0,6.096815,-6.096815,18.19058,46.64243,0.126713,6.371171,0,0,15.95417
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,52.39898,52.39898,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.93513,9.85736,0,1.679597,-1.679597,16.42014,42.10283,0.126713,1.755178,0,0,9.85736
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,50.37902,50.37902,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.80135,8.177763,0,0.6465894,-0.6465894,15.73857,40.35522,0.126713,0.6756859,0,0,8.177763
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.9217,48.9217,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.51978,7.531174,0,0.3314892,-0.3314892,15.38915,39.45928,0.126713,0.3464062,0,0,7.531174
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,47.3168,47.3168,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.8881,7.199684,0,1.1123,-1.1123,14.21668,36.45296,0.126713,1.162353,0,0,7.199684
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.94249,45.94249,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.12399,6.087385,0,2.279506,-2.279506,11.81387,30.29192,0.126713,2.382084,0,0,6.087385
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.82644,44.82644,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.65678,3.807878,0,1.437556,-1.437556,10.29855,26.4065,0.126713,1.502246,0,0,3.807878
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,43.60893,43.60893,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.25406,2.370322,0,0.8170016,-0.8170016,9.43736,24.19831,0.126713,0.8537667,0,0,2.370322
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,42.62201,42.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.16184,1.553321,0,0,0,9.43736,24.19831,0.126713,0,0,0,1.553321
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.89335,41.89335,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.16184,1.553321,8.36,0,8.36,17.36835,44.53415,0.1271295,1.987116,0,12,1.553321
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.986466,46.89325,41.11858,3.714968,3.714968,11.57962,0,3.265644,3.714968,53.47194,0,0,0,1.986466,0,0,7.864654,7.471421,22.80184,9.077321,9.457887,0,9.457887,26.34089,67.54061,0.1275947,4.086465,1.589173,12,11.06379
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.392844,53.35381,43.06474,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.392844,0,0,8.8,8.36,13.34396,17.58942,11.75284,0,11.75284,37.49062,96.1296,0.1276449,0,2.714275,12,20.98226
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.294176,69.37633,48.04546,0.7348429,0.7348429,0,-1,0,0.7348429,856.5336,3.929547,0,0,6.294176,0.7735189,0.7348429,0,0,1.591111,28.16698,1.591111,0,1.591111,39.00008,100,0.1275671,0.8083272,5.035341,0,34.46115
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.254045,79.41923,52.92472,0,0,0,0,0,0,0,7.254045,0,0,7.254045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,0,5.803236,0,36.85302
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.866331,82.55944,56.86317,3.386389,3.386389,0,0,0,3.386389,202.7626,3.301711,0,0,6.866331,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,3.725028,5.493065,0,36.46531
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.247447,88.11908,59.76859,2.208354,2.208354,0,0,0,2.208354,328.1833,4.922865,0,0,7.247447,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,2.429189,5.797958,0,36.84642
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.672325,94.03387,62.51721,1.981616,1.981616,0,0,0,1.981616,387.1752,5.586413,0,0,7.672325,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,2.179777,6.137859,0,37.2713
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.472144,89.79784,64.13132,0.1037847,0.1037847,0,-1,0,0.1037847,6236.124,6.362896,0,0,6.472144,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,0.1141632,5.177715,0,36.07112
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.086117,83.8153,64.59251,0,0,0,0,0,0,0,5.086117,0,0,5.086117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,0,4.068893,0,34.6851
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.661091,78.37421,65.10902,3.174001,3.174001,0,0,0,3.174001,115.3463,0.3200376,0,0,3.661091,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1275671,3.491401,2.928873,0,33.26007
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.562687,69.58275,64.27891,1.659177,1.659177,0,0,0,1.659177,94.18447,0,0,0,1.562687,1.746502,1.659177,0,0,0,29.59898,0,0.1838151,-0.1838151,38.80632,99.50319,0.1275671,1.825095,1.25015,0,31.16166
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3483677,63.23224,62.10215,0,0,0,0,0,0,0,0.1441287,0,0,0.3483677,0,0,0,0,0.204239,29.41516,0.204239,0,0.204239,39.00008,100,0.1275572,0,0.2786941,0,29.76353
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,60.02685,60.02685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275572,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,57.69329,57.69329,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1275572,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,55.14759,55.14759,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1275572,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,52.55577,52.55577,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1275572,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,50.53582,50.53582,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1275572,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.0785,49.0785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1275572,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,47.50127,47.50127,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1275572,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.09929,46.09929,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1275572,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.98324,44.98324,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1275572,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,43.78418,43.78418,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1275572,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.77881,42.77881,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1275572,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.07782,42.07782,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1275572,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.326139,45.1333,41.3215,2.593085,2.593085,0,0,0,2.593085,51.14137,0,0,0,1.326139,2.729563,2.593085,0,0,10.66858,19.99726,0,1.403424,-1.403424,27.39964,70.25534,0.1275572,2.852394,1.060911,0,21.3234
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.131311,52.7535,43.29533,4.018846,4.018846,0,0,0,4.018846,77.91568,0,0,0,3.131311,4.230364,4.018846,0,0,12.22794,18.59383,0,1.099053,-1.099053,26.24113,67.28483,0.1275572,4.420731,2.505049,0,21.72515
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.852117,64.08269,48.24838,7.292486,7.292486,0,-1,0,7.292486,66.53584,0,0,0,4.852117,7.676301,7.292486,0,0,13.44911,17.49478,0,2.824184,-2.824184,23.26418,59.65163,0.1275572,8.021735,3.881694,0,22.3469
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.750347,69.21718,53.13686,5.521786,5.521786,0,0,0,5.521786,86.02917,0,0,0,4.750347,5.812406,5.521786,0,0,16.58709,14.6706,0,1.062059,-1.062059,22.14467,56.7811,0.1275572,6.073964,3.800277,0,19.42094
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.952076,74.43815,57.01997,0,0,0,0,0,0,0,0,0,0,4.952076,0,0,0,0,17.76715,13.60854,4.952076,0,4.952076,26.84263,68.82711,0.1273159,0,3.961661,0,18.56061
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.621803,90.26798,59.92539,1.626542,1.626542,0,0,0,1.626542,468.5893,0,0,0,7.621803,1.71215,1.626542,0,0,12.81508,18.06541,5.909653,0,5.909653,32.44902,83.20244,0.1270292,1.789197,6.097443,0,25.68721
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.965843,95.92628,62.67401,0,0,0,0,0,0,0,1.060417,0,0,7.965843,0,0,0,0,6.905426,23.38409,6.905426,0,6.905426,39.00008,100,0.1266958,0,6.372674,0,31.34994
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.751926,91.41393,64.27891,1.898625,1.898625,0,-1,0,1.898625,355.6219,4.753374,0,0,6.751926,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1266958,2.088488,5.401541,0,36.3509
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.880761,78.86302,64.74931,2.716892,2.716892,0,0,0,2.716892,142.8382,1.020874,0,0,3.880761,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1266958,2.988581,3.104609,0,33.47974
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.222858,73.00147,65.26582,3.127362,3.127362,0,0,0,3.127362,71.07774,0,0,0,2.222858,3.29196,3.127362,0,0,0,29.59898,0,1.069101,-1.069101,37.87315,97.11044,0.1266958,3.440098,1.778286,0,31.82184
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.000279,71.26218,64.38959,6.752589,6.752589,0,0,0,6.752589,29.6224,0,8.881784E-16,0,2.000279,7.107988,6.752589,0,0,1.187891,28.52988,0,5.107709,-5.107709,32.48915,83.30534,0.1266958,7.427847,1.600223,0,30.53016
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3577644,63.42106,62.25895,10.44353,10.44353,12,0,3.372,10.44353,3.425702,0,0,0,0.3577644,0,0,1.556465,1.478642,6.863123,23.42217,1.836406,0,1.836406,34.23132,87.77243,0.1268099,11.48789,0.2862116,12,23.77993
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,60.18365,60.18365,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,5.026717,25.07493,0,6.353417,-6.353417,27.53423,70.60044,0.1268099,6.639321,0,0,25.07493
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,57.85009,57.85009,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,12.08607,18.72152,0,7.08958,-7.08958,20.06115,51.43875,0.1268099,7.408611,0,0,18.72152
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,55.30439,55.30439,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,19.96338,11.63194,0,5.234429,-5.234429,14.54358,37.29116,0.1268099,5.469979,0,0,11.63194
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,52.74025,52.74025,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.77941,6.397506,0,1.652495,-1.652495,12.8017,32.8248,0.1268099,1.726858,0,0,6.397506
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,50.71107,50.71107,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.61552,4.745011,0,0.04975738,-0.04975738,12.74925,32.69031,0.1268099,0.05199646,0,0,4.745011
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,49.2353,49.2353,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.6708,4.695254,0,0.77626,-0.77626,11.931,30.59224,0.1268099,0.8111917,0,0,4.695254
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,47.67652,47.67652,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.53332,3.918994,0,0.8638791,-0.8638791,11.02039,28.25735,0.1268099,0.9027537,0,0,3.918994
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.28376,46.28376,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.49318,3.055115,0,0.9402542,-0.9402542,10.02927,25.71604,0.1268099,0.9825656,0,0,3.055115
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.16771,45.16771,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.53791,2.114861,0,1.397791,-1.397791,8.555873,21.93809,0.1268099,1.460692,0,0,2.114861
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09101,0.7170691,0,0,0,8.555873,21.93809,0.1268099,0,0,0,0.7170691
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.95406,42.95406,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.09101,0.7170691,8.36,0,8.36,16.48687,42.27393,0.1272159,1.964643,0,12,0.7170691
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,42.28074,42.28074,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.73101,8.241069,8.36,0,8.36,24.41786,62.60976,0.1276185,1.955769,0,12,8.241069
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.915712,47.11043,41.53363,2.832945,2.832945,11.63295,0,3.279135,2.832945,67.62263,1.776357E-15,0,0,1.915712,0,0,8.8,8.36,15.37101,15.76507,10.27571,0,10.27571,34.16625,87.60561,0.1280379,3.11624,1.53257,12,17.68078
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.521276,57.61725,43.50747,0,0,0,0,0,0,0,0,0,0,4.521276,0,0,0,0,5.095298,25.01321,4.521276,0,4.521276,38.45551,98.60368,0.1278206,0,3.61702,0,29.53448
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.135808,69.26571,48.48819,5.865776,5.865776,0,-1,0,5.865776,104.6035,0,0,0,6.135808,6.174501,5.865776,0,0,0.5740228,29.08236,0,0.03869222,-0.03869222,38.41473,98.4991,0.1278206,6.452353,4.908647,0,35.21817
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.240329,79.86593,53.33055,6.595095,6.595095,0,0,0,6.595095,109.7835,0,0,0,7.240329,6.942205,6.595095,0,0,0.6170142,29.04366,0.2981237,0,0.2981237,38.69755,99.2243,0.1278063,7.254604,5.792263,0,36.28399
