Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.496035,81.29493,57.22289,0.804362,0.804362,0,0,0,0.804362,807.6009,5.330447,0,0,6.496035,0.8466969,0.804362,0,0,0.3188904,29.31198,0.3188904,0,0.3188904,39.00008,100,0.127791,0.8847982,5.196828,0,35.80801
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.323327,84.0764,60.12831,2.50564,2.50564,0,0,0,2.50564,252.3637,3.685811,0,0,6.323327,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.127791,2.756204,5.058661,0,35.92231
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.152763,91.68835,62.87693,3.395962,3.395962,0,0,0,3.395962,210.6255,3.578067,0,0,7.152763,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.127791,3.735558,5.722211,0,36.75174
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.951842,87.62517,64.43571,0,0,0,-1,0,0,0,5.951842,0,0,5.951842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127791,0,4.761474,0,35.55082
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.399358,85.60445,64.90611,1.970083,1.970083,0,0,0,1.970083,274.0676,3.325587,0,0,5.399358,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.127791,2.167091,4.319487,0,34.99834
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.054725,80.33701,65.42262,0,0,0,0,0,0,0,4.054725,0,0,4.054725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127791,0,3.24378,0,33.6537
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.99116,71.38457,64.53716,5.361065,5.361065,0,0,0,5.361065,37.14113,0,0,0,1.99116,5.643226,5.361065,0,0,0,29.59898,0,3.652066,-3.652066,35.15046,90.12921,0.127791,5.897171,1.592928,0,31.59014
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.34733,63.54494,62.41575,1.535808,1.535808,0,0,0,1.535808,22.61546,0,2.220446E-16,0,0.34733,1.61664,1.535808,0,0,4.057851,25.94691,0,1.26931,-1.26931,33.81249,86.69852,0.127791,1.689389,0.277864,0,26.29424
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,60.38657,60.38657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.468195,24.6776,0,0,0,33.81249,86.69852,0.127791,0,0,0,24.6776
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,58.05301,58.05301,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.468195,24.6776,0,7.253803,-7.253803,26.16631,67.09297,0.127791,7.580225,0,0,24.6776
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,55.51653,55.51653,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.52798,17.4238,0,6.489778,-6.489778,19.32549,49.55243,0.127791,6.781817,0,0,17.4238
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,52.94316,52.94316,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.73884,10.93402,0,0.2460552,-0.2460552,19.06612,48.88739,0.127791,0.2571276,0,0,10.93402
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,50.89554,50.89554,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.01224,10.68797,0,1.164356,-1.164356,17.83878,45.74038,0.127791,1.216752,0,0,10.68797
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,49.41977,49.41977,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.30596,9.523611,0,0.3008265,-0.3008265,17.52168,44.9273,0.127791,0.3143637,0,0,9.523611
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,47.86099,47.86099,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.64021,9.222784,0,2.581729,-2.581729,14.8003,37.94942,0.127791,2.697907,0,0,9.222784
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,46.48668,46.48668,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.5088,6.641055,0,1.583839,-1.583839,13.13079,33.66862,0.127791,1.655112,0,0,6.641055
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.37063,45.37063,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.26863,5.057216,0,0.8568084,-0.8568084,12.22763,31.35285,0.127791,0.8953647,0,0,5.057216
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.15312,44.15312,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.22063,4.200408,0,1.115147,-1.115147,11.05217,28.33883,0.127791,1.165329,0,0,4.200408
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.1662,43.1662,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.45969,3.08526,0,1.126154,-1.126154,9.865095,25.29506,0.127791,1.176831,0,0,3.08526
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,42.49289,42.49289,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.71097,1.959107,0,1.290218,-1.290218,8.505086,21.80787,0.127791,1.348278,0,0,1.959107
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.046577,47.74651,41.76423,5.919566,5.919566,12,0,3.372,5.919566,34.57309,0,0,0,2.046577,0,0,6.080434,5.776412,32.14454,0.6688882,7.822989,0,7.822989,15.92663,40.83742,0.1282609,6.511522,1.637262,12,2.715465
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.698629,55.08488,43.73806,2.173225,2.173225,10.97323,0,3.112226,2.173225,170.1908,0,0,0,3.698629,0,0,8.8,8.36,24.32155,7.709579,12.05863,0,12.05863,27.36645,70.17023,0.1285197,2.390548,2.958903,12,11.40821
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.875974,64.70031,48.71878,2.152606,2.152606,0,-1,0,2.152606,226.5149,0,0,0,4.875974,2.265901,2.152606,0,0,12.26293,18.56235,2.610073,0,2.610073,29.84258,76.51928,0.1283949,2.367867,3.900779,0,23.43832
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.954844,66.6893,53.54269,0.07781794,0.07781794,0,0,0,0.07781794,5082.175,0,0,0,3.954844,0.08191362,0.07781794,0,0,9.652853,20.91141,3.87293,0,3.87293,33.51676,85.94025,0.1282101,0.08559974,3.163875,0,24.86625
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.386179,68.86871,57.43503,1.832395,1.832395,0,0,0,1.832395,184.7953,0,0,0,3.386179,1.928837,1.832395,0,0,5.779922,24.39705,1.457342,0,1.457342,34.89932,89.48525,0.1281407,2.015634,2.708943,0,27.78323
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.900612,70.23179,60.34045,1.578797,1.578797,0,0,0,1.578797,183.7229,0,0,0,2.900612,1.661891,1.578797,0,0,4.32258,25.70866,1.23872,0,1.23872,36.07447,92.49846,0.1280818,1.736677,2.320489,0,28.60927
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.370084,74.99192,63.08907,7.151236,7.151236,0,0,0,7.151236,47.1259,0,8.881784E-16,0,3.370084,7.527617,7.151236,0,0,3.08386,26.8235,0,4.157533,-4.157533,31.69205,81.2615,0.1280818,7.86636,2.696067,0,30.19359
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.636135,73.88174,64.64784,0.9067894,0.9067894,0,-1,0,0.9067894,290.7108,0,0,0,2.636135,0.9545151,0.9067894,0,0,7.703341,22.66597,1.68162,0,1.68162,33.28737,85.35207,0.1280019,0.9974683,2.108908,0,25.30211
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.643366,82.47464,65.10902,0,0,0,0,0,0,0,0,0,0,4.643366,0,0,0,0,6.021721,24.17943,4.643366,0,4.643366,37.69246,96.64713,0.1277818,0,3.714693,0,28.8228
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.273125,77.34659,65.57942,4.849401,4.849401,0,0,0,4.849401,67.49544,0,0,0,3.273125,5.104633,4.849401,0,0,1.378355,28.35846,0,1.831508,-1.831508,35.76188,91.69694,0.1277818,5.334342,2.6185,0,31.63158
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.35132,69.32728,64.74931,2.457719,2.457719,0,0,0,2.457719,54.98267,0,0,0,1.35132,2.587073,2.457719,0,0,3.413364,26.52695,0,1.235753,-1.235753,34.45928,88.35695,0.1277818,2.703491,1.081056,0,27.87827
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2317309,63.37112,62.61867,4.076423,4.076423,0,0,0,4.076423,5.684662,0,0,0,0.2317309,4.290972,4.076423,0,0,4.786423,25.2912,0,4.059241,-4.059241,30.18046,77.38564,0.1277818,4.484066,0.1853847,0,25.52293
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.296691,21.23196,0,0,0,30.18046,77.38564,0.1277818,0,0,0,21.23196
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,58.26515,58.26515,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,9.296691,21.23196,0,6.041044,-6.041044,23.81264,61.05794,0.1277818,6.312891,0,0,21.23196
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,55.71945,55.71945,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,16.00896,15.19091,0,8.130001,-8.130001,15.24287,39.0842,0.1277818,8.495852,0,0,15.19091
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,53.09996,53.09996,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,25.0423,7.060911,0,1.732763,-1.732763,13.41638,34.40089,0.1277818,1.810738,0,0,7.060911
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.05234,51.05234,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,26.96759,5.328147,0,2.052783,-2.052783,11.25255,28.85264,0.1277818,2.145159,0,0,5.328147
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,49.57657,49.57657,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,29.24846,3.275364,0,1.054379,-1.054379,10.14114,26.00287,0.1277818,1.101826,0,0,3.275364
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.01779,48.01779,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,30.41999,2.220985,0,1.407236,-1.407236,8.657783,22.1994,0.1277818,1.470561,0,0,2.220985
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,46.64348,46.64348,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,31.98359,0.8137494,0,0.6507241,-0.6507241,7.971859,20.44062,0.1277818,0.6800067,0,0,0.8137494
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,45.5551,45.5551,1.251203,0.154874,0,-1,0,0.154874,0,0,1.096329,1.221449,0,0.1630253,0.154874,0,0,32.70662,0.1630253,0,0.1630253,-0.1630253,7.800015,20,0.1277818,1.376323,0,0,0.1630253
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,44.33759,44.33759,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277818,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,43.35067,43.35067,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281442,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,42.6958,42.6958,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1284042,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.438435,46.15659,41.99481,4.692933,4.692933,12,0,3.372,4.692933,30.65109,0,0,0,1.438435,0,0,7.307067,6.941714,16.16775,15.048,8.380149,0,8.380149,31.61211,81.05653,0.128904,5.162226,1.150748,12,16.48643
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.231736,57.13137,43.96865,7.328786,7.328786,0,0,0,7.328786,57.74129,0,0,0,4.231736,7.714511,7.328786,0,0,7.787604,22.59013,0,3.482776,-3.482776,27.94094,71.6433,0.128904,8.061665,3.385389,0,26.82187
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.904907,65.03624,48.9217,1.258173,1.258173,0,-1,0,1.258173,389.8435,0,0,0,4.904907,1.324393,1.258173,0,0,11.65736,19.10736,3.580514,0,3.580514,31.33771,80.35295,0.1287349,1.383991,3.923926,0,24.01227
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.674536,77.82922,53.74561,7.26453,7.26453,0,0,0,7.26453,91.87843,0,0,0,6.674536,7.646874,7.26453,0,0,8.07684,22.32982,0,0.9723378,-0.9723378,30.31278,77.72492,0.1287349,7.990983,5.339629,0,29.00436
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.645279,82.49429,57.63795,3.710587,3.710587,0,0,0,3.710587,179.0897,0,0,0,6.645279,3.905881,3.710587,0,0,9.157216,21.35748,2.739398,0,2.739398,32.9116,84.38855,0.1286058,4.081645,5.316224,0,28.00276
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.973102,78.53889,60.49725,3.741095,3.741095,0,0,0,3.741095,132.9317,0,0,0,4.973102,3.937995,3.741095,0,0,6.417818,23.82294,1.035107,0,1.035107,33.89359,86.90647,0.1285571,4.115204,3.978481,0,28.79604
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.232253,82.87534,63.24586,4.355729,4.355729,0,0,0,4.355729,120.1235,0,0,0,5.232253,4.584978,4.355729,0,0,5.382711,24.75454,0.6472753,0,0.6472753,34.50765,88.48097,0.1285266,4.791302,4.185802,0,29.98679
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.173626,84.45771,64.80464,2.244019,2.244019,0,-1,0,2.244019,230.5518,0,0,0,5.173626,2.362125,2.244019,0,0,4.735435,25.33709,2.811501,0,2.811501,37.17487,95.32,0.1283946,2.468421,4.138901,0,30.51071
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.285014,85.51069,65.26582,2.074993,2.074993,0,0,0,2.074993,254.7004,1.176877,0,0,5.285014,2.184203,2.074993,0,0,1.923934,27.86744,1.923934,0,1.923934,39.00008,100,0.1283043,2.282492,4.228011,0,33.15245
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.883478,75.99751,65.73622,5.005594,5.005594,0,0,0,5.005594,57.60512,0,0,0,2.883478,5.269046,5.005594,0,0,0,29.59898,0,2.385568,-2.385568,36.48547,93.5523,0.1283043,5.506153,2.306782,0,32.48246
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.407571,69.6871,64.90611,0.8543607,0.8543607,0,0,0,0.8543607,164.7513,0,0,0,1.407571,0.899327,0.8543607,0,0,2.650631,27.21341,0.5082435,0,0.5082435,36.96763,94.7886,0.1282805,0.9397967,1.126056,0,28.62098
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3174162,63.80933,62.77547,9.212516,9.212516,10.94624,0,3.105398,9.212516,3.445489,0,0,0,0.3174162,0,0,1.733723,1.647037,2.142387,27.67083,1.964453,0,1.964453,38.83128,99.56717,0.1283973,10.13377,0.253933,12,27.98825
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,60.75551,60.75551,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1779347,29.43884,0,8.280997,-8.280997,30.10234,77.18533,0.1283973,8.653643,0,0,29.43884
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,58.42195,58.42195,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.379043,21.15784,0,3.153334,-3.153334,26.77843,68.66251,0.1283973,3.295234,0,0,21.15784
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,55.87625,55.87625,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.88275,18.00451,0,2.190343,-2.190343,24.46961,62.74245,0.1283973,2.288908,0,0,18.00451
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,53.28444,53.28444,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.31646,15.81416,0,0.8595196,-0.8595196,23.56359,60.41935,0.1283973,0.898198,0,0,15.81416
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.2368,51.2368,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.27148,14.95464,0,1.030069,-1.030069,22.4778,57.63528,0.1283973,1.076422,0,0,14.95464
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,49.75182,49.75182,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.41601,13.92457,0,0.3940711,-0.3940711,22.06242,56.57019,0.1283973,0.4118043,0,0,13.92457
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,48.17459,48.17459,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.85386,13.5305,0,0.4137788,-0.4137788,21.62626,55.45183,0.1283973,0.4323988,0,0,13.5305
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,46.82795,46.82795,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.31362,13.11672,0,0.5001115,-0.5001115,21.09909,54.10013,0.1283973,0.5226166,0,0,13.11672
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,45.7119,45.7119,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.8693,12.61661,0,0.9567243,-0.9567243,20.09062,51.5143,0.1283973,0.999777,0,0,12.61661
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,44.54051,44.54051,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.93232,11.65989,0,1.071778,-1.071778,18.96086,48.6175,0.1283973,1.120008,0,0,11.65989
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,43.55359,43.55359,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.12319,10.58811,0,0.3486099,-0.3486099,18.5934,47.67528,0.1283973,0.3642974,0,0,10.58811
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.90794,42.90794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51053,10.2395,0,0,0,18.5934,47.67528,0.1283973,0,0,0,10.2395
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6847927,44.16316,42.20695,0.7338716,0.7338716,0,0,0,0.7338716,93.31234,0,0,0,0.6847927,0.7724964,0.7338716,0,0,21.51053,10.2395,0,0.08770366,-0.08770366,18.50095,47.43823,0.1283973,0.8072587,0.5478342,0,10.92429
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6259217,45.96182,44.15312,0,0,0,0,0,0,0,0,0,0,0.6259217,0,0,0,0,21.60798,10.1518,0.6259217,0,0.6259217,19.09475,48.9608,0.128368,0,0.5007374,0,10.77772
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5840836,50.84836,49.10617,3.153775,3.153775,0,-1,0,3.153775,18.52014,0,4.440892E-16,0,0.5840836,3.319763,3.153775,0,0,20.98206,10.71513,0,2.73568,-2.73568,16.21109,41.56681,0.128368,3.469153,0.4672669,0,11.29921
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.281224,61.1986,53.90241,0,0,0,0,0,0,0,0,0,0,2.281224,0,0,0,0,24.0217,7.979446,2.281224,0,2.281224,18.37525,47.11593,0.1282613,0,1.824979,0,10.26067
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7286645,60.1078,57.79475,3.362167,3.362167,0,0,0,3.362167,21.67247,0,4.440892E-16,0,0.7286645,3.539123,3.362167,0,0,21.74048,10.03255,0,2.810458,-2.810458,15.41277,39.51983,0.1282613,3.698383,0.5829316,0,10.76121
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9899854,63.88015,60.65405,7.660284,7.660284,12,0,3.372,7.660284,12.92361,0,0,0,0.9899854,0,0,4.339716,4.12273,24.86321,7.222089,5.112716,0,5.112716,20.26311,51.9566,0.1285627,8.426312,0.7919883,12,8.212074
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.882508,73.46867,63.40267,7.684597,7.684597,12,0,3.372,7.684597,37.51021,0,0,0,2.882508,0,0,4.315403,4.099633,19.75049,11.82353,6.982142,0,6.982142,26.88696,68.94077,0.1289566,8.453056,2.306007,12,14.70604
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.223924,84.85971,64.95222,1.720756,1.720756,0,-1,0,1.720756,303.5831,0,0,0,5.223924,1.811322,1.720756,0,0,12.76835,18.10746,3.412602,0,3.412602,30.12443,77.24198,0.1287971,1.892832,4.17914,0,23.33138
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.524635,78.1739,65.42262,0,0,0,0,0,0,0,0,0,0,3.524635,0,0,0,0,9.35575,21.1788,3.524635,0,3.524635,33.4682,85.81572,0.1286327,0,2.819708,0,24.70344
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7511467,68.42115,65.89302,5.109326,5.109326,0,0,0,5.109326,14.70148,0,8.881784E-16,0,0.7511467,5.378238,5.109326,0,0,5.831115,24.35098,0,4.627091,-4.627091,28.59081,73.30963,0.1286327,5.620259,0.6009173,0,25.10212
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7654079,67.62433,65.0629,3.268749,3.268749,0,0,0,3.268749,23.41593,0,0,0,0.7654079,3.440789,3.268749,0,0,10.97233,19.72388,0,2.675381,-2.675381,25.77071,66.07862,0.1286327,3.595624,0.6123263,0,20.48929
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2967889,63.89956,62.93227,7.806823,7.806823,12,0,3.372,7.806823,3.801661,0,0,0,0.2967889,0,0,4.193177,3.983519,13.94497,17.0485,4.280307,0,4.280307,29.83137,76.49054,0.1288884,8.587504,0.2374312,12,17.34529
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,60.85697,60.85697,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,9.664666,20.90078,0,1.80598,-1.80598,27.9277,71.60934,0.1288884,1.887249,0,0,20.90078
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,58.57875,58.57875,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,11.67131,19.0948,0,7.637688,-7.637688,19.87687,50.96623,0.1288884,7.981384,0,0,19.0948
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,56.03305,56.03305,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,20.15763,11.45711,0,4.852328,-4.852328,14.76207,37.85138,0.1288884,5.070683,0,0,11.45711
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,53.44123,53.44123,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,25.5491,6.604783,0,0.9394867,-0.9394867,13.77176,35.31214,0.1288884,0.9817636,0,0,6.604783
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,51.36594,51.36594,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,26.59298,5.665297,0,0.3789741,-0.3789741,13.37229,34.28785,0.1288884,0.3960279,0,0,5.665297
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,49.88095,49.88095,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,27.01406,5.286323,0,0.3296671,-0.3296671,13.02479,33.39683,0.1288884,0.3445021,0,0,5.286323
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,48.33139,48.33139,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,27.38036,4.956656,0,0.4728882,-0.4728882,12.52632,32.11871,0.1288884,0.4941682,0,0,4.956656
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.95708,46.95708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90579,4.483767,0,0,0,12.52632,32.11871,0.1288884,0,0,0,4.483767
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.85948,45.85948,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,27.90579,4.483767,0,0.4842919,-0.4842919,12.01583,30.80976,0.1288884,0.5060851,0,0,4.483767
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,44.69731,44.69731,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,28.44389,3.999475,0,0.1639214,-0.1639214,11.84304,30.36672,0.1288884,0.1712978,0,0,3.999475
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,43.71039,43.71039,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,28.62603,3.835554,0,0.03713566,-0.03713566,11.8039,30.26635,0.1288884,0.03880677,0,0,3.835554
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.11086,43.11086,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,28.66729,3.798418,0,0.643331,-0.643331,11.12577,28.52756,0.1288884,0.6722808,0,0,3.798418
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.858439,47.82658,42.39143,0,0,0,0,0,0,0,0,0,0,1.858439,0,0,0,0,29.3821,3.155087,1.858439,0,1.858439,12.88884,33.04824,0.1288019,0,1.486751,0,5.013526
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.222337,54.16238,44.33759,2.611452,2.611452,0,0,0,2.611452,123.3926,0,0,0,3.222337,2.748897,2.611452,0,0,27.52366,4.827682,0.4734407,0,0.4734407,13.33799,34.19989,0.1287799,2.872597,2.57787,0,8.050019
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.999614,62.16937,49.29064,4.739147,4.739147,0,-1,0,4.739147,84.39523,0,0,0,3.999614,4.988576,4.739147,0,0,27.05022,5.253779,0,0.9889615,-0.9889615,12.29553,31.52693,0.1287799,5.213062,3.199692,0,9.253393
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.723802,70.15931,54.05922,5.939433,5.939433,11.8183,0,3.326029,5.939433,79.53288,0,0,0,4.723802,0,0,5.878865,5.584922,28.14907,4.264817,10.30872,0,10.30872,22.07524,56.60307,0.1291941,6.533376,3.779042,12,8.988619
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.617559,82.75472,57.95155,1.850788,1.850788,10.65079,0,3.030649,1.850788,357.5536,1.776357E-15,0,0,6.617559,0,0,8.8,8.36,17.84034,13.54267,14.97756,0,14.97756,36.2842,93.03623,0.1292713,2.035867,5.294047,12,20.16023
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.081135,88.61282,60.80163,1.094885,1.094885,0,0,0,1.094885,646.7469,3.06584,0,0,7.081135,1.152511,1.094885,0,0,2.862784,27.02247,2.862784,0,2.862784,39.00008,100,0.129139,1.204373,5.664908,0,34.10361
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.181148,87.6465,63.55947,4.075206,4.075206,0,0,0,4.075206,151.6769,1.891457,0,0,6.181148,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.129139,4.482727,4.944918,0,35.78012
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.299433,81.00549,65.10902,2.412818,2.412818,0,-1,0,2.412818,178.1913,1.759624,0,0,4.299433,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.129139,2.6541,3.439546,0,33.89841
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.689183,83.21902,65.57942,1.083327,1.083327,0,0,0,1.083327,432.8504,3.54884,0,0,4.689183,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.129139,1.191659,3.751347,0,34.28816
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.175269,81.55297,66.04983,1.498942,1.498942,0,0,0,1.498942,278.5477,2.597435,0,0,4.175269,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.129139,1.648836,3.340215,0,33.77425
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9887446,68.55062,65.2197,9.207461,9.207461,8.268153,0,2.427843,9.207461,10.73851,2.220446E-16,0,0,0.9887446,0.9887446,0.9393073,0,0,0,29.59898,0,0,0,39.00008,100,0.129139,10.12821,0.7909957,12,30.58772
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2974669,64.05965,63.08907,3.557585,3.557585,0,0,0,3.557585,8.361483,0,4.440892E-16,0,0.2974669,3.744827,3.557585,0,0,0,29.59898,0,3.44736,-3.44736,35.36624,90.68249,0.129139,3.913344,0.2379735,0,29.89644
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,61.06911,61.06911,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.8304,26.15162,0,7.027948,-7.027948,27.95813,71.68738,0.129139,7.344205,0,0,26.15162
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,58.73555,58.73555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63923,19.12367,0,0,0,27.95813,71.68738,0.129139,0,0,0,19.12367
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,56.18985,56.18985,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.63923,19.12367,0,4.613438,-4.613438,23.09514,59.2182,0.129139,4.821043,0,0,19.12367
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,53.59803,53.59803,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.76527,14.51023,0,2.015083,-2.015083,20.97106,53.77184,0.129139,2.105761,0,0,14.51023
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,51.54119,51.54119,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.00425,12.49515,0,0.1109088,-0.1109088,20.85415,53.47208,0.129139,0.1158997,0,0,12.49515
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.06542,50.06542,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.12749,12.38424,0,2.184489,-2.184489,18.5515,47.56785,0.129139,2.282791,0,0,12.38424
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,48.50664,48.50664,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.5547,10.19975,0,0.4592989,-0.4592989,18.06735,46.32646,0.129139,0.4799673,0,0,10.19975
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.13233,47.13233,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.06503,9.740453,0,1.303195,-1.303195,16.69367,42.80419,0.129139,1.361839,0,0,9.740453
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.07162,46.07162,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.51302,8.437259,0,2.470741,-2.470741,14.08928,36.12628,0.129139,2.581924,0,0,8.437259
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.90023,44.90023,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.25829,5.966517,0,1.883384,-1.883384,12.10402,31.03588,0.129139,1.968136,0,0,5.966517
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.92253,43.92253,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.35094,4.083134,0,1.148937,-1.148937,10.89293,27.93053,0.129139,1.200639,0,0,4.083134
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,43.323,43.323,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.62753,2.934196,0,0.9303202,-0.9303202,9.912287,25.41607,0.129139,0.9721846,0,0,2.934196
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.22031,49.17249,42.62201,3.295317,3.295317,11.5642,0,3.261743,3.295317,67.37773,0,0,0,2.22031,0,0,8.268886,7.855441,30.66122,2.003876,10.07575,0,10.07575,19.47098,49.9255,0.1295331,3.624849,1.776248,12,4.224186
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.551265,52.24858,44.56818,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.551265,0,0,8.8,8.36,20.58547,11.07205,10.91126,0,10.91126,29.82232,76.46733,0.1296101,0,2.041012,12,13.62332
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.134114,56.11383,49.52123,0,0,0,-1,0,0,0,0,0,0,2.134114,0,0,0,0,9.674209,20.89219,2.134114,0,2.134114,31.84692,81.65859,0.129512,0,1.707291,0,23.0263
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.64023,78.32108,54.27135,4.856098,4.856098,0,0,0,4.856098,136.7401,0,0,0,6.64023,5.111681,4.856098,0,0,7.540095,22.81289,1.528549,0,1.528549,33.29702,85.37682,0.1294419,5.341707,5.312184,0,29.45312
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.630363,83.00914,58.10835,3.609234,3.609234,0,0,0,3.609234,183.7055,0,0,0,6.630363,3.799194,3.609234,0,0,6.011547,24.18859,2.831169,0,2.831169,35.98291,92.26368,0.1293121,3.970157,5.30429,0,30.81895
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.355979,90.23478,60.95843,5.935004,5.935004,0,0,0,5.935004,123.9423,0,0,0,7.355979,6.247373,5.935004,0,0,3.180377,26.73664,1.108607,0,1.108607,37.03462,94.96038,0.1292614,6.528505,5.884784,0,34.09262
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.998882,82.33585,63.66093,3.310976,3.310976,0,0,0,3.310976,150.9791,0,0,0,4.998882,3.485238,3.310976,0,0,2.071771,27.73438,1.513644,0,1.513644,38.47059,98.64235,0.1291922,3.642074,3.999106,0,32.73326
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.603458,74.37249,65.2197,6.723809,6.723809,0,-1,0,6.723809,38.71998,0,0,0,2.603458,7.077694,6.723809,0,0,0.5581263,29.09666,0,4.474236,-4.474236,33.75433,86.5494,0.1291922,7.39619,2.082766,0,31.70012
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.396109,70.44928,65.68089,3.38913,3.38913,0,0,0,3.38913,41.19373,0,0,0,1.396109,3.567505,3.38913,0,0,5.5295,24.62243,0,2.171396,-2.171396,31.46548,80.68056,0.1291922,3.728043,1.116887,0,26.01854
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.456326,78.70635,66.15128,6.198249,6.198249,0,0,0,6.198249,55.76294,0,0,0,3.456326,6.524473,6.198249,0,0,7.942162,22.45103,0,3.068147,-3.068147,28.23137,72.38799,0.1291922,6.818074,2.765061,0,25.90736
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.686752,71.1101,65.32117,1.659824,1.659824,0,0,0,1.659824,101.6223,0,0,0,1.686752,1.747183,1.659824,0,0,11.35121,19.38288,0,0.06043152,-0.06043152,28.16767,72.22465,0.1291922,1.825806,1.349401,0,21.06964
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3009382,64.22895,63.24586,10.42647,10.42647,12,0,3.372,10.42647,2.886292,0,0,0,0.3009382,0,0,1.573533,1.494856,11.41836,19.32245,1.795794,0,1.795794,29.87131,76.59295,0.1292949,11.46911,0.2407506,12,19.62339
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,61.22591,61.22591,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,9.622566,20.93867,0,8.8,-8.8,20.59529,52.80835,0.1292949,10.55759,0,0,20.93867
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,58.93847,58.93847,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,19.40034,12.13867,0,6.225263,-6.225263,14.03329,35.98273,0.1292949,6.5054,0,0,12.13867
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,56.39277,56.39277,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,26.3173,5.913405,0,4.129218,-4.129218,9.680715,24.8223,0.1292949,4.315032,0,0,5.913405
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,53.80095,53.80095,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,30.90532,1.784188,0,1.398904,-1.398904,8.206141,21.04134,0.1292949,1.461855,0,0,1.784188
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,51.75333,51.75333,1.382415,0.3660193,0,-1,0,0.3660193,0,0,1.016396,1.154637,0,0.3852835,0.3660193,0,0,32.45966,0.3852835,0,0.3852835,-0.3852835,7.800015,20,0.1292949,1.520656,0,0,0.3852835
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,50.27756,50.27756,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.71878,48.71878,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,47.37214,47.37214,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,46.28376,46.28376,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.11237,45.11237,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.15312,44.15312,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296097,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,43.58126,43.58126,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299368,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.971128,48.67688,42.88027,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,713.5055,0,0,0,1.971128,0,0,8.8,8.36,16.16775,15.048,10.33113,0,10.33113,33.46297,85.80231,0.1300648,0.3038856,1.576903,12,17.01913
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.069363,57.51729,44.82644,6.87883,6.87883,0,0,0,6.87883,59.15777,0,0,0,4.069363,7.240874,6.87883,0,0,5.836626,24.34602,0,3.171511,-3.171511,30.1199,77.23036,0.1300648,7.566713,3.25549,0,28.41538
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.206236,71.04085,49.75182,0.3627531,0.3627531,0,-1,0,0.3627531,1710.871,0,0,0,6.206236,0.3818454,0.3627531,0,0,9.360527,21.1745,5.824391,0,5.824391,35.6454,91.39829,0.1298001,0.3990284,4.964989,0,27.38074
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.456848,82.27162,54.42815,2.417177,2.417177,0,0,0,2.417177,308.494,1.376315,0,0,7.456848,2.544397,2.417177,0,0,3.536135,26.41646,3.536135,0,3.536135,39.00008,100,0.12964,2.658895,5.965478,0,33.8733
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.36613,86.76719,58.26515,4.913921,4.913921,0,0,0,4.913921,149.9033,2.193581,0,0,7.36613,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,5.405313,5.892904,0,36.96511
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.345532,90.38651,61.11523,0.2352864,0.2352864,0,0,0,0.2352864,3121.953,7.097863,0,0,7.345532,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,0.2588151,5.876426,0,36.94451
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.213727,93.25774,63.81773,2.205743,2.205743,0,0,0,2.205743,327.043,4.891893,0,0,7.213727,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,2.426317,5.770982,0,36.81271
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.236771,90.18917,65.3765,1.111464,1.111464,0,-1,0,1.111464,561.1312,5.066809,0,0,6.236771,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,1.22261,4.989417,0,35.83575
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.659548,87.94554,65.83768,0.2891325,0.2891325,0,0,0,0.2891325,1957.424,5.355198,0,0,5.659548,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,0.3180457,4.527638,0,35.25853
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.458533,83.05897,66.30808,0.3070042,0.3070042,0,0,0,0.3070042,1452.271,4.135371,0,0,4.458533,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,0.3377046,3.566827,0,34.05751
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.496436,74.24626,65.47797,0.5801737,0.5801737,0,0,0,0.5801737,430.2912,1.885727,0,0,2.496436,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.12964,0.638191,1.997149,0,32.09541
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3079959,64.35435,63.34732,3.010998,3.010998,0,0,0,3.010998,10.22903,0,0,0,0.3079959,3.169472,3.010998,0,0,0,29.59898,0,2.861476,-2.861476,35.98382,92.26601,0.12964,3.312098,0.2463967,0,29.90697
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,61.37349,61.37349,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.179418,26.7375,0,8.099957,-8.099957,27.44571,70.37348,0.12964,8.464455,0,0,26.7375
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,59.09527,59.09527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17937,18.63754,0,0,0,27.44571,70.37348,0.12964,0,0,0,18.63754
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,56.54957,56.54957,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.17937,18.63754,0,8.8,-8.8,18.1697,46.58888,0.12964,15.27035,0,0,18.63754
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,53.95775,53.95775,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.95715,9.837545,0,0.363855,-0.363855,17.78616,45.60545,0.12964,0.3802285,0,0,9.837545
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,51.9378,51.9378,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.36143,9.473691,0,0.4411592,-0.4411592,17.32114,44.41309,0.12964,0.4610113,0,0,9.473691
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,50.45281,50.45281,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.85161,9.032532,0,2.228829,-2.228829,14.97175,38.38902,0.12964,2.329127,0,0,9.032532
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.90325,48.90325,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.32808,6.803702,0,0.5209101,-0.5209101,14.42266,36.98111,0.12964,0.5443511,0,0,6.803702
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,47.57506,47.57506,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.90687,6.282792,0,1.738131,-1.738131,12.59051,32.28329,0.12964,1.816347,0,0,6.282792
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,46.48668,46.48668,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.83813,4.544661,0,1.827672,-1.827672,10.66397,27.34347,0.12964,1.909917,0,0,4.544661
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,45.31529,45.31529,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.86888,2.716989,0,1.790807,-1.790807,8.776298,22.50328,0.12964,1.871393,0,0,2.716989
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,44.35604,44.35604,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85866,0.9261823,8.36,0,8.36,16.70729,42.83912,0.1299625,1.488488,0,12,0.9261823
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,43.78418,43.78418,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.49866,8.450182,8.36,0,8.36,24.63828,63.17496,0.1302112,0.67593,0,12,8.450182
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.097376,49.30396,43.11086,1.127314,1.127314,9.927314,0,2.84761,1.127314,186.0507,1.776357E-15,0,0,2.097376,0,0,8.8,8.36,15.13866,15.97418,10.45738,0,10.45738,34.55902,88.61269,0.1304136,1.240045,1.677901,12,18.07156
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.718534,56.58038,45.05703,2.478778,2.478778,0,0,0,2.478778,150.0148,0,0,0,3.718534,2.60924,2.478778,0,0,4.681286,25.38582,1.109294,0,1.109294,35.61139,91.31107,0.1303636,2.726655,2.974827,0,29.10435
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.847507,65.99895,49.96396,6.773167,6.773167,0,-1,0,6.773167,71.56929,0,0,0,4.847507,7.12965,6.773167,0,0,3.571992,26.38419,0,2.282142,-2.282142,33.2058,85.14291,0.1303636,7.450484,3.878006,0,31.23169
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.828383,75.25736,54.63107,6.655176,6.655176,0,0,0,6.655176,87.57669,0,0,0,5.828383,7.005448,6.655176,0,0,6.107706,24.10204,0,1.177065,-1.177065,31.96506,81.96154,0.1303636,7.320693,4.662706,0,29.93043
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.047279,85.39182,58.42195,10.70796,10.70796,11.05782,0,3.133628,10.70796,65.81348,0,0,0,7.047279,0,0,0.3498626,0.3323694,7.415556,22.92498,7.379649,0,7.379649,38.96601,99.91266,0.1307146,11.77875,5.637824,12,29.97226
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.229429,89.98598,61.27203,0.04126022,0.04126022,0,0,0,0.04126022,17521.55,7.150091,0,0,7.229429,0.04343181,0.04126022,0,0,0.03590695,29.56666,0.03590695,0,0.03590695,39.00008,100,0.130713,0.04538625,5.783544,0,36.79609
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.448549,89.48127,63.97453,0.9755363,0.9755363,0,0,0,0.9755363,661.026,5.421669,0,0,6.448549,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.130713,1.07309,5.158839,0,36.04753
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.105292,85.00139,65.52409,2.752191,2.752191,0,-1,0,2.752191,185.4992,2.208249,0,0,5.105292,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.130713,3.02741,4.084234,0,34.70427
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.084041,85.46193,65.99448,4.727178,4.727178,0,0,0,4.727178,107.5492,0.1080644,0,0,5.084041,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.130713,5.199895,4.067233,0,34.68302
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.802688,80.46616,66.46488,3.220622,3.220622,0,0,0,3.220622,118.0731,0.4125598,0,0,3.802688,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.130713,3.542684,3.04215,0,33.40166
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.037537,72.65187,65.57942,0.2762077,0.2762077,0,0,0,0.2762077,737.6828,1.746792,0,0,2.037537,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.130713,0.3038285,1.630029,0,31.63651
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2824391,64.42808,63.50413,5.066692,5.066692,0,0,0,5.066692,5.574429,0,0,0,0.2824391,5.33336,5.066692,0,0,0,29.59898,0,5.05092,-5.05092,33.67594,86.34839,0.130713,5.573361,0.2259513,0,29.88142
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,61.53029,61.53029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.612134,24.54806,0,0,0,33.67594,86.34839,0.130713,0,0,0,24.54806
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,59.19673,59.19673,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.612134,24.54806,0,7.341393,-7.341393,25.93743,66.5061,0.130713,7.671755,0,0,24.54806
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,56.70637,56.70637,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.76924,17.20667,0,8.108595,-8.108595,17.39022,44.59023,0.130713,8.473481,0,0,17.20667
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,54.11456,54.11456,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.77879,9.09807,0,1.059328,-1.059328,16.27359,41.72708,0.130713,1.106998,0,0,9.09807
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,52.08538,52.08538,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.95582,8.038742,0,1.971878,-1.971878,14.19505,36.3975,0.130713,2.060613,0,0,8.038742
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14679,6.066864,0,0,0,14.19505,36.3975,0.130713,0,0,0,6.066864
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.0785,49.0785,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.14679,6.066864,0,1.187115,-1.187115,12.94372,33.18896,0.130713,1.240536,0,0,6.066864
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46581,4.879748,0,0,0,12.94372,33.18896,0.130713,0,0,0,4.879748
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,46.64348,46.64348,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.46581,4.879748,0,0.2690337,-0.2690337,12.66014,32.46182,0.130713,0.2811403,0,0,4.879748
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,45.49976,45.49976,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76474,4.610714,0,0.3547938,-0.3547938,12.28615,31.50289,0.130713,0.3707595,0,0,4.610714
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,44.54051,44.54051,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.15895,4.255921,0,0.3572066,-0.3572066,11.90962,30.53743,0.130713,0.3732809,0,0,4.255921
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.96865,43.96865,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.55585,3.898714,0,0.6803133,-0.6803133,11.19251,28.69868,0.130713,0.7109274,0,0,3.898714
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.035514,49.33464,43.323,0,0,0,0,0,0,0,0,0,0,2.035514,0,0,0,0,29.31175,3.218401,2.035514,0,2.035514,13.12357,33.6501,0.1306214,0,1.628411,0,5.253915
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.365003,58.9919,45.2415,3.404568,3.404568,0,0,0,3.404568,128.2102,0,0,0,4.365003,3.583755,3.404568,0,0,27.27624,5.050364,0.781247,0,0.781247,13.86472,35.5505,0.1305862,3.745025,3.492002,0,9.415366
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.359881,68.15342,50.14843,1.80981,1.80981,0,-1,0,1.80981,296.1571,0,0,0,5.359881,1.905063,1.80981,0,0,26.49499,5.753486,3.454818,0,3.454818,17.14225,43.9544,0.1304311,1.990791,4.287905,0,11.11337
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.613362,83.48825,54.78787,3.661527,3.661527,0,0,0,3.661527,207.9286,0,0,0,7.613362,3.854239,3.661527,0,0,23.04017,8.862823,3.759123,0,3.759123,20.70847,53.09853,0.1302627,4.02768,6.09069,0,16.47618
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.776816,89.29173,58.57875,5.20333,5.20333,0,0,0,5.20333,149.4584,0,0,0,7.776816,5.47719,5.20333,0,0,19.28105,12.24603,2.299626,0,2.299626,22.89009,58.69241,0.1301599,5.723663,6.221453,0,20.02285
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.433992,91.2692,61.42883,3.164259,3.164259,0,0,0,3.164259,234.9363,0,0,0,7.433992,3.330799,3.164259,0,0,16.98142,14.3157,4.103193,0,4.103193,26.78271,68.67349,0.1299768,3.480685,5.947194,0,21.74969
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.673248,90.81843,64.13132,5.609799,5.609799,0,0,0,5.609799,118.957,0,0,0,6.673248,5.905052,5.609799,0,0,12.87823,18.00857,0.7681965,0,0.7681965,27.51149,70.54214,0.1299426,6.170779,5.338599,0,24.68182
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.556131,87.2659,65.68089,6.880911,6.880911,0,-1,0,6.880911,80.74704,0,8.881784E-16,0,5.556131,7.243064,6.880911,0,0,12.11003,18.69995,0,1.686932,-1.686932,25.73331,65.98271,0.1299426,7.569002,4.444905,0,24.25608
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.264729,86.40836,66.09594,0,0,0,0,0,0,0,0,0,0,5.264729,0,0,0,0,13.9844,17.01302,5.264729,0,5.264729,30.72787,78.78925,0.1297086,0,4.211783,0,22.27774
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.480671,79.26393,66.56635,2.125053,2.125053,0,0,0,2.125053,163.7922,0,0,0,3.480671,2.236898,2.125053,0,0,8.719675,21.75127,1.243773,0,1.243773,31.90781,81.81474,0.1296535,2.337559,2.784537,0,25.23194
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.045486,72.78806,65.68089,7.296609,7.296609,0,0,0,7.296609,28.03338,0,8.881784E-16,0,2.045486,7.680641,7.296609,0,0,7.475902,22.87067,0,5.635155,-5.635155,25.96784,66.58408,0.1296535,8.02627,1.636389,0,24.91615
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.281657,64.52763,63.60559,6.147295,6.147295,0,0,0,6.147295,4.581803,0,0,0,0.281657,6.470837,6.147295,0,0,13.73718,17.23551,0,6.18918,-6.18918,19.44387,49.85598,0.1296535,6.762025,0.2253256,0,17.51717
