Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.109079,51.26368,44.95557,4.063271,4.063271,11.50616,0,3.24706,4.063271,51.90594,0,0,0,2.109079,0,0,7.442894,7.070749,15.45505,15.68943,9.179828,0,9.179828,33.04688,84.73541,0.1283642,4.469598,1.687263,12,17.79851
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.234182,60.22425,46.77261,0,0,0,0,0,0,0,0,0,0,4.234182,0,0,0,0,6.275224,23.95128,4.234182,0,4.234182,37.06377,95.03513,0.1281933,0,3.387346,0,28.18546
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.217327,69.14722,51.49507,4.513114,4.513114,0,-1,0,4.513114,115.6037,0,0,0,5.217327,4.750647,4.513114,0,0,2.041043,27.76204,0.4666805,0,0.4666805,37.50651,96.17034,0.1281744,4.964426,4.173862,0,32.97937
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.596436,75.57159,55.71945,3.234009,3.234009,0,0,0,3.234009,173.0495,0.6178547,0,0,5.596436,3.404219,3.234009,0,0,1.574362,28.18205,1.574362,0,1.574362,39.00008,100,0.128111,3.557409,4.477149,0,33.77849
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.674737,84.77214,59.35353,0,0,0,0,0,0,0,6.674737,0,0,6.674737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128111,0,5.33979,0,36.27372
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.459559,87.17941,62.10215,0.05653496,0.05653496,0,0,0,0.05653496,11425.78,6.400049,0,0,6.459559,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.128111,0.06218846,5.167647,0,36.05854
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.661966,91.62504,64.80464,10.79684,10.79684,4.467972,0,1.466397,10.79684,61.70292,0,0,0,6.661966,6.661966,6.328867,0,0,0,29.59898,0,0,0,39.00008,100,0.128111,11.87652,5.329573,12,36.26094
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.300298,91.68508,66.30808,4.852342,4.852342,0,-1,0,4.852342,129.8404,1.19257,0,0,6.300298,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.128111,5.337576,5.040239,0,35.89928
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.899357,85.48718,66.72314,5.900169,5.900169,0,0,0,5.900169,83.03757,0,0,0,4.899357,6.210704,5.900169,0,0,0,29.59898,0,1.311347,-1.311347,37.6178,96.4557,0.128111,6.490186,3.919486,0,34.49834
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.024053,78.12014,67.18432,1.514299,1.514299,0,0,0,1.514299,199.6999,0,0,0,3.024053,1.593998,1.514299,0,0,1.457053,28.28763,1.430054,0,1.430054,38.97446,99.93433,0.1280534,1.665728,2.419242,0,31.31168
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.521931,71.59608,66.3542,0,0,0,0,0,0,0,1.494933,0,0,1.521931,0,0,0,0,0.0269984,29.57468,0.0269984,0,0.0269984,39.00008,100,0.1280524,0,1.217545,0,31.09661
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2308828,65.14873,64.38959,6.680828,6.680828,0,0,0,6.680828,3.455902,0,8.881784E-16,0,0.2308828,7.03245,6.680828,0,0,0,29.59898,0,6.801568,-6.801568,31.8306,81.61675,0.1280524,7.34891,0.1847063,0,29.82986
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,62.61867,62.61867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.557297,22.79741,0,0,0,31.8306,81.61675,0.1280524,0,0,0,22.79741
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,60.38657,60.38657,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.557297,22.79741,0,2.221926,-2.221926,29.48848,75.61134,0.1280524,2.321913,0,0,22.79741
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,57.89621,57.89621,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.0261,20.57549,0,4.570925,-4.570925,24.6703,63.25706,0.1280524,4.776617,0,0,20.57549
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,55.35973,55.35973,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10491,16.00456,0,1.691615,-1.691615,22.88718,58.68497,0.1280524,1.767738,0,0,16.00456
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,53.33055,53.33055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98448,14.31294,0,0,0,22.88718,58.68497,0.1280524,0,0,0,14.31294
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,51.88246,51.88246,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98448,14.31294,0,1.15374,-1.15374,21.67103,55.56664,0.1280524,1.205659,0,0,14.31294
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,50.37902,50.37902,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26641,13.1592,0,1.304282,-1.304282,20.2962,52.04144,0.1280524,1.362975,0,0,13.1592
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,49.13384,49.13384,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71562,11.85492,0,0.5847909,-0.5847909,19.67978,50.46087,0.1280524,0.6111065,0,0,11.85492
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.07313,48.07313,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36539,11.27013,0,1.187339,-1.187339,18.42821,47.25173,0.1280524,1.240769,0,0,11.27013
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.97553,46.97553,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68465,10.08279,0,1.176572,-1.176572,17.188,44.07169,0.1280524,1.229518,0,0,10.08279
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.07162,46.07162,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.99195,8.906219,0,2.324351,-2.324351,14.73791,37.78945,0.1280524,2.428947,0,0,8.906219
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1238827,46.04239,45.68423,1.386065,1.386065,0,0,0,1.386065,8.937724,0,0,0,0.1238827,1.459016,1.386065,0,0,25.57457,6.581868,0,1.335133,-1.335133,13.33056,34.18085,0.1280524,1.524671,0.09910613,0,6.70575
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.029404,51.20761,45.14004,7.432941,7.432941,12,0,3.372,7.432941,27.30283,0,0,0,2.029404,0,0,4.567059,4.338706,27.05805,5.246735,6.368109,0,6.368109,19.37188,49.67138,0.1283692,8.176235,1.623523,12,7.276139
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.533802,61.45606,46.92941,5.115507,5.115507,11.46203,0,3.235893,5.115507,88.6286,0,0,0,4.533802,0,0,6.346519,6.029193,20.68994,10.97803,10.563,0,10.563,29.39282,75.36604,0.1286889,5.627057,3.627042,12,15.51184
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.707912,67.34796,51.6242,2.631076,2.631076,0,-1,0,2.631076,178.9349,0,0,0,4.707912,2.769553,2.631076,0,0,10.12694,20.48473,1.938358,0,1.938358,31.2317,80.08113,0.1286109,2.894183,3.76633,0,25.19264
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.767362,76.40855,55.82091,6.568044,6.568044,0,0,0,6.568044,87.80943,0,0,0,5.767362,6.913731,6.568044,0,0,8.188585,22.22925,0,1.146369,-1.146369,30.02332,76.98273,0.1286109,7.224849,4.61389,0,27.99661
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.466866,79.3681,59.40887,0,0,0,0,0,0,0,0,0,0,5.466866,0,0,0,0,9.462328,21.08288,5.466866,0,5.466866,35.20965,90.28098,0.1283917,0,4.373493,0,26.54975
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.894955,89.41523,62.15749,1.115069,1.115069,0,0,0,1.115069,618.3431,1.725736,0,0,6.894955,1.173757,1.115069,0,0,3.995462,26.00306,3.995462,0,3.995462,39.00008,100,0.1282319,1.226576,5.515964,0,32.89802
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.059848,93.73161,64.80464,1.441022,1.441022,0,0,0,1.441022,489.9194,5.542983,0,0,7.059848,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1282319,1.585125,5.647879,0,36.65882
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.978038,95.33705,66.3542,3.059074,3.059074,0,-1,0,3.059074,228.1095,3.757961,0,0,6.978038,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1282319,3.364981,5.582431,0,36.57701
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.777769,89.65537,66.76926,0.04619761,0.04619761,0,0,0,0.04619761,12506.64,5.729139,0,0,5.777769,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1282319,0.05081737,4.622215,0,35.37675
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.940912,77.85324,67.23966,3.906555,3.906555,0,0,0,3.906555,75.28149,0,0,0,2.940912,4.112163,3.906555,0,0,0,29.59898,0,1.171251,-1.171251,37.76547,96.83435,0.1282319,4.297211,2.35273,0,32.53989
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.831791,72.77354,66.40955,6.142488,6.142488,0,0,0,6.142488,29.82165,0,0,0,1.831791,6.465776,6.142488,0,0,1.30139,28.42773,0,4.633986,-4.633986,32.88082,84.30963,0.1282319,6.756736,1.465433,0,30.25952
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2308411,65.19496,64.43571,8.581684,8.581684,12,0,3.372,8.581684,2.689927,0,0,0,0.2308411,0,0,3.418316,3.2474,6.450263,23.79374,3.478241,0,3.478241,36.18057,92.77051,0.1284113,9.439853,0.1846728,12,24.02458
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,62.67401,62.67401,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.972021,26.92416,0,4.651223,-4.651223,31.27775,80.1992,0.1284113,4.860528,0,0,26.92416
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,60.49725,60.49725,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,8.140047,22.27294,0,2.223957,-2.223957,28.93349,74.1883,0.1284113,2.324034,0,0,22.27294
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,58.00689,58.00689,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.61111,20.04898,0,1.37247,-1.37247,27.48679,70.4788,0.1284113,1.434231,0,0,20.04898
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,55.46119,55.46119,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,12.13608,18.67651,0,0.04540691,-0.04540691,27.43892,70.35607,0.1284113,0.04745022,0,0,18.67651
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,53.44123,53.44123,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.18653,18.6311,0,0.759365,-0.759365,26.63848,68.30366,0.1284113,0.7935365,0,0,18.6311
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.98392,51.98392,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,13.03027,17.87174,0,0.7660207,-0.7660207,25.83102,66.23326,0.1284113,0.8004917,0,0,17.87174
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,50.50815,50.50815,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.8814,17.10572,0,0.4447563,-0.4447563,25.36221,65.03118,0.1284113,0.4647704,0,0,17.10572
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,49.26297,49.26297,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.37558,16.66096,0,0.5519603,-0.5519603,24.78039,63.53934,0.1284113,0.5767985,0,0,16.66096
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,48.20226,48.20226,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.98886,16.109,0,1.142185,-1.142185,23.57642,60.45225,0.1284113,1.193584,0,0,16.109
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.13233,47.13233,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.25796,14.96681,0,0.9491503,-0.9491503,22.57593,57.88689,0.1284113,0.9918621,0,0,14.96681
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,46.22842,46.22842,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.31257,14.01766,0,0.546098,-0.546098,22.00029,56.4109,0.1284113,0.5706724,0,0,14.01766
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1872637,46.40214,45.85948,1.081994,1.081994,0,0,0,1.081994,17.30728,0,2.220446E-16,0,0.1872637,1.138941,1.081994,0,0,17.91935,13.47157,0,0.9516771,-0.9516771,20.99714,53.83871,0.1284113,1.190193,0.149811,0,13.65883
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.347192,49.27403,45.29684,2.131843,2.131843,0,0,0,2.131843,63.19378,0,0,0,1.347192,2.244045,2.131843,0,0,18.97676,12.51989,0,0.8968529,-0.8968529,20.05177,51.4147,0.1284113,2.345027,1.077754,0,13.86708
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.920968,59.47915,47.08621,0,0,0,0,0,0,0,0,0,0,3.920968,0,0,0,0,19.97327,11.62304,3.920968,0,3.920968,23.77153,60.95251,0.1282549,0,3.136774,0,15.544
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.606854,63.47365,51.75333,2.039921,2.039921,0,-1,0,2.039921,176.8135,0,0,0,3.606854,2.147285,2.039921,0,0,16.0523,15.15191,1.459569,0,1.459569,25.1562,64.50294,0.1281967,2.243913,2.885484,0,18.75876
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.683341,72.06203,55.87625,4.613733,4.613733,0,0,0,4.613733,101.5087,8.881784E-16,0,0,4.683341,4.856561,4.613733,0,0,14.59273,16.46552,0,0.1732205,-0.1732205,24.97361,64.03476,0.1281967,5.075107,3.746673,0,21.14886
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.515183,84.21136,59.51033,1.000042,1.000042,0,0,0,1.000042,651.4908,0,0,0,6.515183,1.052676,1.000042,0,0,14.7852,16.2923,5.462507,0,5.462507,30.1558,77.3224,0.1279796,1.100046,5.212146,0,22.80748
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.498976,87.49902,62.20361,1.148228,1.148228,0,0,0,1.148228,566.0007,0,0,0,6.498976,1.208661,1.148228,0,0,9.322692,21.20856,5.290316,0,5.290316,35.17463,90.19118,0.12777,1.26305,5.199181,0,27.70753
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.067282,93.83289,64.85076,0.7307443,0.7307443,0,0,0,0.7307443,967.1348,2.265701,0,0,7.067282,0.7692045,0.7307443,0,0,4.032376,25.96984,4.032376,0,4.032376,39.00008,100,0.1276107,0.8038187,5.653825,0,33.03712
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.927792,85.24632,66.40955,0,0,0,-1,0,0,0,4.927792,0,0,4.927792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276107,0,3.942233,0,34.52677
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.151092,82.33185,66.8246,1.415451,1.415451,0,0,0,1.415451,293.2699,2.661143,0,0,4.151092,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1276107,1.556996,3.320873,0,33.75007
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.303362,75.45877,67.29501,0.9011245,0.9011245,0,0,0,0.9011245,255.6098,1.35481,0,0,2.303362,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1276107,0.9912369,1.84269,0,31.90234
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.096399,70.20292,66.46488,1.955083,1.955083,0,0,0,1.955083,56.07943,0,0,0,1.096399,2.057982,1.955083,0,0,0,29.59898,0,0.9615828,-0.9615828,37.98648,97.40104,0.1276107,2.150591,0.8771194,0,30.69538
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2352521,65.31157,64.53716,4.213037,4.213037,0,0,0,4.213037,5.583907,0,8.881784E-16,0,0.2352521,4.434776,4.213037,0,0,1.068425,28.6374,0,4.199524,-4.199524,33.55979,86.05058,0.1276107,4.634341,0.1882017,0,28.87265
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,62.77547,62.77547,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.734563,24.43787,0,6.161077,-6.161077,27.06545,69.39845,0.1276107,6.438325,0,0,24.43787
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5802,18.27679,0,0,0,27.06545,69.39845,0.1276107,0,0,0,18.27679
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,58.05301,58.05301,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.5802,18.27679,0,8.321934,-8.321934,18.29336,46.90596,0.1276107,8.696421,0,0,18.27679
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,55.56265,55.56265,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.8268,9.954861,0,1.568591,-1.568591,16.63992,42.66638,0.1276107,1.639178,0,0,9.954861
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,53.54269,53.54269,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.56968,8.38627,0,1.523043,-1.523043,15.03449,38.5499,0.1276107,1.59158,0,0,8.38627
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,52.11304,52.11304,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.26195,6.863227,0,0.3060329,-0.3060329,14.71191,37.72276,0.1276107,0.3198043,0,0,6.863227
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60198,6.557194,0,0,0,14.71191,37.72276,0.1276107,0,0,0,6.557194
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,49.3921,49.3921,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.60198,6.557194,0,2.632751,-2.632751,11.93674,30.60697,0.1276107,2.751225,0,0,6.557194
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,48.33139,48.33139,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.52726,3.924443,0,0.7850049,-0.7850049,11.10927,28.48526,0.1276107,0.8203301,0,0,3.924443
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,47.26146,47.26146,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.39949,3.139438,0,0.7458693,-0.7458693,10.32306,26.46933,0.1276107,0.7794334,0,0,3.139438
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,46.38522,46.38522,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.22823,2.393569,0,0.4034161,-0.4034161,9.89782,25.37898,0.1276107,0.4215698,0,0,2.393569
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1872343,46.5594,46.01628,0,0,0,0,0,0,0,0,0,0,0.1872343,0,0,0,0,30.67647,1.990153,0.1872343,0,0.1872343,10.07545,25.83443,0.1276034,0,0.1497874,0,2.177387
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.198468,49.004,45.47209,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.23705,1.776357E-15,0,0,1.198468,0,0,8.8,8.36,30.48924,2.158664,9.558468,0,9.558468,19.14341,49.08556,0.1279595,2.914237,0.9587742,12,3.357131
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.556901,58.40275,47.24301,2.114659,2.114659,10.91466,0,3.097409,2.114659,168.2021,0,0,0,3.556901,0,0,8.8,8.36,20.93077,10.76128,11.9169,0,11.9169,30.44877,78.07362,0.1281745,2.326125,2.845521,12,14.31818
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.825283,68.08347,51.88246,3.265137,3.265137,0,-1,0,3.265137,147.782,0,0,0,4.825283,3.436986,3.265137,0,0,9.01387,21.4865,1.388297,0,1.388297,31.76582,81.45067,0.1281199,3.591651,3.860227,0,26.31178
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.375615,79.2301,55.97771,5.311517,5.311517,0,0,0,5.311517,120.0338,0,0,0,6.375615,5.591071,5.311517,0,0,7.625573,22.73596,0.7845442,0,0.7845442,32.51011,83.35909,0.128089,5.842669,5.100492,0,29.11158
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.228209,87.68678,59.51033,0,0,0,0,0,0,0,0.3871799,0,0,7.228209,0,0,0,0,6.841029,23.44205,6.841029,0,6.841029,39.00008,100,0.1278207,0,5.782567,0,30.67026
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.187298,91.05894,62.25895,0,0,0,0,0,0,0,7.187298,0,0,7.187298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0,5.749839,0,36.78628
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.360999,90.21926,64.90611,0,0,0,0,0,0,0,6.360999,0,0,6.360999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0,5.088799,0,35.95998
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.872847,89.74461,66.46488,2.217969,2.217969,0,-1,0,2.217969,264.7849,3.538142,0,0,5.872847,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,2.439766,4.698277,0,35.47182
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.572596,79.98534,66.87994,2.628622,2.628622,0,0,0,2.628622,135.9114,0.805626,0,0,3.572596,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,2.891484,2.858077,0,33.17157
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.774656,73.54176,67.34113,2.929953,2.929953,0,0,0,2.929953,60.56944,0,0,0,1.774656,3.084161,2.929953,0,0,0,29.59898,0,1.309505,-1.309505,37.61974,96.46068,0.1278207,3.222948,1.419725,0,31.37363
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.2977,71.01702,66.56635,0,0,0,0,0,0,0,0,0,0,1.2977,0,0,0,0,1.455005,28.28947,1.2977,0,1.2977,38.85085,99.61736,0.1277699,0,1.03816,0,29.58717
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2096116,65.28236,64.59251,0.1018646,0.1018646,0,0,0,0.1018646,205.7748,0,0,0,0.2096116,0.1072259,0.1018646,0,0,0.157305,29.4574,0.1023857,0,0.1023857,38.94798,99.86641,0.1277659,0.112051,0.1676893,0,29.66702
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05491924,29.54955,0,0,0,38.94798,99.86641,0.1277659,0,0,0,29.54955
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,60.70017,60.70017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05491924,29.54955,0,0,0,38.94798,99.86641,0.1277659,0,0,0,29.54955
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,58.16369,58.16369,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.05491924,29.54955,0,4.734472,-4.734472,33.95741,87.0701,0.1277659,4.947523,0,0,29.54955
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,55.61799,55.61799,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.315444,24.81508,0,0.8420215,-0.8420215,33.06984,84.79428,0.1277659,0.8799124,0,0,24.81508
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.251023,23.97306,0,0,0,33.06984,84.79428,0.1277659,0,0,0,23.97306
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.251023,23.97306,0,0,0,33.06984,84.79428,0.1277659,0,0,0,23.97306
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,50.73874,50.73874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.251023,23.97306,0,0,0,33.06984,84.79428,0.1277659,0,0,0,23.97306
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.251023,23.97306,0,0,0,33.06984,84.79428,0.1277659,0,0,0,23.97306
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,48.46052,48.46052,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.251023,23.97306,0,1.163283,-1.163283,31.84363,81.65017,0.1277659,1.215631,0,0,23.97306
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,47.39059,47.39059,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.54356,22.80977,0,1.437222,-1.437222,30.32866,77.76565,0.1277659,1.501898,0,0,22.80977
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,46.51435,46.51435,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.140474,21.37255,0,1.234268,-1.234268,29.02763,74.42967,0.1277659,1.28981,0,0,21.37255
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1830062,46.67667,46.14541,0.247131,0.247131,0,0,0,0.247131,74.05232,0,0,0,0.1830062,0.2601379,0.247131,0,0,10.51188,20.13828,0,0.07713165,-0.07713165,28.94633,74.2212,0.1277659,0.2718441,0.146405,0,20.32129
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.886298,51.24221,45.60122,0,0,0,0,0,0,0,0,0,0,1.886298,0,0,0,0,10.59758,20.06115,1.886298,0,1.886298,30.73582,78.80965,0.1276921,0,1.509038,0,21.94745
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.696128,59.01753,47.37214,0,0,0,0,0,0,0,0,0,0,3.696128,0,0,0,0,8.711287,21.75882,3.696128,0,3.696128,34.24228,87.80054,0.1275479,0,2.956902,0,25.45495
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.919933,72.47854,51.95625,4.101094,4.101094,0,-1,0,4.101094,144.3501,0,0,0,5.919933,4.316941,4.101094,0,0,5.015159,25.08533,1.602992,0,1.602992,35.76301,91.69984,0.1274855,4.511203,4.735946,0,31.00527
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.961958,77.49015,56.03305,2.555658,2.555658,0,0,0,2.555658,233.2847,0,0,0,5.961958,2.690166,2.555658,0,0,3.412168,26.52803,3.271792,0,3.271792,38.86691,99.65853,0.1273582,2.811224,4.769567,0,32.48999
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.874083,85.98923,59.55645,0.6832789,0.6832789,0,0,0,0.6832789,1006.044,6.014467,0,0,6.874083,0.7192409,0.6832789,0,0,0.1403755,29.47264,0.1403755,0,0.1403755,39.00008,100,0.1273527,0.7516068,5.499267,0,36.34672
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.218273,91.22212,62.25895,0,0,0,0,0,0,0,7.218273,0,0,7.218273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273527,0,5.774618,0,36.81725
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.405112,90.44144,64.90611,7.680837,7.680837,3,0,1.095,7.680837,83.39082,1.477916,0,0,6.405112,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1273527,8.44892,5.12409,12,36.00409
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.627078,88.55484,66.46488,3.011456,3.011456,0,-1,0,3.011456,186.8557,2.457124,0,0,5.627078,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1273527,3.312602,4.501662,0,35.22606
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.167683,82.51797,66.92606,0,0,0,0,0,0,0,4.167683,0,0,4.167683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273527,0,3.334147,0,33.76666
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.691741,80.989,67.34113,1.497866,1.497866,0,0,0,1.497866,246.4666,2.115039,0,0,3.691741,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1273527,1.647653,2.953393,0,33.29072
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.196743,74.28419,66.56635,3.035983,3.035983,0,0,0,3.035983,72.35688,0,0,0,2.196743,3.195771,3.035983,0,0,0,29.59898,0,0.9990289,-0.9990289,37.94701,97.29983,0.1273527,3.339581,1.757394,0,31.79572
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1559358,65.16061,64.64784,3.172653,3.172653,0,0,0,3.172653,4.914996,0,4.440892E-16,0,0.1559358,3.339635,3.172653,0,0,1.110032,28.59995,0,3.183699,-3.183699,34.59109,88.69494,0.1273527,3.489918,0.1247486,0,28.75588
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,62.93227,62.93227,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.647476,25.41625,0,4.605316,-4.605316,29.73667,76.24771,0.1273527,4.812555,0,0,25.41625
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,60.75551,60.75551,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.764493,20.81093,0,8.8,-8.8,20.46065,52.4631,0.1273527,9.284125,0,0,20.81093
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,58.26515,58.26515,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.54227,12.01093,0,1.528668,-1.528668,18.84929,48.33143,0.1273527,1.597458,0,0,12.01093
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,55.71945,55.71945,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.24079,10.48227,0,0.5685497,-0.5685497,18.24999,46.79475,0.1273527,0.5941344,0,0,10.48227
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,53.69949,53.69949,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.87251,9.913717,0,2.443334,-2.443334,15.67449,40.19092,0.1273527,2.553284,0,0,9.913717
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,52.26984,52.26984,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.58733,7.470383,0,1.02092,-1.02092,14.59835,37.43158,0.1273527,1.066862,0,0,7.470383
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,50.82175,50.82175,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.72168,6.449463,0,1.112034,-1.112034,13.42616,34.42598,0.1273527,1.162076,0,0,6.449463
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,49.57657,49.57657,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.95728,5.337429,0,0.5211384,-0.5211384,12.87683,33.01745,0.1273527,0.5445896,0,0,5.337429
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,48.50664,48.50664,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.53632,4.81629,0,1.130598,-1.130598,11.68508,29.96168,0.1273527,1.181475,0,0,4.81629
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,47.4736,47.4736,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.79254,3.685693,0,0.6451078,-0.6451078,11.00507,28.21808,0.1273527,0.6741377,0,0,3.685693
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,46.58814,46.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.50933,3.040585,0,0,0,11.00507,28.21808,0.1273527,0,0,0,3.040585
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1690911,46.74718,46.25609,0.6812875,0.6812875,0,0,0,0.6812875,24.81935,0,0,0,0.1690911,0.7171447,0.6812875,0,0,29.50933,3.040585,0,0.5480536,-0.5480536,10.42737,26.7368,0.1273527,0.7494162,0.1352729,0,3.209676
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.961507,51.59131,45.7119,0.342098,0.342098,0,0,0,0.342098,573.3758,0,0,0,1.961507,0.3601032,0.342098,0,0,30.11827,2.492531,1.601404,0,1.601404,11.9466,30.63224,0.1272905,0.3763078,1.569206,0,4.454039
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.724556,55.84739,47.44593,2.49738,2.49738,0,0,0,2.49738,109.0966,0,0,0,2.724556,2.628821,2.49738,0,0,28.51687,3.933795,0.09573478,0,0.09573478,12.03742,30.86512,0.1272868,2.747118,2.179645,0,6.65835
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.678162,64.0388,52.03926,2.848416,2.848416,0,-1,0,2.848416,129.1301,0,0,0,3.678162,2.998333,2.848416,0,0,28.42113,4.019956,0.6798291,0,0.6798291,12.68236,32.51882,0.1272604,3.133257,2.942529,0,7.698118
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.389663,79.4273,56.08839,0,0,0,0,0,0,0,0,0,0,6.389663,0,0,0,0,27.74131,4.631803,6.389663,0,6.389663,18.74413,48.06178,0.127013,0,5.11173,0,11.02147
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.902325,81.45575,59.55645,3.855049,3.855049,0,0,0,3.855049,153.1064,0,0,0,5.902325,4.057946,3.855049,0,0,21.35164,10.3825,1.844379,0,1.844379,20.49386,52.54826,0.1269417,4.240553,4.72186,0,16.28482
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.26584,86.43999,62.25895,5.990958,5.990958,0,0,0,5.990958,104.5883,0,0,0,6.26584,6.306272,5.990958,0,0,19.50727,12.04244,0,0.04043205,-0.04043205,20.45124,52.43898,0.1269417,6.590054,5.012671,0,18.30828
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.961627,88.25186,64.90611,7.175049,7.175049,0,0,0,7.175049,83.0883,0,0,0,5.961627,7.552683,7.175049,0,0,19.55219,12.00201,0,1.591056,-1.591056,18.77412,48.13868,0.1269417,7.892554,4.769301,0,17.96363
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.02268,81.38157,66.46488,6.927298,6.927298,0,-1,0,6.927298,58.06997,0,8.881784E-16,0,4.02268,7.291893,6.927298,0,0,21.32003,10.41095,0,3.269212,-3.269212,15.32807,39.30266,0.1269417,7.620028,3.218144,0,14.43363
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.497973,79.7328,66.92606,3.466699,3.466699,0,0,0,3.466699,100.9021,0,0,0,3.497973,3.649157,3.466699,0,0,24.95249,7.141739,0,0.1511836,-0.1511836,15.16871,38.89405,0.1269417,3.813369,2.798378,0,10.63971
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.92303,74.08745,67.34113,8.548207,8.548207,12,0,3.372,8.548207,22.49629,0,0,0,1.92303,0,0,3.451793,3.279203,25.12047,6.990555,5.202233,0,5.202233,20.10398,51.54856,0.1271918,9.403028,1.538424,12,8.913585
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.233722,70.79061,66.56635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.233722,0,0,8.8,8.36,19.91824,11.67257,9.593721,0,9.593721,29.20538,74.88544,0.127316,0,0.9869774,12,12.90629
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1445212,65.12295,64.64784,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1445212,0,0,8.8,8.36,10.32452,20.30692,8.504521,0,8.504521,37.27348,95.57284,0.1274814,0,0.115617,12,20.45144
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.93227,62.93227,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,1.819994,27.96098,0,3.811482,-3.811482,33.25583,85.27118,0.1274814,3.982999,0,0,27.96098
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,60.75551,60.75551,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,6.054974,24.1495,0,5.715827,-5.715827,27.23082,69.82246,0.1274814,5.973039,0,0,24.1495
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,58.26515,58.26515,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,12.40589,18.43368,0,4.652132,-4.652132,22.32704,57.2487,0.1274814,4.861478,0,0,18.43368
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,55.77479,55.77479,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,17.57493,13.78154,0,1.970197,-1.970197,20.25027,51.92366,0.1274814,2.058856,0,0,13.78154
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,53.74561,53.74561,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,19.76404,11.81135,0,0.1048999,-0.1048999,20.13969,51.64014,0.1274814,0.1096204,0,0,11.81135
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,52.32518,52.32518,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,19.88059,11.70645,0,0.8716816,-0.8716816,19.22086,49.28416,0.1274814,0.9109073,0,0,11.70645
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,50.86787,50.86787,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,20.84912,10.83476,0,2.133853,-2.133853,16.97158,43.51679,0.1274814,2.229876,0,0,10.83476
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,49.59502,49.59502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.22007,8.700912,0,0,0,16.97158,43.51679,0.1274814,0,0,0,8.700912
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,48.56198,48.56198,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,23.22007,8.700912,0,0.5913659,-0.5913659,16.34823,41.91845,0.1274814,0.6179773,0,0,8.700912
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,47.51972,47.51972,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,23.87715,8.109547,0,1.685586,-1.685586,14.57146,37.36265,0.1274814,1.761438,0,0,8.109547
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,46.67115,46.67115,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,25.75002,6.42396,0,0.5716548,-0.5716548,13.96889,35.81758,0.1274814,0.5973793,0,0,6.42396
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1175919,46.67123,46.32988,0,0,0,0,0,0,0,0,0,0,0.1175919,0,0,0,0,26.38519,5.852305,0.1175919,0,0.1175919,14.08044,36.10363,0.1274769,0,0.09407354,0,5.969897
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.908058,51.53026,45.81336,3.781197,3.781197,0,0,0,3.781197,50.46175,4.440892E-16,0,0,1.908058,3.980208,3.781197,0,0,26.2676,5.958138,0,2.072149,-2.072149,11.89621,30.50303,0.1274769,4.159317,1.526447,0,7.866196
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.148021,54.06468,47.51972,4.966394,4.966394,12,0,3.372,4.966394,43.25111,0,0,0,2.148021,0,0,7.033606,6.681925,28.56999,3.885988,8.829947,0,8.829947,20.27303,51.98203,0.1278999,5.463034,1.718417,12,6.034009
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.11723,58.74364,52.08538,4.886625,4.886625,0,-1,0,4.886625,43.32705,0,8.881784E-16,0,2.11723,5.143816,4.886625,0,0,19.74004,11.83294,0,3.026585,-3.026585,17.08273,43.80178,0.1278999,5.375287,1.693784,0,13.95017
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.773654,76.75198,56.08839,0,0,0,0,0,0,0,0,0,0,5.773654,0,0,0,0,23.10291,8.806355,5.773654,0,5.773654,22.5601,57.84629,0.1276778,0,4.618924,0,14.58001
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.532755,79.8277,59.55645,2.134995,2.134995,0,0,0,2.134995,259.146,0,0,0,5.532755,2.247363,2.134995,0,0,17.32926,14.00264,3.285392,0,3.285392,25.6769,65.83806,0.1275518,2.348495,4.426204,0,19.5354
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.235116,86.29311,62.25895,5.74011,5.74011,0,0,0,5.74011,108.6236,0,0,0,6.235116,6.042221,5.74011,0,0,14.04387,16.9595,0.1928945,0,0.1928945,25.85989,66.30728,0.1275444,6.314121,4.988092,0,23.19461
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.364255,95.5481,64.90611,0,0,0,0,0,0,0,0,0,0,7.364255,0,0,0,0,13.85097,17.1331,7.364255,0,7.364255,32.84624,84.22095,0.1272629,0,5.891404,0,24.49736
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.477512,87.84409,66.46488,0,0,0,-1,0,0,0,0,0,0,5.477512,0,0,0,0,6.486719,23.76093,5.477512,0,5.477512,38.04266,97.54509,0.1270544,0,4.38201,0,29.23844
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.816631,76.97772,66.87994,0.03786535,0.03786535,0,0,0,0.03786535,7438.544,1.767566,0,0,2.816631,0.03985826,0.03786535,0,0,1.009206,28.69069,1.009206,0,1.009206,39.00008,100,0.127016,0.04165189,2.253304,0,31.50732
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.288864,75.45316,67.34113,0,0,0,0,0,0,0,2.288864,0,0,2.288864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127016,0,1.831092,0,31.88784
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5288537,68.34533,66.56635,0,0,0,0,0,0,0,0.5288537,0,0,0.5288537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127016,0,0.4230829,0,30.12783
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1150763,65.02589,64.64784,2.116176,2.116176,0,0,0,2.116176,5.437934,0,0,0,0.1150763,2.227554,2.116176,0,0,0,29.59898,0,2.112478,-2.112478,36.77333,94.29041,0.127016,2.327794,0.09206101,0,29.71405
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,62.98761,62.98761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347197,27.4865,0,0,0,36.77333,94.29041,0.127016,0,0,0,27.4865
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,60.80163,60.80163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347197,27.4865,0,0,0,36.77333,94.29041,0.127016,0,0,0,27.4865
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,58.31127,58.31127,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.347197,27.4865,0,0.2575418,-0.2575418,36.50186,93.59432,0.127016,0.2691312,0,0,27.4865
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,55.82091,55.82091,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.633355,27.22896,0,0.5887994,-0.5887994,35.88121,92.00291,0.127016,0.6152953,0,0,27.22896
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,53.80095,53.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287576,26.64016,0,0,0,35.88121,92.00291,0.127016,0,0,0,26.64016
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287576,26.64016,0,0,0,35.88121,92.00291,0.127016,0,0,0,26.64016
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.92321,50.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287576,26.64016,0,0,0,35.88121,92.00291,0.127016,0,0,0,26.64016
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,49.67803,49.67803,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.287576,26.64016,0,0.9599881,-0.9599881,34.86929,89.40826,0.127016,1.003188,0,0,26.64016
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,48.63577,48.63577,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.35423,25.68017,0,0.7314762,-0.7314762,34.09825,87.43124,0.127016,0.7643926,0,0,25.68017
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,47.60273,47.60273,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.166981,24.94869,0,0.5167006,-0.5167006,33.5536,86.0347,0.127016,0.5399522,0,0,24.94869
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,46.74494,46.74494,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.741093,24.43199,0,2.320559,-2.320559,31.10752,79.7627,0.127016,2.424984,0,0,24.43199
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1808684,46.93883,46.41289,1.71884,1.71884,0,0,0,1.71884,10.5227,0,2.220446E-16,0,0.1808684,1.809305,1.71884,0,0,8.319491,22.11143,0,1.628437,-1.628437,29.39099,75.36137,0.127016,1.890724,0.1446947,0,22.2923
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9853344,48.78685,45.88715,5.737381,5.737381,0,0,0,5.737381,17.17394,0,0,0,0.9853344,6.039348,5.737381,0,0,10.12887,20.483,0,5.054014,-5.054014,24.06359,61.7014,0.127016,6.311119,0.7882676,0,21.46833
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.700033,52.73714,47.60273,1.221816,1.221816,0,0,0,1.221816,139.1398,0,0,0,1.700033,1.286122,1.221816,0,0,15.74444,15.42899,0.4139109,0,0.4139109,24.45626,62.70824,0.1270003,1.343998,1.360026,0,17.12902
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.362835,59.6159,52.14072,6.707772,6.707772,0,-1,0,6.707772,35.22533,0,0,0,2.362835,7.060812,6.707772,0,0,15.33053,15.80151,0,4.697978,-4.697978,19.50416,50.01057,0.1270003,7.378549,1.890268,0,18.16434
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.665621,68.42619,56.08839,4.638611,4.638611,0,0,0,4.638611,79.02412,0,0,0,3.665621,4.882749,4.638611,0,0,20.5505,11.10353,0,1.217127,-1.217127,18.2212,46.72092,0.1270003,5.102472,2.932497,0,14.76915
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.660616,68.51748,59.55645,0,0,0,0,0,0,0,0,0,0,2.660616,0,0,0,0,21.90286,9.8864,2.660616,0,2.660616,20.74528,53.19292,0.1268993,0,2.128493,0,12.54702
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.9591,68.81613,62.20361,0.2880207,0.2880207,0,0,0,0.2880207,680.1939,0,0,0,1.9591,0.3031797,0.2880207,0,0,19.24225,12.28096,1.65592,0,1.65592,22.31622,57.22097,0.1268366,0.3168228,1.56728,0,14.24006
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.478025,69.87802,64.85076,5.6756,5.6756,0,0,0,5.6756,26.04175,0,0,0,1.478025,5.974316,5.6756,0,0,17.58633,13.77128,0,4.49629,-4.49629,17.57672,45.06841,0.1268366,6.24316,1.18242,0,15.24931
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.254148,78.1831,66.40955,2.377439,2.377439,0,-1,0,2.377439,136.8762,0,0,0,3.254148,2.502568,2.377439,0,0,22.58221,9.274993,0.7515807,0,0.7515807,18.28973,46.89664,0.1268081,2.615183,2.603319,0,12.52914
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.863894,73.32666,66.8246,1.223626,1.223626,0,0,0,1.223626,152.3254,0,0,0,1.863894,1.288028,1.223626,0,0,21.83063,9.951415,0.5758659,0,0.5758659,18.83604,48.29745,0.1267863,1.345989,1.491115,0,11.81531
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.470818,72.3905,67.29501,0,0,0,0,0,0,0,0,0,0,1.470818,0,0,0,0,21.25476,10.46969,1.470818,0,1.470818,20.23138,51.87524,0.1267306,0,1.176654,0,11.94051
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3189988,67.63394,66.56635,6.502635,6.502635,0,0,0,6.502635,4.905686,0,0,0,0.3189988,6.844878,6.502635,0,0,19.78394,11.79343,0,6.525879,-6.525879,13.3525,34.23712,0.1267306,7.152898,0.2551991,0,12.11243
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.164986,65.19048,64.64784,4.593439,4.593439,12,0,3.372,4.593439,3.591774,0,0,0,0.164986,0,0,7.406561,7.036232,27.03492,5.267551,7.201219,0,7.201219,20.18418,51.7542,0.127092,5.052783,0.1319888,12,5.432537
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,62.98761,62.98761,4.051897,4.051897,0,-1,0,4.051897,0,0,8.881784E-16,0,0,4.265155,4.051897,0,0,19.8337,11.74865,0,4.265155,-4.265155,15.68831,40.22636,0.127092,4.457087,0,0,11.74865
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,60.85697,60.85697,1.289118,1.289118,0,-1,0,1.289118,0,0,2.220446E-16,0,0,1.356966,1.289118,0,0,24.57276,7.483493,0,1.356966,-1.356966,14.25794,36.55875,0.127092,1.41803,0,0,7.483493
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,58.36661,58.36661,1.280676,1.280676,0,-1,0,1.280676,0,0,2.220446E-16,0,0,1.34808,1.280676,0,0,26.0805,6.126526,0,1.34808,-1.34808,12.83694,32.91516,0.127092,1.408744,0,0,6.126526
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,55.87625,55.87625,0.4842637,0.4842637,0,-1,0,0.4842637,0,0,5.551115E-17,0,0,0.5097512,0.4842637,0,0,27.57837,4.778446,0,0.5097512,-0.5097512,12.29961,31.53741,0.127092,0.53269,0,0,4.778446
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,53.85629,53.85629,1.935374,1.935374,0,-1,0,1.935374,0,0,2.220446E-16,0,0,2.037235,1.935374,0,0,28.14476,4.268695,0,2.037235,-2.037235,10.15218,26.03118,0.127092,2.128911,0,0,4.268695
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,52.42665,52.42665,0.3744715,0.3744715,0,-1,0,0.3744715,0,0,5.551115E-17,0,0,0.3941805,0.3744715,0,0,30.40835,2.231459,0,0.3941805,-0.3941805,9.736678,24.96579,0.127092,0.4119186,0,0,2.231459
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.97855,50.97855,1.838486,1.745415,0,-1,0,1.745415,0,0,0.09307108,0.2769197,0,1.837279,1.745415,0,0,30.84633,1.837279,0,1.837279,-1.837279,7.800015,20,0.127092,2.022335,0,0,1.837279
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,49.73337,49.73337,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127092,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,48.69111,48.69111,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127092,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,47.65807,47.65807,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127092,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,46.80028,46.80028,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273322,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07677167,46.70959,46.48668,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.487428,1.776357E-15,0,0,0.07677167,0,0,8.8,8.36,24.52775,7.524,8.436771,0,8.436771,23.73483,60.85842,0.1276804,2.421522,0.06141734,12,7.600772
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.42104,53.31001,45.97016,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.42104,0,0,8.8,8.36,16.09098,15.11709,10.78104,0,10.78104,33.96262,87.08348,0.1277554,0,1.936832,12,17.53813
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.158333,60.93357,47.65807,3.420902,3.420902,0,0,0,3.420902,121.5566,0,0,0,4.158333,3.60095,3.420902,0,0,5.309942,24.82003,0.557384,0,0.557384,34.49141,88.43932,0.1277344,3.762992,3.326667,0,28.97836
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.423991,70.73223,52.16838,4.016439,4.016439,0,-1,0,4.016439,135.0448,0,0,0,5.423991,4.22783,4.016439,0,0,4.752558,25.32168,1.196161,0,1.196161,35.62618,91.34901,0.1276893,4.418083,4.339193,0,30.74567
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.073981,82.56237,56.08839,0.5519385,0.5519385,0,0,0,0.5519385,1281.661,2.936596,0,0,7.073981,0.580988,0.5519385,0,0,3.556397,26.39822,3.556397,0,3.556397,39.00008,100,0.1275553,0.6071324,5.659184,0,33.4722
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.138561,87.29572,59.55645,3.551706,3.551706,0,0,0,3.551706,200.9896,3.399923,0,0,7.138561,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,3.906877,5.710849,0,36.73754
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.830923,89.1497,62.20361,2.928978,2.928978,0,0,0,2.928978,233.2186,3.747788,0,0,6.830923,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,3.221876,5.464738,0,36.4299
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.296646,89.82735,64.85076,1.37639,1.37639,0,0,0,1.37639,457.4756,4.847815,0,0,6.296646,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,1.514029,5.037317,0,35.89563
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.818919,89.41298,66.40955,0,0,0,-1,0,0,0,5.818919,0,0,5.818919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,0,4.655135,0,35.4179
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.676852,84.61234,66.8246,3.570906,3.570906,0,0,0,3.570906,130.971,0.9180033,0,0,4.676852,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,3.927996,3.741481,0,34.27583
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.051024,82.44139,67.29501,0.6065264,0.6065264,0,0,0,0.6065264,667.9057,3.412575,0,0,4.051024,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,0.667179,3.240819,0,33.65
