Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.995646,73.53897,66.56635,11.50036,11.50036,9.604499,0,2.765938,11.50036,17.3529,1.110223E-15,0,0,1.995646,1.995646,1.895864,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,12.6504,1.596517,12,31.59462
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2159421,65.35892,64.64784,7.060032,7.060032,0,0,0,7.060032,3.058657,0,8.881784E-16,0,0.2159421,7.431612,7.060032,0,0,0,29.59898,0,7.215671,-7.215671,31.39409,80.49751,0.1275553,7.766035,0.1727537,0,29.81492
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,63.03373,63.03373,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.017411,22.38331,0,4.478868,-4.478868,26.67295,68.39205,0.1275553,4.680417,0,0,22.38331
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,60.91231,60.91231,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.99393,17.90444,0,3.965979,-3.965979,22.49244,57.67282,0.1275553,4.144448,0,0,17.90444
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,58.42195,58.42195,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.40057,13.93846,0,0.6486111,-0.6486111,21.80875,55.91975,0.1275553,0.6777986,0,0,13.93846
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,55.93159,55.93159,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.12125,13.28985,0,0.6406185,-0.6406185,21.13348,54.18829,0.1275553,0.6694463,0,0,13.28985
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,53.90241,53.90241,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.83305,12.64923,0,1.629719,-1.629719,19.4156,49.7835,0.1275553,1.703056,0,0,12.64923
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,52.48199,52.48199,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.64385,11.01951,0,1.204223,-1.204223,18.14624,46.52872,0.1275553,1.258413,0,0,11.01951
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.02467,51.02467,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.98188,9.815289,0,1.260008,-1.260008,16.81807,43.12318,0.1275553,1.316708,0,0,9.815289
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,49.77949,49.77949,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.38189,8.555282,0,0.4745712,-0.4745712,16.31783,41.84051,0.1275553,0.4959269,0,0,8.555282
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,48.74645,48.74645,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.90919,8.08071,0,1.549126,-1.549126,14.68491,37.65354,0.1275553,1.618836,0,0,8.08071
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,47.73186,47.73186,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.63044,6.531585,0,0.06523441,-0.06523441,14.61615,37.47723,0.1275553,0.06816995,0,0,6.531585
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.87407,46.87407,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.70292,6.46635,0,1.201791,-1.201791,13.34935,34.22903,0.1275553,1.255871,0,0,6.46635
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2142121,47.18436,46.56047,2.238248,2.238248,0,0,0,2.238248,9.570526,0,4.440892E-16,0,0.2142121,2.356051,2.238248,0,0,27.03824,5.264559,0,2.141839,-2.141839,11.09165,28.44008,0.1275553,2.462073,0.1713697,0,5.478772
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.572532,50.73084,46.04395,0,0,0,0,0,0,0,0,0,0,1.572532,0,0,0,0,29.41806,3.122721,1.572532,0,1.572532,12.58349,32.26529,0.1274962,0,1.258026,0,4.695253
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.80033,56.39917,47.73186,1.483246,1.483246,0,0,0,1.483246,188.7974,0,0,0,2.80033,1.561312,1.483246,0,0,27.84553,4.538,1.239018,0,1.239018,13.75892,35.27922,0.1274497,1.631571,2.240264,0,7.338329
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.494196,63.587,52.22372,1.032944,1.032944,0,-1,0,1.032944,338.2756,0,0,0,3.494196,1.087309,1.032944,0,0,26.60651,5.653116,2.406887,0,2.406887,16.0423,41.13401,0.1273593,1.136238,2.795357,0,9.147312
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.962675,77.55934,56.08839,6.35813,6.35813,0,0,0,6.35813,93.78033,0,0,0,5.962675,6.692768,6.35813,0,0,24.19963,7.819314,0,0.7300927,-0.7300927,15.27271,39.16072,0.1273593,6.993942,4.77014,0,13.78199
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.780648,76.60043,59.51033,6.074199,6.074199,0,0,0,6.074199,78.70417,0,0,0,4.780648,6.393894,6.074199,0,0,25.01084,7.089221,0,1.613246,-1.613246,13.5722,34.80045,0.1273593,6.681619,3.824518,0,11.86987
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.895769,84.57449,62.15749,2.442029,2.442029,0,0,0,2.442029,241.4292,0,0,0,5.895769,2.570557,2.442029,0,0,26.80334,5.475976,3.325213,0,3.325213,16.72677,42.88908,0.1272348,2.686232,4.716615,0,11.37175
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.192947,84.5447,64.80464,1.729139,1.729139,0,0,0,1.729139,300.3197,0,0,0,5.192947,1.820147,1.729139,0,0,23.47812,8.468667,3.3728,0,3.3728,19.92649,51.09347,0.1271086,1.902053,4.154357,0,13.66161
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.361171,82.69225,66.3542,2.874755,2.874755,0,-1,0,2.874755,151.7058,0,0,0,4.361171,3.026057,2.874755,0,0,20.10532,11.50419,1.335113,0,1.335113,21.19309,54.34116,0.1270588,3.16223,3.488937,0,15.86536
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.556555,79.7969,66.76926,1.400783,1.400783,0,0,0,1.400783,253.8977,0,0,0,3.556555,1.474508,1.400783,0,0,18.77021,12.70579,2.082047,0,2.082047,23.1683,59.40577,0.1269811,1.540861,2.845244,0,16.26234
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.097808,71.00443,67.23966,0.4830526,0.4830526,0,0,0,0.4830526,227.2647,0,0,0,1.097808,0.5084764,0.4830526,0,0,16.68816,14.57963,0.5893316,0,0.5893316,23.72738,60.83933,0.1269592,0.5313578,0.8782464,0,15.67744
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2926256,67.48932,66.511,3.71616,3.71616,0,0,0,3.71616,7.874409,0,0,0,0.2926256,3.911747,3.71616,0,0,16.09883,15.11003,0,3.619121,-3.619121,19.9125,51.05758,0.1269592,4.087776,0.2341005,0,15.40265
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1667803,65.1964,64.64784,2.381557,2.381557,0,0,0,2.381557,7.002996,0,4.440892E-16,0,0.1667803,2.506902,2.381557,0,0,20.12008,11.49091,0,2.340121,-2.340121,17.44579,44.73271,0.1269592,2.619712,0.1334243,0,11.65769
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,63.03373,63.03373,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,22.72021,9.150786,0,8.8,-8.8,8.169777,20.9481,0.1269592,13.93495,0,0,9.150786
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,60.95843,60.95843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49799,0.3507868,0,0,0,8.169777,20.9481,0.1269592,0,0,0,0.3507868
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,58.46807,58.46807,5.321795,0.3332474,0,-1,0,0.3332474,0,0,4.988548,5.520727,0,0.3507868,0.3332474,0,0,32.49799,0.3507868,0,0.3507868,-0.3507868,7.800015,20,0.1269592,5.853975,0,0,0.3507868
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,55.97771,55.97771,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,53.95775,53.95775,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,52.52811,52.52811,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,51.08001,51.08001,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,48.77412,48.77412,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,47.75953,47.75953,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269592,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.92941,46.92941,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271952,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06293543,46.82635,46.64348,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,41.61699,1.776357E-15,0,0,0.06293543,0,0,8.8,8.36,24.52775,7.524,8.422935,0,8.422935,23.72171,60.82476,0.127371,0.1663479,0.05034835,12,7.586936
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.585163,54.00051,46.12696,1.106626,1.106626,9.906626,0,2.842376,1.106626,233.6077,0,0,0,2.585163,0,0,8.8,8.36,16.10482,15.10464,10.94516,0,10.94516,34.1052,87.44905,0.1275304,1.217288,2.06813,12,17.6898
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.902518,63.76924,47.80565,4.207825,4.207825,0,0,0,4.207825,116.5096,0,0,0,4.902518,4.429289,4.207825,0,0,5.159655,24.95529,0.473229,0,0.473229,34.55415,88.60019,0.1275128,4.628607,3.922015,0,29.85781
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.840467,72.49082,52.24218,1.600157,1.600157,0,-1,0,1.600157,364.9934,0,0,0,5.840467,1.684376,1.600157,0,0,4.686426,25.3812,4.156091,0,4.156091,38.49696,98.70995,0.1273587,1.760173,4.672374,0,31.22166
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.206951,83.19389,56.08839,1.165544,1.165544,0,0,0,1.165544,618.3335,5.449727,0,0,7.206951,1.226889,1.165544,0,0,0.5303348,29.12168,0.5303348,0,0.5303348,39.00008,100,0.1273391,1.282099,5.765561,0,36.32863
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.425279,88.69192,59.51033,0,0,0,0,0,0,0,7.425279,0,0,7.425279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273391,0,5.940223,0,37.02426
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.769802,94.08958,62.15749,4.478525,4.478525,0,0,0,4.478525,173.4902,3.055564,0,0,7.769802,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1273391,4.926378,6.215841,0,37.36878
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.954818,88.09389,64.80464,0,0,0,0,0,0,0,5.954818,0,0,5.954818,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273391,0,4.763854,0,35.55379
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.709402,93.8795,66.3542,8.8994,8.36,0,-1,0,8.36,80.256,0,0.5394002,1.42934,6.709402,8.8,8.36,0,0,0,29.59898,0,2.090599,-2.090599,36.79639,94.34954,0.1273391,9.78934,5.367521,0,36.30838
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.692951,89.31138,66.8246,2.702724,2.702724,0,0,0,2.702724,210.6375,0.5250902,0,0,5.692951,2.844973,2.702724,0,0,2.322887,27.50838,2.322887,0,2.322887,39.00008,100,0.1272531,2.972997,4.55436,0,33.20133
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.136992,82.74418,67.23966,0.5326037,0.5326037,0,0,0,0.5326037,776.7486,3.576356,0,0,4.136992,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1272531,0.5858641,3.309594,0,33.73597
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.756375,72.60542,66.511,1.667442,1.667442,0,0,0,1.667442,105.3335,0.001172976,0,0,1.756375,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1272531,1.834186,1.4051,0,31.35535
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2074512,65.33083,64.64784,5.625701,5.625701,0,0,0,5.625701,3.687562,0,8.881784E-16,0,0.2074512,5.921791,5.625701,0,0,0,29.59898,0,5.714339,-5.714339,32.97663,84.55531,0.1272531,6.188271,0.165961,0,29.80643
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.03373,63.03373,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.349266,23.88464,0,3.716676,-3.716676,29.05891,74.50989,0.1272531,3.883926,0,0,23.88464
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,60.95843,60.95843,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47891,20.16796,0,8.783263,-8.783263,19.80054,50.77052,0.1272531,9.17851,0,0,20.16796
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,58.52341,58.52341,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23809,11.3847,0,8.774585,-8.774585,10.55132,27.05461,0.1272531,9.169441,0,0,11.3847
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,56.03305,56.03305,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98763,2.610115,0,1.556748,-1.556748,8.910361,22.84703,0.1272531,1.626802,0,0,2.610115
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.0131,54.0131,1.142018,1.000698,0,-1,0,1.000698,0,0,0.1413206,0.2555224,0,1.053366,1.000698,0,0,31.71735,1.053366,0,1.053366,-1.053366,7.800015,20,0.1272531,1.25622,0,0,1.053366
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,52.55577,52.55577,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272531,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272531,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,49.8625,49.8625,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272531,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,48.82024,48.82024,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272531,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,47.80565,47.80565,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272531,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.0032,47.0032,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274785,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2209387,47.36148,46.71727,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.80005,0,0,0,0.2209387,0,0,8.8,8.36,24.52775,7.524,8.580938,0,8.580938,23.8716,61.20911,0.1277857,2.059589,0.1767509,12,7.744939
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.85822,51.77741,46.20075,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.85822,0,0,8.8,8.36,15.94681,15.24685,10.21822,0,10.21822,33.56546,86.0651,0.1278793,0,1.486576,12,17.10506
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.330323,58.30271,47.86099,2.636378,2.636378,0,0,0,2.636378,126.3219,0,0,0,3.330323,2.775134,2.636378,0,0,5.728594,24.44324,0.5551883,0,0.5551883,34.09216,87.4156,0.1278589,2.900015,2.664258,0,27.77357
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.344397,70.59883,52.32518,1.01546,1.01546,0,-1,0,1.01546,526.3029,0,0,0,5.344397,1.068906,1.01546,0,0,5.173406,24.94291,4.275491,0,4.275491,38.14824,97.8158,0.1277015,1.117006,4.275517,0,30.28731
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.13913,82.9292,56.13451,0,0,0,0,0,0,0,6.241215,0,0,7.13913,0,0,0,0,0.8979151,28.79086,0.8979151,0,0.8979151,39.00008,100,0.1276685,0,5.711304,0,35.92999
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.135612,87.28096,59.55645,6.955561,6.955561,0,0,0,6.955561,102.5886,0,0,0,7.135612,7.321643,6.955561,0,0,0,29.59898,0,0.1860315,-0.1860315,38.80398,99.49719,0.1276685,7.651117,5.708489,0,36.73459
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.108333,90.57325,62.20361,3.410317,3.410317,0,0,0,3.410317,208.4361,3.311824,0,0,7.108333,3.589807,3.410317,0,0,0.2067017,29.41295,0.2067017,0,0.2067017,39.00008,100,0.1276609,3.751349,5.686666,0,36.52128
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.432125,95.79395,64.80464,0,0,0,0,0,0,0,7.432125,0,0,7.432125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276609,0,5.9457,0,37.0311
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.387978,92.26385,66.40955,0,0,0,-1,0,0,0,6.387978,0,0,6.387978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276609,0,5.110383,0,35.98696
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.613644,88.92905,66.8246,2.714539,2.714539,0,0,0,2.714539,206.7992,2.756234,0,0,5.613644,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1276609,2.985993,4.490915,0,35.21262
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.025374,82.33271,67.29501,0.8434331,0.8434331,0,0,0,0.8434331,477.2607,3.13755,0,0,4.025374,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1276609,0.9277763,3.2203,0,33.62435
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.724599,72.54797,66.56635,1.175274,1.175274,0,0,0,1.175274,146.7401,0.4874681,0,0,1.724599,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1276609,1.292802,1.379679,0,31.32358
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1764856,65.27477,64.69396,1.873071,1.873071,0,0,0,1.873071,9.422257,0,2.220446E-16,0,0.1764856,1.971654,1.873071,0,0,0,29.59898,0,1.795169,-1.795169,37.1078,95.14803,0.1276609,2.060379,0.1411885,0,29.77546
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,63.08907,63.08907,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.994632,27.80381,0,1.631162,-1.631162,35.38841,90.73933,0.1276609,1.704564,0,0,27.80381
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807033,26.17265,0,0,0,35.38841,90.73933,0.1276609,0,0,0,26.17265
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807033,26.17265,0,0,0,35.38841,90.73933,0.1276609,0,0,0,26.17265
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.08839,56.08839,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.807033,26.17265,0,1.602113,-1.602113,33.69963,86.40914,0.1276609,1.674208,0,0,26.17265
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,54.05922,54.05922,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.587159,24.57054,0,0.4781581,-0.4781581,33.19561,85.11678,0.1276609,0.4996752,0,0,24.57054
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.63879,52.63879,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.118446,24.09238,0,1.619305,-1.619305,31.48871,80.74013,0.1276609,1.692174,0,0,24.09238
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,51.18147,51.18147,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.917674,22.47307,0,0.6608486,-0.6608486,30.79212,78.95399,0.1276609,0.6905867,0,0,22.47307
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.90862,49.90862,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.65195,21.81222,0,1.463155,-1.463155,29.24982,74.99938,0.1276609,1.528997,0,0,21.81222
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,48.87558,48.87558,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27768,20.34907,0,1.551462,-1.551462,27.61443,70.8061,0.1276609,1.621278,0,0,20.34907
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.86099,47.86099,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00152,18.79761,0,0.9360911,-0.9360911,26.62771,68.27603,0.1276609,0.9782152,0,0,18.79761
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.03087,47.03087,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04163,17.86152,0,0.6999305,-0.6999305,25.88991,66.38426,0.1276609,0.7314274,0,0,17.86152
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.172217,47.27448,46.77261,1.050086,1.050086,0,0,0,1.050086,16.40027,0,0,0,0.172217,1.105354,1.050086,0,0,13.81933,17.16158,0,0.9331368,-0.9331368,24.9063,63.86218,0.1276609,1.155095,0.1377736,0,17.3338
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.527913,50.84096,46.28376,4.955048,4.955048,0,0,0,4.955048,30.83548,0,8.881784E-16,0,1.527913,5.21584,4.955048,0,0,14.85614,16.22845,0,3.687927,-3.687927,21.01888,53.89447,0.1276609,5.450552,1.22233,0,17.75636
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.953571,53.86072,47.91633,2.013,2.013,0,0,0,2.013,97.04779,0,0,0,1.953571,2.118947,2.013,0,0,18.95384,12.54052,0,0.1653753,-0.1653753,20.84456,53.44749,0.1276609,2.214299,1.562857,0,14.49409
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.23764,62.82586,52.35286,7.144427,7.144427,0,-1,0,7.144427,45.31701,0,0,0,3.23764,7.52045,7.144427,0,0,19.13759,12.37515,0,4.282809,-4.282809,16.33009,41.87193,0.1276609,7.85887,2.590112,0,15.61279
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.861465,73.05995,56.13451,2.605801,2.605801,0,0,0,2.605801,186.5632,0,0,0,4.861465,2.742948,2.605801,0,0,23.89627,8.092337,2.118517,0,2.118517,18.33989,47.02526,0.1275831,2.866381,3.889172,0,12.9538
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.952565,81.68085,59.55645,0.06564736,0.06564736,0,0,0,0.06564736,9067.485,0,0,0,5.952565,0.06910249,0.06564736,0,0,21.77775,9.999002,5.883462,0,5.883462,23.92143,61.33688,0.1273676,0.0722121,4.762052,0,15.95157
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.586217,83.21737,62.20361,1.29422,1.29422,0,0,0,1.29422,431.628,0,0,0,5.586217,1.362337,1.29422,0,0,15.89429,15.29412,4.22388,0,4.22388,27.92856,71.61154,0.1272134,1.423642,4.468974,0,20.88033
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.913949,93.00845,64.85076,5.957229,5.957229,0,0,0,5.957229,116.0598,0,0,0,6.913949,6.270767,5.957229,0,0,11.67041,19.09561,0.6431823,0,0.6431823,28.53873,73.17609,0.1271899,6.552952,5.531159,0,26.00956
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.839785,94.65388,66.40955,4.129879,4.129879,0,-1,0,4.129879,165.6171,0,0,0,6.839785,4.347241,4.129879,0,0,11.02723,19.67447,2.492543,0,2.492543,30.90337,79.23924,0.1270991,4.542868,5.471828,0,26.51426
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.83208,89.98914,66.8246,0,0,0,0,0,0,0,0,0,0,5.83208,0,0,0,0,8.534683,21.91776,5.83208,0,5.83208,36.43616,93.42587,0.1268871,0,4.665664,0,27.74984
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.334516,79.47955,67.29501,3.962711,3.962711,0,0,0,3.962711,84.14733,0,4.440892E-16,0,3.334516,4.171275,3.962711,0,0,2.702604,27.16664,0,0.8367593,-0.8367593,35.55414,91.16428,0.1268871,4.358982,2.667613,0,30.50115
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.851399,73.00969,66.56635,3.384111,3.384111,0,0,0,3.384111,54.70858,0,0,0,1.851399,3.562222,3.384111,0,0,3.632336,26.32988,0,1.710823,-1.710823,33.75077,86.54028,0.1268871,3.722522,1.481119,0,28.18127
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1844352,65.30104,64.69396,2.608064,2.608064,0,0,0,2.608064,7.071731,0,4.440892E-16,0,0.1844352,2.74533,2.608064,0,0,5.533251,24.61905,0,2.560895,-2.560895,31.05136,79.6187,0.1268871,2.86887,0.1475482,0,24.80349
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,63.14441,63.14441,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,8.37869,22.05816,0,4.926449,-4.926449,25.85842,66.30351,0.1268871,5.148139,0,0,22.05816
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,61.06911,61.06911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.85252,17.13171,0,0,0,25.85842,66.30351,0.1268871,0,0,0,17.13171
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,58.57875,58.57875,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,13.85252,17.13171,0,7.399087,-7.399087,18.0591,46.30529,0.1268871,7.732046,0,0,17.13171
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,56.08839,56.08839,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,22.07373,9.732621,0,1.389228,-1.389228,16.59472,42.55049,0.1268871,1.451743,0,0,9.732621
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,54.05922,54.05922,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,23.61732,8.343393,0,1.313647,-1.313647,15.21002,38.99997,0.1268871,1.372761,0,0,8.343393
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,52.65723,52.65723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07692,7.029747,0,0,0,15.21002,38.99997,0.1268871,0,0,0,7.029747
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,51.20914,51.20914,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,25.07692,7.029747,0,1.533945,-1.533945,13.5931,34.85403,0.1268871,1.602973,0,0,7.029747
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.93629,49.93629,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,26.78131,5.495801,0,0.9812813,-0.9812813,12.55874,32.20183,0.1268871,1.025439,0,0,5.495801
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87162,4.51452,0,0,0,12.55874,32.20183,0.1268871,0,0,0,4.51452
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.88866,47.88866,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,27.87162,4.51452,0,0.9380819,-0.9380819,11.56991,29.66638,0.1268871,0.9802956,0,0,4.51452
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.08621,47.08621,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,28.91393,3.576438,0,0.07944199,-0.07944199,11.48617,29.45167,0.1268871,0.08301688,0,0,3.576438
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09468226,47.10357,46.82795,1.089803,1.089803,0,0,0,1.089803,8.68802,0,2.220446E-16,0,0.09468226,1.147161,1.089803,0,0,29.0022,3.496996,0,1.052478,-1.052478,10.37676,26.60703,0.1268871,1.198783,0.07574581,0,3.591679
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.535839,54.05607,46.32988,4.580122,4.580122,12,0,3.372,4.580122,55.3662,0,0,0,2.535839,0,0,7.419878,7.048884,30.17162,2.444518,9.584723,0,9.584723,19.46963,49.92203,0.1272618,5.038134,2.028672,12,4.980357
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.206653,61.43932,47.96245,4.290901,4.290901,12,0,3.372,4.290901,98.03661,0,0,0,4.206653,0,0,7.709099,7.323645,20.5869,11.07077,11.5303,0,11.5303,30.40823,77.96967,0.1275639,4.719991,3.365323,12,15.27742
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.907059,72.89326,52.35286,2.888598,2.888598,0,-1,0,2.888598,204.4957,0,0,0,5.907059,3.04063,2.888598,0,0,9.056602,21.44804,2.866429,0,2.866429,33.12756,84.94231,0.1274601,3.177458,4.725647,0,27.3551
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.080601,82.59363,56.08839,1.744701,1.744701,0,0,0,1.744701,405.8347,0,0,0,7.080601,1.836527,1.744701,0,0,6.190172,24.02782,5.244074,0,5.244074,38.10253,97.6986,0.1272705,1.919171,5.664481,0,31.10842
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.864548,91.01186,59.51033,5.93446,5.93446,0,0,0,5.93446,132.5234,0.67165,0,0,7.864548,6.2468,5.93446,0,0,0.946098,28.74749,0.946098,0,0.946098,39.00008,100,0.1272363,6.527906,6.291638,0,36.61204
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.904469,94.85367,62.15749,3.242721,3.242721,0,0,0,3.242721,243.7604,4.491078,0,0,7.904469,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1272363,3.566993,6.323575,0,37.50345
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.714423,97.42445,64.80464,6.556428,6.556428,0,0,0,6.556428,117.662,0.8129197,0,0,7.714423,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1272363,7.21207,6.171538,0,37.3134
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.794312,94.40773,66.40955,2.90497,2.90497,0,-1,0,2.90497,233.8858,3.736449,0,0,6.794312,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1272363,3.195467,5.43545,0,36.39329
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.833316,89.99521,66.8246,8.386127,8.386127,3,0,1.095,8.386127,69.55912,0.1637082,0,0,5.833316,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1272363,9.224741,4.666653,12,35.43229
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.920388,81.89,67.29501,4.308388,4.308388,0,0,0,4.308388,90.99431,0,0,0,3.920388,4.535146,4.308388,0,0,0,29.59898,0,0.6147574,-0.6147574,38.35207,98.33844,0.1272363,4.739227,3.136311,0,33.51937
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.965515,73.42805,66.56635,0.03669675,0.03669675,0,0,0,0.03669675,5356.102,1.243823,0,0,1.965515,0.03862815,0.03669675,0,0,0.6830637,28.98422,0.6830637,0,0.6830637,39.00008,100,0.1272117,0.04036642,1.572412,0,30.94974
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2270704,65.44212,64.69396,6.999111,6.999111,0,0,0,6.999111,3.244275,0,0,0,0.2270704,7.367485,6.999111,0,0,0,29.59898,0,7.140414,-7.140414,31.47342,80.70092,0.1272117,7.699022,0.1816563,0,29.82605
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,63.14441,63.14441,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.933794,22.45856,0,3.486209,-3.486209,27.79863,71.2784,0.1272117,3.643088,0,0,22.45856
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.06911,61.06911,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.80736,18.97235,0,5.818613,-5.818613,21.66528,55.55188,0.1272117,6.080451,0,0,18.97235
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,58.62487,58.62487,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.27248,13.15374,0,1.309727,-1.309727,20.2847,52.01196,0.1272117,1.368664,0,0,13.15374
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,56.08839,56.08839,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.72774,11.84402,0,1.699564,-1.699564,18.49321,47.41838,0.1272117,1.776044,0,0,11.84402
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,54.11456,54.11456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61614,10.14445,0,0,0,18.49321,47.41838,0.1272117,0,0,0,10.14445
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,52.65723,52.65723,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.61614,10.14445,0,2.082917,-2.082917,16.29762,41.78868,0.1272117,2.176649,0,0,10.14445
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,51.20914,51.20914,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.93049,8.061534,0,0.35105,-0.35105,15.92758,40.83987,0.1272117,0.3668472,0,0,8.061534
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.96396,49.96396,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.32055,7.710485,0,2.00501,-2.00501,13.81411,35.42073,0.1272117,2.095236,0,0,7.710485
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.9217,48.9217,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.54834,5.705474,0,2.438782,-2.438782,11.24341,28.8292,0.1272117,2.548527,0,0,5.705474
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.91633,47.91633,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.25809,3.266692,0,0.6814276,-0.6814276,10.52512,26.98744,0.1272117,0.7120918,0,0,3.266692
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.01524,2.585265,0,0,0,10.52512,26.98744,0.1272117,0,0,0,2.585265
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1239302,47.23513,46.87407,0,0,0,0,0,0,0,0,0,0,0.1239302,0,0,0,0,30.01524,2.585265,0.1239302,0,0.1239302,10.64269,27.2889,0.1272072,0,0.09914416,0,2.709195
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.317603,53.41646,46.38522,2.217104,2.217104,0,0,0,2.217104,104.5329,4.440892E-16,0,0,2.317603,2.333794,2.217104,0,0,29.89131,2.696802,0,0.01619091,-0.01619091,10.62563,27.24514,0.1272072,2.438815,1.854083,0,5.014405
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.449974,62.30486,47.96245,3.911494,3.911494,12,0,3.372,3.911494,113.7666,0,0,0,4.449974,0,0,8.088506,7.684081,29.9093,2.680611,12.13405,0,12.13405,22.137,56.76143,0.1274859,4.302643,3.559979,12,7.130584
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.719871,72.13094,52.35286,0,0,0,-1,0,0,0,0,0,0,5.719871,0,0,0,0,17.77524,13.60126,5.719871,0,5.719871,27.56335,70.67511,0.1272802,0,4.575897,0,19.32113
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.122116,82.79008,56.08839,6.541685,6.541685,0,0,0,6.541685,108.8728,0,0,0,7.122116,6.885984,6.541685,0,0,12.05537,18.74914,0.2361317,0,0.2361317,27.78736,71.2495,0.1272717,7.195854,5.697693,0,25.87126
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.497893,89.06763,59.51033,7.330311,7.330311,0,0,0,7.330311,102.2862,0,0,0,7.497893,7.716116,7.330311,0,0,11.81924,18.96166,0,0.2182234,-0.2182234,27.55733,70.65969,0.1272717,8.063342,5.998314,0,26.45955
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.080456,90.29616,62.10215,0,0,0,0,0,0,0,0,0,0,7.080456,0,0,0,0,12.06171,18.74344,7.080456,0,7.080456,34.27444,87.88302,0.1270181,0,5.664365,0,25.82389
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.846594,92.51876,64.74931,2.663688,2.663688,0,0,0,2.663688,257.0343,0,0,0,6.846594,2.803883,2.663688,0,0,4.981254,25.11585,4.042712,0,4.042712,38.1097,97.71698,0.1268737,2.930057,5.477275,0,31.96244
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.120071,90.83178,66.3542,2.050238,2.050238,0,-1,0,2.050238,298.5055,3.023384,0,0,6.120071,2.158145,2.050238,0,0,0.9385427,28.75429,0.9385427,0,0.9385427,39.00008,100,0.1268402,2.255261,4.896057,0,34.87436
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.620726,88.89556,66.76926,5.263587,5.263587,0,0,0,5.263587,106.7851,0.08010814,0,0,5.620726,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1268402,5.789946,4.496581,0,35.2197
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.113033,82.64206,67.23966,6.117722,6.117722,0,0,0,6.117722,67.23145,0,8.881784E-16,0,4.113033,6.439707,6.117722,0,0,0,29.59898,0,2.326674,-2.326674,36.54755,93.71147,0.1268402,6.729494,3.290426,0,33.71201
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.039051,73.69909,66.56635,0.1467433,0.1467433,0,0,0,0.1467433,1389.536,0,0,0,2.039051,0.1544667,0.1467433,0,0,2.585194,27.2723,1.884584,0,1.884584,38.33542,98.29575,0.1267731,0.1614177,1.631241,0,29.31135
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2026852,65.3614,64.69396,0,0,0,0,0,0,0,0,0,0,0.2026852,0,0,0,0,0.7006097,28.96843,0.2026852,0,0.2026852,38.52771,98.78879,0.1267658,0,0.1621481,0,29.17111
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,63.14441,63.14441,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.4979245,29.15085,0,1.736824,-1.736824,36.69693,94.09451,0.1267658,1.814981,0,0,29.15085
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,61.06911,61.06911,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.427729,27.41402,0,8.8,-8.8,27.42092,70.30991,0.1267658,9.57256,0,0,27.41402
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,58.57875,58.57875,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.20551,18.61402,0,8.8,-8.8,18.1449,46.5253,0.1267658,9.86835,0,0,18.61402
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,56.03305,56.03305,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.98328,9.814022,0,1.703874,-1.703874,16.34886,41.92007,0.1267658,1.780548,0,0,9.814022
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,54.05922,54.05922,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.87648,8.110147,0,1.636253,-1.636253,14.6241,37.49762,0.1267658,1.709885,0,0,8.110147
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1267658,0,0,0,6.473895
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1267658,0,0,0,6.473895
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69454,6.473895,0,0,0,14.6241,37.49762,0.1267658,0,0,0,6.473895
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.9217,48.9217,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.69454,6.473895,0,1.556483,-1.556483,12.98342,33.29076,0.1267658,1.626525,0,0,6.473895
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.91633,47.91633,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.42396,4.917412,0,1.365864,-1.365864,11.54368,29.59911,0.1267658,1.427328,0,0,4.917412
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,47.16,47.16,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.94159,3.551548,0,0.7192834,-0.7192834,10.78548,27.65503,0.1267658,0.7516512,0,0,3.551548
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2211898,47.54746,46.90174,0.003162783,0.003162783,0,0,0,0.003162783,6993.518,0,0,0,0.2211898,0.003329245,0.003162783,0,0,29.74079,2.832264,0.2178605,0,0.2178605,10.99216,28.18498,0.1267581,0.003479061,0.1769518,0,3.053454
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9875267,49.30112,46.38522,1.868488,1.868488,0,0,0,1.868488,52.85165,0,2.220446E-16,0,0.9875267,1.966829,1.868488,0,0,29.52293,3.028339,0,0.9793025,-0.9793025,9.959889,25.53813,0.1267581,2.055336,0.7900213,0,4.015865
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.707838,56.36948,47.99012,1.909466,1.909466,0,0,0,1.909466,141.8113,0,0,0,2.707838,2.009964,1.909466,0,0,30.61105,2.049037,0.6978737,0,0.6978737,10.62195,27.23572,0.1267332,2.100412,2.16627,0,4.756874
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.588261,64.03078,52.32518,4.176583,4.176583,0,-1,0,4.176583,85.91378,0,0,1.369205,3.588261,4.396403,4.176583,0,0,29.91317,2.677123,0,0.8081428,-0.8081428,9.770094,25.05147,0.1267332,4.594242,2.870609,0,6.265383
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.928623,73.21156,56.03305,2.308607,2.308607,0,0,0,2.308607,213.489,0,0,0,4.928623,2.430113,2.308607,0,0,30.81111,1.86898,2.49851,0,2.49851,12.14039,31.12914,0.1266444,2.539468,3.942898,0,6.797603
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.927717,73.08605,59.40887,0.4111817,0.4111817,0,0,0,0.4111817,955.2266,0,0,0,3.927717,0.4328228,0.4111817,0,0,28.3126,4.117639,3.494894,0,3.494894,15.45594,39.63052,0.1265203,0.4522999,3.142173,0,8.045356
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.211334,73.25237,62.05603,0.438988,0.438988,0,0,0,0.438988,731.5312,0,0,0,3.211334,0.4620926,0.438988,0,0,24.81771,7.263043,2.749242,0,2.749242,18.06409,46.3181,0.1264228,0.4828868,2.569067,0,10.47438
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8973773,67.69862,64.69396,0,0,0,0,0,0,0,0,0,0,0.8973773,0,0,0,0,22.06846,9.737361,0.8973773,0,0.8973773,18.91542,48.50098,0.126391,0,0.7179018,0,10.63474
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9535046,69.48674,66.25275,5.149429,5.149429,0,-1,0,5.149429,18.5167,0,8.881784E-16,0,0.9535046,5.420452,5.149429,0,0,21.17109,10.545,0,4.466948,-4.466948,14.20685,36.42774,0.126391,5.664372,0.7628037,0,11.49851
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.408323,75.24528,66.72314,1.59842,1.59842,0,0,0,1.59842,150.669,0,0,0,2.408323,1.682547,1.59842,0,0,26.13436,6.078053,0.7257761,0,0.7257761,14.89538,38.1932,0.1263653,1.758262,1.926659,0,8.486377
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.110872,70.99359,67.18432,1.20041,1.20041,0,0,0,1.20041,92.54103,0,2.220446E-16,0,1.110872,1.263589,1.20041,0,0,25.40858,6.731252,0,0.1527177,-0.1527177,14.7344,37.78043,0.1263653,1.320451,0.8886974,0,7.842124
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2819656,67.40701,66.46488,3.179138,3.179138,0,0,0,3.179138,8.869245,0,0,0,0.2819656,3.346461,3.179138,0,0,25.57827,6.578534,0,3.064496,-3.064496,11.50414,29.49773,0.1263653,3.497052,0.2255724,0,6.860499
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1683518,65.20159,64.64784,6.44662,6.44662,12,0,3.372,6.44662,2.611474,0,0,0,0.1683518,0,0,5.55338,5.275712,28.98327,3.514038,5.444064,0,5.444064,16.66883,42.7405,0.1266221,7.091281,0.1346814,12,3.68239
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,63.14441,63.14441,8.204494,7.993011,0,-1,0,7.993011,0,0,0.2114843,1.031934,0,8.413695,7.993011,0,0,23.5392,8.413695,0,8.413695,-8.413695,7.800015,20,0.1266221,9.024944,0,0,8.413695
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,61.06911,61.06911,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1266221,10.10796,0,0,8.426001E-16
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1266221,0,0,0,8.426001E-16
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,56.03305,56.03305,0.9369488,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9369488,1.030644,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,1.030644,0,0,8.426001E-16
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,54.05922,54.05922,1.625604,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.625604,1.788164,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,1.788164,0,0,8.426001E-16
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,52.63879,52.63879,0.6068821,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6068821,0.6675703,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,0.6675703,0,0,8.426001E-16
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,51.20914,51.20914,2.486571,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.486571,2.735228,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,2.735228,0,0,8.426001E-16
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.99163,49.99163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1266221,0,0,0,8.426001E-16
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.97704,48.97704,1.421301,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.421301,1.563431,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,1.563431,0,0,8.426001E-16
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.96245,47.96245,0.5926802,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5926802,0.6519482,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1266221,0.6519482,0,0,8.426001E-16
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,47.21534,47.21534,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1268934,1.567667,0,12,8.426001E-16
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2037702,47.55197,46.95708,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.13237,0,0,0,0.2037702,0,0,8.8,8.36,24.52775,7.524,8.56377,0,8.56377,23.85531,61.16735,0.1270825,0.5320073,0.1630162,12,7.72777
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.574648,51.16563,46.45901,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.43811,0,0,0,1.574648,0,0,8.045719,7.643433,15.96398,15.23139,9.218081,0,9.218081,32.60035,83.59048,0.127455,4.283366,1.259718,12,16.80604
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7489631,50.24292,48.01779,0,0,0,0,0,0,0,0,0,0,0.7489631,0,0,0,0,6.745903,23.52767,0.7489631,0,0.7489631,33.31088,85.41235,0.1274285,0,0.5991704,0,24.27663
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.198918,56.02665,52.32518,5.468091,5.468091,0,-1,0,5.468091,21.92572,0,8.881784E-16,0,1.198918,5.755885,5.468091,0,0,5.99694,24.20173,0,4.556967,-4.556967,28.50742,73.09579,0.1274285,6.0149,0.9591345,0,25.40065
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.470923,67.59025,55.97771,0.008818196,0.008818196,0,0,0,0.008818196,39360.92,0,0,0,3.470923,0.009282311,0.008818196,0,0,11.06024,19.64477,3.461641,0,3.461641,31.79142,81.51629,0.1273062,0.009700015,2.776738,0,23.11569
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.556265,67.92659,59.35353,0.8488128,0.8488128,0,0,0,0.8488128,301.1577,0,0,0,2.556265,0.8934872,0.8488128,0,0,7.598596,22.76024,1.662778,0,1.662778,33.36887,85.56103,0.1272475,0.9336941,2.045012,0,25.31651
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.189402,73.10876,62.00069,0,0,0,0,0,0,0,0,0,0,3.189402,0,0,0,0,5.935818,24.25674,3.189402,0,3.189402,36.3946,93.3193,0.1271351,0,2.551522,0,27.44614
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.164739,75.90195,64.64784,3.713699,3.713699,0,0,0,3.713699,85.21797,0,0,0,3.164739,3.909157,3.713699,0,0,2.746416,27.1272,0,0.7444178,-0.7444178,35.60991,91.30729,0.1271351,4.085069,2.531791,0,30.29194
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.266864,78.01067,66.20663,3.200318,3.200318,0,-1,0,3.200318,102.0793,0,0,0,3.266864,3.368756,3.200318,0,0,3.573547,26.38279,0,0.1018921,-0.1018921,35.50251,91.0319,0.1271351,3.52035,2.613491,0,29.64965
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.476176,75.44304,66.6678,1.747484,1.747484,0,0,0,1.747484,141.6995,0,0,0,2.476176,1.839457,1.747484,0,0,3.68676,26.28089,0.6367188,0,0.6367188,36.10656,92.58073,0.1271127,1.922233,1.980941,0,28.75707
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3135314,68.19171,67.13821,4.825042,4.825042,0,0,0,4.825042,6.498003,0,8.881784E-16,0,0.3135314,5.078992,4.825042,0,0,3.050042,26.85394,0,4.76546,-4.76546,31.08332,79.70065,0.1271127,5.307547,0.2508251,0,27.16747
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.01373,69.91381,66.46488,0,0,0,0,0,0,0,0,0,0,1.01373,0,0,0,0,8.344997,22.08848,1.01373,0,1.01373,32.04502,82.16657,0.127077,0,0.8109837,0,23.10221
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.209166,65.28088,64.59251,0,0,0,0,0,0,0,0,0,0,0.209166,0,0,0,0,7.331268,23.00084,0.209166,0,0.209166,32.24346,82.67537,0.1270697,0,0.1673328,0,23.21
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,63.08907,63.08907,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.122102,23.18909,0,0.05592982,-0.05592982,32.1845,82.5242,0.1270697,0.05844667,0,0,23.18909
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.184246,23.13316,0,0,0,32.1845,82.5242,0.1270697,0,0,0,23.13316
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,58.52341,58.52341,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.184246,23.13316,0,1.07531,-1.07531,31.05103,79.61786,0.1270697,1.123699,0,0,23.13316
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,56.03305,56.03305,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.379035,22.05785,0,1.833675,-1.833675,29.11816,74.66181,0.1270697,1.91619,0,0,22.05785
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,54.05922,54.05922,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.41645,20.22417,0,0.293227,-0.293227,28.80908,73.86928,0.1270697,0.3064222,0,0,20.22417
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74226,19.93094,0,0,0,28.80908,73.86928,0.1270697,0,0,0,19.93094
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,51.20914,51.20914,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.74226,19.93094,0,0.2184995,-0.2184995,28.57876,73.27872,0.1270697,0.228332,0,0,19.93094
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.01008,50.01008,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.98504,19.71245,0,0.8954435,-0.8954435,27.63488,70.85852,0.1270697,0.9357384,0,0,19.71245
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.97704,48.97704,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.97997,18.817,0,0.9872151,-0.9872151,26.59426,68.19028,0.1270697,1.03164,0,0,18.817
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.96245,47.96245,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.07688,17.82979,0,0.2277918,-0.2277918,26.35415,67.5746,0.1270697,0.2380424,0,0,17.82979
