Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2689089,58.79753,57.95155,3.253326,3.253326,0,0,0,3.253326,8.265661,0,4.440892E-16,0,0.2689089,3.424554,3.253326,0,0,10.14951,20.46442,0,3.155645,-3.155645,26.04506,66.78209,0.1283624,3.578659,0.2151271,0,20.73333
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,56.34665,56.34665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.65578,17.30877,0,0,0,26.04506,66.78209,0.1283624,0,0,0,17.30877
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,54.52961,54.52961,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,13.65578,17.30877,0,2.407789,-2.407789,23.50703,60.27432,0.1283624,2.51614,0,0,17.30877
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,52.78637,52.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3311,14.90098,0,0,0,23.50703,60.27432,0.1283624,0,0,0,14.90098
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,51.08001,51.08001,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,16.3311,14.90098,0,1.657109,-1.657109,21.76029,55.79549,0.1283624,1.731679,0,0,14.90098
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17234,13.24388,0,0,0,21.76029,55.79549,0.1283624,0,0,0,13.24388
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.97704,48.97704,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,18.17234,13.24388,0,0.7565612,-0.7565612,20.9628,53.75066,0.1283624,0.7906064,0,0,13.24388
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.91633,47.91633,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,19.01296,12.48732,0,0.8030381,-0.8030381,20.11633,51.58022,0.1283624,0.8391748,0,0,12.48732
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,47.16,47.16,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,19.90522,11.68428,0,1.277054,-1.277054,18.77019,48.1286,0.1283624,1.334521,0,0,11.68428
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,46.41289,46.41289,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,21.32417,10.40722,0,2.055928,-2.055928,16.60305,42.57185,0.1283624,2.148445,0,0,10.40722
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,45.78569,45.78569,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,23.60854,8.351295,0,0.3078497,-0.3078497,16.27855,41.73979,0.1283624,0.321703,0,0,8.351295
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,45.2415,45.2415,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,23.95059,8.043445,0,0.6493961,-0.6493961,15.59403,39.9846,0.1283624,0.6786189,0,0,8.043445
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09785186,45.29246,45.01091,0,0,0,0,0,0,0,0,0,0,0.09785186,0,0,0,0,24.67214,7.394049,0.09785186,0,0.09785186,15.68686,40.22263,0.1283599,0,0.07828149,0,7.4919
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.192483,51.14845,44.59585,4.564463,4.564463,0,0,0,4.564463,48.03376,0,0,0,2.192483,4.804698,4.564463,0,0,24.57429,7.482115,0,2.612214,-2.612214,12.93334,33.16235,0.1283599,5.020909,1.753986,0,9.674599
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.443693,59.5825,45.52743,2.454984,2.454984,0,0,0,2.454984,181.007,0,0,0,4.443693,2.584194,2.454984,0,0,27.47675,4.869901,1.859499,0,1.859499,14.69742,37.68561,0.1283128,2.700483,3.554954,0,9.313594
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.492558,62.40621,47.91633,2.683908,2.683908,0,-1,0,2.683908,167.3887,0,0,0,4.492558,2.825166,2.683908,0,0,25.61725,6.543449,1.667391,0,1.667391,16.27924,41.74157,0.1282706,2.952299,3.594046,0,11.03601
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.782678,65.87166,50.06542,0,0,0,0,0,0,0,0,0,0,4.782678,0,0,0,0,23.94986,8.044102,4.782678,0,4.782678,20.81649,53.37551,0.1281496,0,3.826143,0,12.82678
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.504318,75.36153,52.32518,3.170415,3.170415,0,0,0,3.170415,205.1567,0,0,0,6.504318,3.337279,3.170415,0,0,19.16718,12.34851,3.167039,0,3.167039,23.82101,61.07938,0.1280696,3.487457,5.203454,0,18.85283
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.822419,79.52283,54.58495,0,0,0,0,0,0,0,0,0,0,6.822419,0,0,0,0,16.00014,15.19885,6.822419,0,6.822419,30.29332,77.67503,0.1278976,0,5.457935,0,22.02127
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.633409,77.13932,56.91851,8.6404,8.6404,12,0,3.372,8.6404,65.19848,0,0,0,5.633409,0,0,3.3596,3.19162,9.177727,21.33902,8.825029,0,8.825029,38.66548,99.14206,0.128157,9.504439,4.506727,12,26.97243
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.101908,72.66093,58.42195,6.150035,6.150035,0,-1,0,6.150035,66.69732,0,0,0,4.101908,6.473721,6.150035,0,0,0.3526972,29.28155,0,2.371813,-2.371813,36.16537,92.73153,0.128157,6.765038,3.281527,0,33.38346
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.933989,72.82304,59.15061,3.362092,3.362092,0,0,0,3.362092,117.0102,0,0,0,3.933989,3.539044,3.362092,0,0,2.988045,26.90974,0.3949455,0,0.3949455,36.54005,93.69225,0.128147,3.698301,3.147191,0,30.84373
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.00285,70.26965,60.02685,0,0,0,0,0,0,0,0.4097508,0,0,3.00285,0,0,0,0,2.593099,27.26519,2.593099,0,2.593099,39.00008,100,0.1280818,0,2.40228,0,30.26804
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.718521,65.20938,59.55645,2.970036,2.970036,0,0,0,2.970036,57.86195,0,0,0,1.718521,3.126354,2.970036,0,0,0,29.59898,0,1.407833,-1.407833,37.51609,96.19492,0.1280818,3.26704,1.374817,0,31.3175
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3918668,58.98299,57.74863,4.94237,4.94237,0,0,0,4.94237,7.928721,0,8.881784E-16,0,0.3918668,5.202496,4.94237,0,0,1.564259,28.19114,0,4.810628,-4.810628,32.44524,83.19276,0.1280818,5.436608,0.3134934,0,28.58301
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,56.13451,56.13451,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.909402,23.38052,0,2.394789,-2.394789,29.92091,76.72014,0.1280818,2.502555,0,0,23.38052
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570279,20.98573,0,0,0,29.92091,76.72014,0.1280818,0,0,0,20.98573
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,52.58345,52.58345,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.570279,20.98573,0,1.78307,-1.78307,28.04139,71.90086,0.1280818,1.863308,0,0,20.98573
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,50.89554,50.89554,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.55147,19.20266,0,1.171761,-1.171761,26.80625,68.73383,0.1280818,1.22449,0,0,19.20266
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,49.80716,49.80716,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.85342,18.0309,0,0.888836,-0.888836,25.86933,66.33149,0.1280818,0.9288336,0,0,18.0309
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,48.84791,48.84791,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.84102,17.14206,0,0.5455794,-0.5455794,25.29424,64.8569,0.1280818,0.5701305,0,0,17.14206
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,47.7872,47.7872,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.44722,16.59648,0,1.312396,-1.312396,23.91085,61.30976,0.1280818,1.371454,0,0,16.59648
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.05854,47.05854,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.90544,15.28408,0,0.0374076,-0.0374076,23.87142,61.20866,0.1280818,0.03909094,0,0,15.28408
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,46.30221,46.30221,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.947,15.24668,0,0.1054207,-0.1054207,23.7603,60.92373,0.1280818,0.1101646,0,0,15.24668
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,45.68423,45.68423,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.06413,15.14126,0,2.376123,-2.376123,21.25565,54.50155,0.1280818,2.483049,0,0,15.14126
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.14004,45.14004,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.70427,12.76513,0,0.3868884,-0.3868884,20.84783,53.45587,0.1280818,0.4042984,0,0,12.76513
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2042143,45.48855,44.90023,1.332562,1.332562,0,0,0,1.332562,15.32493,2.220446E-16,0,0,0.2042143,1.402697,1.332562,0,0,19.13415,12.37824,0,1.198483,-1.198483,19.58452,50.21661,0.1280818,1.465819,0.1633714,0,12.58246
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8987972,47.10149,44.48517,4.411078,4.411078,0,0,0,4.411078,20.37591,0,0,0,0.8987972,4.64324,4.411078,0,0,20.4658,11.17976,0,3.744443,-3.744443,15.63753,40.09615,0.1280818,4.852186,0.7190378,0,12.07856
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.703328,50.46622,45.3983,3.502552,3.502552,0,0,0,3.502552,48.63106,0,4.440892E-16,0,1.703328,3.686897,3.502552,0,0,24.62629,7.435318,0,1.983569,-1.983569,13.54666,34.73497,0.1280818,3.852808,1.362663,0,9.138646
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.68632,56.05466,47.75953,3.965082,3.965082,0,-1,0,3.965082,67.74941,0,0,0,2.68632,4.17377,3.965082,0,0,26.83025,5.451749,0,1.487451,-1.487451,11.97875,30.71469,0.1280818,4.36159,2.149056,0,8.138069
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.444658,64.45087,49.90862,9.467185,9.467185,12,0,3.372,9.467185,46.94804,0,0,0,4.444658,0,0,2.532815,2.406174,28.48298,3.964298,6.850832,0,6.850832,18.47802,47.37945,0.1282821,10.4139,3.555727,12,8.408957
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.612188,71.41744,52.11304,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3679.793,3.552714E-15,0,0,5.612188,0,0,8.8,8.36,21.63214,10.13005,13.97219,0,13.97219,31.7332,81.36703,0.1282588,0.1677651,4.48975,12,15.74224
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.596004,73.99043,54.37281,3.796773,3.796773,0,0,0,3.796773,147.3884,0,0,0,5.596004,3.996603,3.796773,0,0,7.659957,22.70502,1.599401,0,1.599401,33.25053,85.2576,0.1282187,4.17645,4.476803,0,28.30102
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.647278,72.81016,56.66025,0.2859636,0.2859636,0,0,0,0.2859636,1625.129,0,0,0,4.647278,0.3010143,0.2859636,0,0,6.060556,24.14448,4.346264,0,4.346264,37.37376,95.82996,0.1281099,0.31456,3.717823,0,28.79176
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.963647,71.83985,58.16369,3.978006,3.978006,0,-1,0,3.978006,99.63904,0,0,0,3.963647,4.187375,3.978006,0,0,1.714292,28.05611,0,0.2237278,-0.2237278,37.13793,95.22527,0.1281099,4.375807,3.170918,0,32.01976
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.678658,75.46659,58.88313,3.889041,3.889041,0,0,0,3.889041,120.3036,0,0,0,4.678658,4.093727,3.889041,0,0,1.962879,27.83239,0.5849307,0,0.5849307,37.69284,96.64812,0.1280952,4.277945,3.742926,0,32.51104
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.663064,68.69394,59.71325,6.11321,6.11321,0,0,0,6.11321,43.56245,0,0,0,2.663064,6.434958,6.11321,0,0,1.377948,28.35883,0,3.771894,-3.771894,33.71692,86.45346,0.1280952,6.724531,2.130451,0,31.02189
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.033642,62.59016,59.25207,4.215351,4.215351,0,0,0,4.215351,24.52091,0,0,0,1.033642,4.437212,4.215351,0,0,5.568942,24.58693,0,3.403569,-3.403569,30.12924,77.2543,0.1280952,4.636886,0.826914,0,25.62057
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3524268,58.58829,57.48115,1.131359,1.131359,0,0,0,1.131359,31.15074,0,2.220446E-16,0,0.3524268,1.190904,1.131359,0,0,9.350685,21.18336,0,0.8384776,-0.8384776,29.24541,74.98808,0.1280952,1.244495,0.2819414,0,21.53579
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,55.87625,55.87625,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,10.28233,20.34488,0,0.6261979,-0.6261979,28.58534,73.29559,0.1280952,0.6543769,0,0,20.34488
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,54.05922,54.05922,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.9781,19.71869,0,4.400903,-4.400903,23.94638,61.40084,0.1280952,4.598944,0,0,19.71869
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,52.3713,52.3713,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.86799,15.31778,0,4.673884,-4.673884,19.01967,48.76829,0.1280952,4.884209,0,0,15.31778
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,50.71107,50.71107,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,21.0612,10.6439,0,3.013441,-3.013441,15.84322,40.62357,0.1280952,3.149046,0,0,10.6439
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40947,7.630458,0,0,0,15.84322,40.62357,0.1280952,0,0,0,7.630458
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40947,7.630458,0,0,0,15.84322,40.62357,0.1280952,0,0,0,7.630458
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40947,7.630458,0,0,0,15.84322,40.62357,0.1280952,0,0,0,7.630458
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40947,7.630458,0,0,0,15.84322,40.62357,0.1280952,0,0,0,7.630458
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.14541,46.14541,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,24.40947,7.630458,0,0.7976842,-0.7976842,15.00239,38.46759,0.1280952,0.83358,0,0,7.630458
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,45.52743,45.52743,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,25.29578,6.832774,0,0.008679361,-0.008679361,14.99324,38.44414,0.1280952,0.009069933,0,0,6.832774
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.01091,45.01091,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,25.30543,6.824095,0,1.079431,-1.079431,13.85542,35.52665,0.1280952,1.128005,0,0,6.824095
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1551383,45.21727,44.7711,0,0,0,0,0,0,0,0,0,0,0.1551383,0,0,0,0,26.50479,5.744664,0.1551383,0,0.1551383,14.0026,35.90403,0.1280913,0,0.1241107,0,5.899802
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.472241,48.68579,44.35604,0,0,0,0,0,0,0,0,0,0,1.472241,0,0,0,0,26.34966,5.884288,1.472241,0,1.472241,15.39929,39.48528,0.1280545,0,1.177793,0,7.35653
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.55788,49.85826,45.2415,1.824689,1.824689,0,0,0,1.824689,85.37783,0,0,0,1.55788,1.920726,1.824689,0,0,24.87741,7.209306,0,0.3628454,-0.3628454,15.01682,38.50459,0.1280545,2.007158,1.246304,0,8.767186
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.359608,61.58361,47.60273,3.611774,3.611774,0,-1,0,3.611774,120.7054,0,0,0,4.359608,3.801868,3.611774,0,0,25.28057,6.84646,0.5577397,0,0.5577397,15.54594,39.8613,0.1280406,3.972952,3.487686,0,11.20607
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.821214,69.47556,49.73337,1.820182,1.820182,0,0,0,1.820182,319.8149,0,0,0,5.821214,1.915981,1.820182,0,0,24.72284,7.348426,3.905233,0,3.905233,19.25076,49.36084,0.127943,2.0022,4.656971,0,13.16964
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.885287,68.37467,51.9378,9.24306,9.24306,12,0,3.372,9.24306,52.85357,0,0,0,4.885287,0,0,2.75694,2.619093,20.8176,10.86314,7.50438,0,7.50438,26.37004,67.61536,0.1281611,10.16737,3.90823,12,15.74842
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.303127,72.5551,54.16068,0,0,8.431681,0,2.469215,0,0,1.776357E-15,0,0,5.303127,0,0,8.431681,8.010097,13.31322,17.61708,13.31322,0,13.31322,39.00008,100,0.1281263,0,4.242501,12,22.9202
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.744177,81.47459,56.44811,1.625134,1.625134,0,0,0,1.625134,414.992,5.033509,0,0,6.744177,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,1.787648,5.395341,0,36.34315
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.661861,74.2735,57.89621,0.5656906,0.5656906,0,-1,0,0.5656906,824.1009,4.066397,0,0,4.661861,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,0.6222596,3.729489,0,34.26084
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.456319,70.42808,58.62487,0.02856794,0.02856794,0,0,0,0.02856794,12098.59,3.426247,0,0,3.456319,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,0.03142474,2.765055,0,33.0553
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.092929,66.39783,59.45499,0.5089176,0.5089176,0,0,0,0.5089176,411.2512,1.557227,0,0,2.092929,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,0.5598093,1.674344,0,31.69191
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.755569,64.74989,58.99381,0,0,0,0,0,0,0,1.755569,0,0,1.755569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,0,1.404455,0,31.35455
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4074458,58.45559,57.17677,0.3695245,0.3695245,0,0,0,0.3695245,110.2622,0.01847259,0,0,0.4074458,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1281263,0.406477,0.3259566,0,30.00642
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.56265,55.56265,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1281263,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,53.80095,53.80095,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1281263,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,52.11304,52.11304,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1281263,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1281263,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,49.41977,49.41977,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1281263,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,48.48819,48.48819,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1281263,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,47.41826,47.41826,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1281263,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.74494,46.74494,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1281263,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.99783,45.99783,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1281263,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,45.37063,45.37063,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1281263,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.88178,44.88178,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1281263,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1426887,45.0519,44.64197,0,0,0,0,0,0,0,0,0,0,0.1426887,0,0,0,0,30.7992,1.879699,0.1426887,0,0.1426887,9.916759,25.42753,0.1281227,0,0.114151,0,2.022388
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9066672,46.86207,44.22691,0.8864357,0.8864357,0,0,0,0.8864357,102.2823,0,0,0,0.9066672,0.9330902,0.8864357,0,0,30.65651,2.008119,0,0.02642298,-0.02642298,9.888906,25.35612,0.1281227,0.9750792,0.7253338,0,2.914786
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.049426,48.16048,45.0847,0,0,0,0,0,0,0,0,0,0,1.049426,0,0,0,0,30.68587,1.981696,1.049426,0,1.049426,10.88448,27.90886,0.1280966,0,0.8395407,0,3.031121
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.37885,51.55009,47.41826,3.16121,3.16121,0,-1,0,3.16121,43.61781,0,0,0.435479,1.37885,3.327589,3.16121,0,0,29.63644,2.926179,0,1.948739,-1.948739,8.830328,22.64182,0.1280966,3.47733,1.10308,0,4.305029
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.472197,57.24451,49.5489,0,0,0,0,0,0,0,0,0,0,2.472197,0,0,0,0,31.80171,0.9774401,2.472197,0,2.472197,11.17566,28.65548,0.1280351,0,1.977758,0,3.449637
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.159299,61.84821,51.69799,0,0,0,0,0,0,0,0,0,0,3.159299,0,0,0,0,29.32951,3.202418,3.159299,0,3.159299,14.17283,36.34053,0.1279566,0,2.527439,0,6.361717
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.385275,65.02335,53.90241,1.696775,1.696775,0,0,0,1.696775,199.5123,0,0,0,3.385275,1.786079,1.696775,0,0,26.17021,6.045787,1.599196,0,1.599196,15.68996,40.2306,0.1279169,1.866453,2.70822,0,9.431062
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.648944,61.47385,56.18985,3.665265,3.665265,0,0,0,3.665265,44.98839,4.440892E-16,0,0,1.648944,3.858174,3.665265,0,0,24.57102,7.485063,0,2.20923,-2.20923,13.36123,34.2595,0.1279169,4.031792,1.319155,0,9.134007
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.421404,69.21992,57.63795,0,0,0,-1,0,0,0,0,0,0,3.421404,0,0,0,0,27.02572,5.275833,3.421404,0,3.421404,16.60706,42.58212,0.1278321,0,2.737123,0,8.697237
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.342029,62.70407,58.36661,0.5008876,0.5008876,0,0,0,0.5008876,267.9301,0,0,0,1.342029,0.5272501,0.5008876,0,0,23.60431,8.355096,0.8147786,0,0.8147786,17.38003,44.56408,0.1278119,0.5509763,1.073623,0,9.697124
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4124436,60.56546,59.25207,2.514848,2.514848,0,0,0,2.514848,16.40034,0,4.440892E-16,0,0.4124436,2.647209,2.514848,0,0,22.78953,9.088397,0,2.234765,-2.234765,15.02438,38.52397,0.1278119,2.766333,0.3299549,0,9.50084
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1739128,59.3308,58.78167,3.665145,3.665145,0,0,0,3.665145,4.745044,0,4.440892E-16,0,0.1739128,3.858048,3.665145,0,0,25.27261,6.853631,0,3.684135,-3.684135,11.14096,28.5665,0.1278119,4.03166,0.1391302,0,7.027544
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1600245,57.4635,56.96463,0,0,0,0,0,0,0,0,0,0,0.1600245,0,0,0,0,29.36609,3.169497,0.1600245,0,0.1600245,11.29277,28.95576,0.1278079,0,0.1280196,0,3.329521
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.20607,3.313519,0,2.170964,-2.170964,9.004375,23.08809,0.1278079,2.268657,0,0,3.313519
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61825,1.142555,0,0,0,9.004375,23.08809,0.1278079,0,0,0,1.142555
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,3.46128,1.085427,0,-1,0,1.085427,0,0,2.375853,2.721981,0,1.142555,1.085427,0,0,31.61825,1.142555,0,1.142555,-1.142555,7.800015,20,0.1278079,3.807408,0,0,1.142555
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,48.30372,48.30372,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.61581,46.61581,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.26917,45.26917,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278079,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.7711,44.7711,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279687,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1410384,44.94542,44.54051,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.09404,0,0,0,0.1410384,0,0,8.8,8.36,24.52775,7.524,8.501039,0,8.501039,23.7958,61.01475,0.1281369,1.282798,0.1128307,12,7.665039
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5769325,45.81873,44.15312,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.78879,1.776357E-15,0,0,0.5769325,0,0,8.8,8.36,16.02671,15.17493,8.936933,0,8.936933,32.27412,82.75399,0.1283885,3.206997,0.461546,12,15.75187
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.043185,48.03831,44.98324,6.802279,6.802279,0,0,0,6.802279,15.33581,0,0,0,1.043185,7.160295,6.802279,0,0,7.089783,23.21817,0,6.117109,-6.117109,25.82612,66.22069,0.1283885,7.482508,0.8345479,0,24.26136
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.34722,51.32007,47.28913,0,0,0,-1,0,0,0,0,0,0,1.34722,0,0,0,0,13.88657,17.10106,1.34722,0,1.34722,27.10421,69.49783,0.1283552,0,1.077776,0,18.44828
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.221117,66.75632,49.3921,2.080185,2.080185,0,0,0,2.080185,250.9929,0,0,0,5.221117,2.189668,2.080185,0,0,12.53935,18.31356,3.031449,0,3.031449,29.98009,76.87187,0.1282802,2.288203,4.176894,0,23.53468
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.854523,75.89719,51.52274,0,0,0,0,0,0,0,0,0,0,6.854523,0,0,0,0,9.507902,21.04187,6.854523,0,6.854523,36.48286,93.54561,0.128111,0,5.483618,0,27.89639
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.773725,78.26911,53.74561,3.087595,3.087595,0,0,0,3.087595,219.3851,0.870245,0,0,6.773725,3.250101,3.087595,0,0,2.653379,27.21094,2.653379,0,2.653379,39.00008,100,0.1280456,3.396355,5.41898,0,33.98466
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.5901,71.81216,55.97771,3.489374,3.489374,0,0,0,3.489374,131.5451,0.9170748,0,0,4.5901,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1280456,3.838311,3.67208,0,34.18908
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.658929,73.73686,57.43503,6.858479,6.858479,0,-1,0,6.858479,67.92949,0,8.881784E-16,0,4.658929,7.219451,6.858479,0,0,0,29.59898,0,2.560522,-2.560522,36.30105,93.07943,0.1280456,7.544326,3.727144,0,34.25791
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.23373,72.88454,58.16369,0,0,0,0,0,0,0,1.388706,0,0,4.23373,0,0,0,0,2.845024,27.03846,2.845024,0,2.845024,39.00008,100,0.1279756,0,3.386984,0,31.27219
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.293479,66.61363,58.99381,0.8578401,0.8578401,0,0,0,0.8578401,267.3551,1.390489,0,0,2.293479,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1279756,0.9436241,1.834783,0,31.89246
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6734312,60.66942,58.52341,2.928728,2.928728,0,0,0,2.928728,22.99398,0,0,0,0.6734312,3.082871,2.928728,0,0,0,29.59898,0,2.40944,-2.40944,36.4603,93.48778,0.1279756,3.221601,0.5387449,0,30.27241
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4163015,58.00901,56.70637,0,0,0,0,0,0,0,0,0,0,0.4163015,0,0,0,0,2.677156,27.18954,0.4163015,0,0.4163015,36.85524,94.50043,0.1279653,0,0.3330412,0,27.60584
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260854,27.56421,0,0,0,36.85524,94.50043,0.1279653,0,0,0,27.56421
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.33055,53.33055,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.260854,27.56421,0,4.878913,-4.878913,31.71242,81.31373,0.1279653,5.098464,0,0,27.56421
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681869,22.6853,0,0,0,31.71242,81.31373,0.1279653,0,0,0,22.6853
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681869,22.6853,0,0,0,31.71242,81.31373,0.1279653,0,0,0,22.6853
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.00471,49.00471,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.681869,22.6853,0,2.370015,-2.370015,29.2142,74.90806,0.1279653,2.476666,0,0,22.6853
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31522,20.31528,0,0,0,29.2142,74.90806,0.1279653,0,0,0,20.31528
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.10466,47.10466,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.31522,20.31528,0,0.7243091,-0.7243091,28.45071,72.9504,0.1279653,0.756903,0,0,20.31528
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,46.43134,46.43134,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.12001,19.59097,0,0.6886427,-0.6886427,27.72482,71.08914,0.1279653,0.7196316,0,0,19.59097
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,45.7119,45.7119,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.88517,18.90233,0,0.981456,-0.981456,26.69028,68.43646,0.1279653,1.025622,0,0,18.90233
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97567,17.92087,0,0,0,26.69028,68.43646,0.1279653,0,0,0,17.92087
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,44.62352,44.62352,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.97567,17.92087,0,0.1642797,-0.1642797,26.51711,67.99245,0.1279653,0.1716723,0,0,17.92087
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01854044,44.46445,44.41138,0.4980698,0.4980698,0,0,0,0.4980698,3.722458,0,5.551115E-17,0,0.01854044,0.524284,0.4980698,0,0,13.15821,17.75659,0,0.5057436,-0.5057436,25.98401,66.62553,0.1279653,0.5478768,0.01483235,0,17.77513
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08840622,44.249,43.99632,2.437838,2.437838,0,0,0,2.437838,3.62642,0,0,0,0.08840622,2.566145,2.437838,0,0,13.72014,17.25085,0,2.477739,-2.477739,23.37224,59.92871,0.1279653,2.681621,0.07072498,0,17.33926
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6508119,46.74421,44.85411,7.943207,7.943207,12,0,3.372,7.943207,8.193315,0,0,0,0.6508119,0,0,4.056793,3.853953,16.47318,14.77311,4.504766,0,4.504766,27.64584,70.88662,0.128107,8.737528,0.5206495,12,15.42392
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.447264,51.43831,47.10466,6.048516,6.048516,0,-1,0,6.048516,23.92759,0,8.881784E-16,0,1.447264,6.366859,6.048516,0,0,11.96842,18.8274,0,4.919595,-4.919595,22.46013,57.58996,0.128107,6.653368,1.157812,0,20.27466
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4673221,50.59927,49.20763,0,0,0,0,0,0,0,0,0,0,0.4673221,0,0,0,0,17.43464,13.90781,0.4673221,0,0.4673221,22.90347,58.72673,0.1280955,0,0.3738577,0,14.37513
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.135111,61.37797,51.33827,1.345441,1.345441,0,0,0,1.345441,233.0173,0,0,0,3.135111,1.416254,1.345441,0,0,16.96731,14.32839,1.718857,0,1.718857,24.53412,62.90788,0.1280532,1.479985,2.508089,0,17.46351
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.60163,69.10722,53.54269,1.480236,1.480236,0,0,0,1.480236,310.8713,0,0,0,4.60163,1.558143,1.480236,0,0,15.24846,15.87537,3.043486,0,3.043486,27.42143,70.31121,0.1279785,1.62826,3.681304,0,20.477
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.156309,66.23287,55.77479,0.3342034,0.3342034,0,0,0,0.3342034,944.4275,0,0,0,3.156309,0.3517931,0.3342034,0,0,12.20497,18.6145,2.804516,0,2.804516,30.08202,77.13324,0.1279096,0.3676237,2.525047,0,21.77081
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.858384,66.67777,57.17677,3.514261,3.514261,0,-1,0,3.514261,81.33669,0,0,0,2.858384,3.699223,3.514261,0,0,9.400455,21.13857,0,0.8408386,-0.8408386,29.1957,74.86063,0.1279096,3.865688,2.286707,0,23.99695
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.05241,64.57095,57.85009,8.562996,8.562996,12,0,3.372,8.562996,23.96836,0,0,0,2.05241,0,0,3.437004,3.265154,10.33472,20.29773,5.317564,0,5.317564,34.24039,87.79568,0.1280694,9.419295,1.641928,12,22.35014
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8457433,61.38877,58.68021,1.318956,1.318956,0,0,0,1.318956,64.12215,0,0,0,0.8457433,1.388375,1.318956,0,0,5.017157,25.08354,0,0.542632,-0.542632,33.6684,86.32906,0.1280694,1.450852,0.6765946,0,25.92928
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3701103,59.37881,58.20981,0,0,0,0,0,0,0,0,0,0,0.3701103,0,0,0,0,5.620081,24.5409,0.3701103,0,0.3701103,34.01952,87.22936,0.1280604,0,0.2960883,0,24.91101
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4207785,57.70671,56.39277,8.270865,8.270865,12,0,3.372,8.270865,5.087478,0,0,0,0.4207785,0,0,3.729135,3.542678,5.249971,24.874,3.963456,0,3.963456,37.77958,96.87053,0.1281854,9.097952,0.3366228,12,25.29478
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,54.78787,54.78787,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.286514,28.44111,0,1.760003,-1.760003,35.92438,92.1136,0.1281854,1.839203,0,0,28.44111
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,53.05384,53.05384,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.242073,26.68111,0,4.434534,-4.434534,31.24997,80.12796,0.1281854,4.634088,0,0,26.68111
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,51.43973,51.43973,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.169333,22.24658,0,8.8,-8.8,21.97395,56.34336,0.1281854,12.27523,0,0,22.24658
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,49.8625,49.8625,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.94711,13.44658,0,2.074046,-2.074046,19.78772,50.73763,0.1281854,2.167378,0,0,13.44658
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,48.82024,48.82024,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.25161,11.37253,0,1.070795,-1.070795,18.659,47.84349,0.1281854,1.118981,0,0,11.37253
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.91633,47.91633,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.44138,10.30174,0,0.05985149,-0.05985149,18.59591,47.68173,0.1281854,0.06254481,0,0,10.30174
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.92941,46.92941,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.50788,10.24189,0,1.733675,-1.733675,16.76846,42.99596,0.1281854,1.811691,0,0,10.24189
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,46.28376,46.28376,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.43419,8.50821,0,2.059752,-2.059752,14.59729,37.42887,0.1281854,2.15244,0,0,8.50821
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,45.5551,45.5551,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.7228,6.448459,0,0.01892574,-0.01892574,14.57734,37.37772,0.1281854,0.0197774,0,0,6.448459
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.98324,44.98324,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.74383,6.429533,0,0.3165699,-0.3165699,14.24364,36.52209,0.1281854,0.3308155,0,0,6.429533
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,44.48517,44.48517,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.09557,6.112963,0,0.5886714,-0.5886714,13.62313,34.93103,0.1281854,0.6151617,0,0,6.112963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1021037,44.57469,44.28225,1.132461,1.132461,0,0,0,1.132461,9.016089,0,0,0,0.1021037,1.192064,1.132461,0,0,26.74965,5.524292,0,1.08996,-1.08996,12.47421,31.98509,0.1281854,1.245707,0.08168295,0,5.626395
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.240982,47.48862,43.86719,7.098367,7.098367,12,0,3.372,7.098367,17.48264,0,0,0,1.240982,0,0,4.901633,4.656551,27.96072,4.434331,5.897533,0,5.897533,18.0691,46.33094,0.1283676,7.808204,0.9927858,12,5.675313
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.834017,56.57837,44.69731,1.936665,1.936665,10.73666,0,3.052376,1.936665,197.9701,1.776357E-15,0,0,3.834017,0,0,8.8,8.36,22.06318,9.742111,12.19402,0,12.19402,29.63736,75.99309,0.1284839,2.130331,3.067214,12,13.57613
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.908263,59.31436,46.97553,2.664375,2.664375,0,-1,0,2.664375,146.6859,0,0,0,3.908263,2.804605,2.664375,0,0,9.869168,20.71673,1.103658,0,1.103658,30.68439,78.67775,0.1284569,2.930812,3.126611,0,24.62499
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.790313,57.7676,49.05083,2.542574,2.542574,0,0,0,2.542574,109.7436,0,0,0,2.790313,2.676394,2.542574,0,0,8.765511,21.71002,0.1139189,0,0.1139189,30.79246,78.95486,0.1284541,2.796831,2.23225,0,24.50033
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.801931,63.54157,51.18147,9.37724,9.37724,12,0,3.372,9.37724,40.54425,0,0,0,3.801931,0,0,2.62276,2.491622,8.651591,21.81255,6.293554,0,6.293554,36.76305,94.26403,0.1286339,10.31496,3.041545,12,25.61448
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.85713,66.09852,53.33055,4.649184,4.649184,0,0,0,4.649184,82.96358,0,0,0,3.85713,4.893878,4.649184,0,0,2.358038,27.47674,0,1.036749,-1.036749,35.67022,91.46191,0.1286339,5.114102,3.085704,0,31.33387
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.068983,73.2332,55.56265,4.788865,4.788865,0,0,0,4.788865,105.8494,0,0,0,5.068983,5.04091,4.788865,0,0,3.509981,26.43999,0.02807264,0,0.02807264,35.69685,91.5302,0.1286333,5.267751,4.055186,0,31.50898
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.578373,72.88373,56.96463,3.50635,3.50635,0,-1,0,3.50635,130.5738,0,0,0,4.578373,3.690895,3.50635,0,0,3.481908,26.46526,0.8874781,0,0.8874781,36.53878,93.68901,0.1286115,3.856985,3.662699,0,31.04363
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.919124,71.08602,57.63795,2.581862,2.581862,0,0,0,2.581862,151.7945,0,0,0,3.919124,2.717749,2.581862,0,0,2.59443,27.26399,1.201375,0,1.201375,37.67851,96.61137,0.1285821,2.840048,3.1353,0,31.18312
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.791375,67.82265,58.46807,4.301672,4.301672,0,0,0,4.301672,64.89046,0,8.881784E-16,0,2.791375,4.528076,4.301672,0,0,1.393055,28.34523,0,1.736701,-1.736701,35.84787,91.91742,0.1285821,4.731839,2.2331,0,31.1366
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.760344,63.68,57.95155,0,0,0,0,0,0,0,0,0,0,1.760344,0,0,0,0,3.322723,26.60853,1.760344,0,1.760344,37.51788,96.19949,0.128539,0,1.408275,0,28.36887
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3897311,57.34855,56.13451,11.4455,11.4455,12,0,3.372,11.4455,3.405104,0,0,0,0.3897311,0,0,0.5545006,0.5267756,1.562378,28.19284,0.9165068,0,0.9165068,38.38735,98.42891,0.1285661,12.59005,0.3117849,12,28.58257
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.47427,54.47427,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0.6458716,29.01769,0,4.098371,-4.098371,34.06729,87.35184,0.1285661,4.282797,0,0,29.01769
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.76791,52.76791,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,5.199617,24.91932,0,3.932178,-3.932178,29.92241,76.72397,0.1285661,4.109127,0,0,24.91932
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.1538,51.1538,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,9.568704,20.98714,0,4.869262,-4.869262,24.78976,63.56335,0.1285661,5.088378,0,0,20.98714
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.59502,49.59502,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.97899,16.11788,0,1.372895,-1.372895,23.3426,59.8527,0.1285661,1.434675,0,0,16.11788
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,48.58965,48.58965,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,16.50443,14.74499,0,0.6212026,-0.6212026,22.68779,58.17371,0.1285661,0.6491568,0,0,14.74499
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,47.70419,47.70419,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,17.19466,14.12379,0,1.339581,-1.339581,21.27575,54.5531,0.1285661,1.399862,0,0,14.12379
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.74494,46.74494,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.68308,12.7842,0,1.318076,-1.318076,19.88638,50.99061,0.1285661,1.37739,0,0,12.7842
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.09929,46.09929,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,20.14761,11.46613,0,0.9946158,-0.9946158,18.83796,48.30236,0.1285661,1.039374,0,0,11.46613
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.3983,45.3983,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,21.25274,10.47151,0,1.363003,-1.363003,17.40123,44.61844,0.1285661,1.424338,0,0,10.47151
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.82644,44.82644,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.76719,9.10851,0,1.760231,-1.760231,15.54578,39.8609,0.1285661,1.839441,0,0,9.10851
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,44.35604,44.35604,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.723,7.348279,0,0.3459034,-0.3459034,15.18117,38.92599,0.1285661,0.361469,0,0,7.348279
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.189735,44.69697,44.15312,1.087627,1.087627,0,0,0,1.087627,17.44486,0,2.220446E-16,0,0.189735,1.144871,1.087627,0,0,25.10734,7.002376,0,0.9551356,-0.9551356,14.17437,36.34446,0.1285661,1.19639,0.151788,0,7.192111
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.965031,49.54968,43.73806,2.241042,2.241042,0,0,0,2.241042,87.68382,0,0,0,1.965031,2.358991,2.241042,0,0,26.1686,6.04724,0,0.3939601,-0.3939601,13.7591,35.27966,0.1285661,2.465146,1.572025,0,8.012271
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.307536,58.05062,44.56818,1.914247,1.914247,0,0,0,1.914247,225.0251,0,0,0,4.307536,2.014997,1.914247,0,0,26.60633,5.65328,2.292539,0,2.292539,15.93399,40.8563,0.12851,2.105672,3.446028,0,9.960815
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.937616,66.54541,46.82795,7.069051,7.069051,0,-1,0,7.069051,83.99452,0,0,0,5.937616,7.441107,7.069051,0,0,24.31379,7.716565,0,1.503491,-1.503491,14.34917,36.79267,0.12851,7.775957,4.750093,0,13.65418
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.98783,65.32356,48.90325,4.91409,4.91409,0,0,0,4.91409,101.5006,0,0,0,4.98783,5.172726,4.91409,0,0,25.98434,6.213074,0,0.1848968,-0.1848968,14.15427,36.29293,0.12851,5.405499,3.990263,0,11.2009
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.17154,76.64229,50.997,2.43969,2.43969,0,0,0,2.43969,293.953,0,0,0,7.17154,2.568094,2.43969,0,0,26.18978,6.028178,4.603446,0,4.603446,18.52148,47.49089,0.1283976,2.683659,5.737232,0,13.19972
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.965559,74.11559,53.18298,4.135181,4.135181,0,0,0,4.135181,144.2635,0,0,0,5.965559,4.352823,4.135181,0,0,21.58633,10.17128,1.612736,0,1.612736,20.05146,51.4139,0.1283582,4.5487,4.772447,0,16.13684
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.260563,82.52378,55.35973,3.189177,3.189177,0,0,0,3.189177,227.6626,0,0,0,7.260563,3.357029,3.189177,0,0,19.9736,11.62274,3.903534,0,3.903534,23.75468,60.90931,0.1282631,3.508095,5.80845,0,18.8833
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.104461,78.91641,56.70637,0.480454,0.480454,0,-1,0,0.480454,1270.561,0,0,0,6.104461,0.5057411,0.480454,0,0,16.07006,15.13592,5.59872,0,5.59872,29.06609,74.52829,0.1281269,0.5284994,4.883569,0,21.24038
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.580439,77.45895,57.37969,3.440761,3.440761,0,0,0,3.440761,162.1862,0,0,0,5.580439,3.621853,3.440761,0,0,10.47134,20.17477,1.958586,0,1.958586,30.92417,79.29258,0.1280793,3.784837,4.464351,0,25.75521
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.927398,71.75217,58.20981,8.975177,8.975177,12,0,3.372,8.975177,43.75845,0,0,0,3.927398,0,0,3.024823,2.873582,8.512756,21.9375,6.80098,0,6.80098,37.37614,95.83607,0.128274,9.872695,3.141918,12,25.86489
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.229259,65.01624,57.69329,4.285809,4.285809,0,0,0,4.285809,52.01489,0,8.881784E-16,0,2.229259,4.511378,4.285809,0,0,1.711776,28.05838,0,2.282119,-2.282119,34.97058,89.66798,0.128274,4.71439,1.783407,0,30.28764
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3821572,57.0644,55.87625,4.878178,4.878178,0,0,0,4.878178,7.834015,0,8.881784E-16,0,0.3821572,5.134924,4.878178,0,0,4.247464,25.77626,0,4.752767,-4.752767,29.96072,76.82221,0.128274,5.365996,0.3057258,0,26.15842
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,54.21601,54.21601,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,9.528316,21.02349,0,3.064962,-3.064962,26.72997,68.53825,0.128274,3.202885,0,0,21.02349
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,52.50965,52.50965,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,12.93383,17.95853,0,8.200389,-8.200389,18.086,46.37427,0.128274,8.569407,0,0,17.95853
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.92321,50.92321,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,22.04537,9.758142,0,2.568043,-2.568043,15.37905,39.43337,0.128274,2.683605,0,0,9.758142
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89875,7.190099,0,0,0,15.37905,39.43337,0.128274,0,0,0,7.190099
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,48.37751,48.37751,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,24.89875,7.190099,0,0.887066,-0.887066,14.444,37.03581,0.128274,0.926984,0,0,7.190099
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88438,6.303033,0,0,0,14.444,37.03581,0.128274,0,0,0,6.303033
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,46.56047,46.56047,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,25.88438,6.303033,0,1.062575,-1.062575,13.32394,34.16389,0.128274,1.110391,0,0,6.303033
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.94249,45.94249,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,27.06502,5.240458,0,1.415754,-1.415754,11.83161,30.33739,0.128274,1.479463,0,0,5.240458
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,45.2415,45.2415,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,28.63808,3.824704,0,1.197212,-1.197212,10.56964,27.10157,0.128274,1.251087,0,0,3.824704
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.64197,44.64197,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,29.96832,2.627492,0,1.095963,-1.095963,9.414389,24.13941,0.128274,1.145281,0,0,2.627492
