Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,44.20846,44.20846,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,31.18605,1.531528,0,0.5756648,-0.5756648,8.807585,22.5835,0.128274,0.6015697,0,0,1.531528
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1781067,44.47846,43.96865,0.8501537,0.8501537,0,0,0,0.8501537,20.94994,0,1.110223E-16,0,0.1781067,0.8948987,0.8501537,0,0,31.82568,0.9558637,0,0.716792,-0.716792,8.052019,20.64616,0.128274,0.9351692,0.1424854,0,1.13397
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8772553,46.11878,43.58126,0,0,0,0,0,0,0,0,0,0,0.8772553,0,0,0,0,32.62212,0.2390717,0.8772553,0,0.8772553,8.884256,22.7801,0.1282527,0,0.7018043,0,1.116327
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.716477,52.5794,44.38371,4.853886,4.853886,12,0,3.372,4.853886,55.965,0,0,0,2.716477,0,0,7.146114,6.788809,31.74486,1.028601,9.505285,0,9.505285,17.90176,45.90186,0.1285004,5.339274,2.173182,12,3.745078
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.790061,55.21016,46.64348,3.304533,3.304533,0,-1,0,3.304533,84.43133,0,4.440892E-16,0,2.790061,3.478456,3.304533,0,0,22.23958,9.583359,0,0.6883947,-0.6883947,17.17613,44.04127,0.1285004,3.634987,2.232049,0,12.37342
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.076869,61.81386,48.71878,3.324724,3.324724,0,0,0,3.324724,122.6228,0,0,0,4.076869,3.49971,3.324724,0,0,23.00446,8.894963,0.5771593,0,0.5771593,17.72367,45.44522,0.1284864,3.657197,3.261495,0,12.97183
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.819958,59.75142,50.82175,4.339297,4.339297,0,0,0,4.339297,64.98652,0,0,0,2.819958,4.567681,4.339297,0,0,22.4273,9.414407,0,1.747723,-1.747723,15.88141,40.72149,0.1284864,4.773227,2.255967,0,12.23437
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.03313,62.74939,52.94316,2.864716,2.864716,0,0,0,2.864716,105.8789,0,0,0,3.03313,3.015491,2.864716,0,0,24.36922,7.666684,0.01763952,0,0.01763952,15.89814,40.76439,0.128486,3.151188,2.426504,0,10.69981
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.542862,59.9953,55.10147,0,0,0,0,0,0,0,0,0,0,1.542862,0,0,0,0,24.35158,7.68256,1.542862,0,1.542862,17.36183,44.51743,0.1284485,0,1.234289,0,9.225422
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4877361,58.02983,56.50345,0,0,0,-1,0,0,0,0,0,0,0.4877361,0,0,0,0,22.80871,9.071136,0.4877361,0,0.4877361,17.82454,45.70385,0.1284367,0,0.3901889,0,9.558871
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.615046,62.38502,57.17677,4.337104,4.337104,0,0,0,4.337104,37.23788,0,8.881784E-16,0,1.615046,4.565373,4.337104,0,0,22.32098,9.510098,0,2.950327,-2.950327,14.71462,37.72972,0.1284367,4.770815,1.292037,0,11.12514
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7397628,60.30299,57.95155,6.930988,6.930988,12,0,3.372,6.930988,10.67327,0,0,0,0.7397628,0,0,5.069012,4.815562,25.59912,6.559771,5.555325,0,5.555325,19.98487,51.24314,0.1286082,7.624086,0.5918102,12,7.299533
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.265016,58.26574,57.43503,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.214148,0,0,0,0.265016,0,0,8.148081,7.740677,20.04379,11.55956,8.005692,0,8.005692,27.57973,70.71712,0.1288577,3.548969,0.2120128,12,11.82458
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3707466,56.76836,55.61799,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3707466,0,0,8.8,8.36,12.0381,18.76469,8.730746,0,8.730746,35.86245,91.9548,0.1289528,0,0.2965973,12,19.13543
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,53.95775,53.95775,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,3.307355,26.62236,0,8.552532,-8.552532,26.84728,68.83905,0.1289528,8.937396,0,0,26.62236
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.29752,52.29752,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,12.81017,18.06983,0,6.966254,-6.966254,19.50421,50.01069,0.1289528,7.279736,0,0,18.06983
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,50.73874,50.73874,3.867257,3.867257,0,-1,0,3.867257,0,0,8.881784E-16,0,0,4.070796,3.867257,0,0,20.55045,11.10357,0,4.070796,-4.070796,15.21321,39.00816,0.1289528,4.253983,0,0,11.10357
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,49.2353,49.2353,0.81977,0.81977,0,-1,0,0.81977,0,0,1.110223E-16,0,0,0.8629158,0.81977,0,0,25.07356,7.032775,0,0.8629158,-0.8629158,14.30362,36.67587,0.1289528,0.901747,0,0,7.032775
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,48.22071,48.22071,0.3364459,0.3364459,0,-1,0,0.3364459,0,0,0,0,0,0.3541535,0.3364459,0,0,26.03235,6.169859,0,0.3541535,-0.3541535,13.93031,35.71867,0.1289528,0.3700905,0,0,6.169859
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42586,5.815705,0,0,0,13.93031,35.71867,0.1289528,0,0,0,5.815705
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,46.41289,46.41289,0.6449873,0.6449873,0,-1,0,0.6449873,0,0,0,0,0,0.678934,0.6449873,0,0,26.42586,5.815705,0,0.678934,-0.678934,13.21465,33.88364,0.1289528,0.709486,0,0,5.815705
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.81336,45.81336,0.8587463,0.8587463,0,-1,0,0.8587463,0,0,1.110223E-16,0,0,0.9039435,0.8587463,0,0,27.18023,5.136772,0,0.9039435,-0.9039435,12.26181,31.44047,0.1289528,0.944621,0,0,5.136772
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.11237,45.11237,0.4837425,0.4837425,0,-1,0,0.4837425,0,0,5.551115E-17,0,0,0.5092027,0.4837425,0,0,28.18461,4.232828,0,0.5092027,-0.5092027,11.72506,30.0642,0.1289528,0.5321168,0,0,4.232828
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,44.54051,44.54051,0.2050763,0.2050763,0,-1,0,0.2050763,0,0,2.775558E-17,0,0,0.2158698,0.2050763,0,0,28.75039,3.723625,0,0.2158698,-0.2158698,11.49751,29.48075,0.1289528,0.2255839,0,0,3.723625
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.09778,44.09778,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,0,1.158709,1.100774,0,0,28.99025,3.507756,0,1.158709,-1.158709,10.27613,26.34899,0.1289528,1.210851,0,0,3.507756
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1250932,44.19695,43.83952,0.8570687,0.8570687,0,0,0,0.8570687,14.59547,0,1.110223E-16,0,0.1250932,0.9021775,0.8570687,0,0,30.2777,2.349046,0,0.7770844,-0.7770844,9.457009,24.24869,0.1289528,0.9427755,0.1000746,0,2.47414
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.610567,48.17295,43.45213,5.248662,5.248662,12,0,3.372,5.248662,30.6853,0,0,0,1.610567,0,0,6.751338,6.413772,31.14113,1.571962,8.024339,0,8.024339,17.06956,43.76803,0.1291957,5.773528,1.288454,12,3.182529
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.640397,52.2008,44.25458,5.656345,5.656345,12,0,3.372,5.656345,46.68027,0,0,0,2.640397,0,0,6.343655,6.026472,23.11679,8.793867,8.666869,0,8.666869,25.29168,64.85033,0.1294523,6.22198,2.112318,12,11.43426
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.328638,56.81841,46.48668,4.071966,4.071966,0,-1,0,4.071966,81.74522,0,0,0,3.328638,4.28628,4.071966,0,0,14.44992,16.59405,0,0.9576422,-0.9576422,24.28224,62.26202,0.1294523,4.479163,2.66291,0,19.92269
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.753432,60.50982,48.56198,2.150714,2.150714,0,0,0,2.150714,174.5203,0,0,0,3.753432,2.26391,2.150714,0,0,15.51397,15.63641,1.489522,0,1.489522,25.69532,65.88531,0.1294162,2.365786,3.002745,0,19.38984
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.184406,60.79369,50.63728,1.06807,1.06807,0,0,0,1.06807,298.1458,0,0,0,3.184406,1.124284,1.06807,0,0,14.02445,16.97698,2.060122,0,2.060122,27.64972,70.89658,0.1293662,1.174877,2.547525,0,20.16138
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.714046,68.63019,52.74025,0.9974132,0.9974132,0,0,0,0.9974132,472.6271,0,0,0,4.714046,1.049909,0.9974132,0,0,11.96432,18.83109,3.664137,0,3.664137,31.12583,79.80966,0.1292774,1.097154,3.771237,0,23.54513
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.430054,69.96718,54.88933,1.491804,1.491804,0,0,0,1.491804,296.9596,0,0,0,4.430054,1.57032,1.491804,0,0,8.300187,22.12881,2.859734,0,2.859734,33.83881,86.76601,0.1292083,1.640984,3.544043,0,26.55886
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.658313,76.43897,56.23597,3.595794,3.595794,0,-1,0,3.595794,157.3592,0,0,0,5.658313,3.785047,3.595794,0,0,5.440453,24.70257,1.873266,0,1.873266,35.61595,91.32276,0.129163,3.955374,4.52665,0,30.36088
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.165259,67.50168,56.91851,0.2409663,0.2409663,0,0,0,0.2409663,1313.569,0,0,0,3.165259,0.2536488,0.2409663,0,0,3.567187,26.38851,2.91161,0,2.91161,38.37814,98.4053,0.1290926,0.2650629,2.532207,0,29.55377
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.470188,69.52141,57.74863,2.71092,2.71092,0,0,0,2.71092,128.0078,0,0,0,3.470188,2.8536,2.71092,0,0,0.6555765,29.00896,0.6165881,0,0.6165881,38.96309,99.90516,0.1290778,2.982012,2.77615,0,32.47915
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.928968,63.49179,57.22289,7.476389,7.476389,0,0,0,7.476389,25.8008,0,0,0,1.928968,7.869884,7.476389,0,0,0.03898839,29.56389,0,5.940916,-5.940916,32.70082,83.84808,0.1290778,8.224029,1.543175,0,31.49286
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.259496,56.20798,55.40585,5.988932,5.988932,0,0,0,5.988932,4.332927,0,8.881784E-16,0,0.259496,6.304138,5.988932,0,0,6.640006,23.62297,0,6.044642,-6.044642,26.3292,67.51064,0.1290778,6.587825,0.2075968,0,23.88247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,53.74561,53.74561,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.35627,17.57833,0,6.964709,-6.964709,18.98775,48.68645,0.1290778,7.278121,0,0,17.57833
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,52.11304,52.11304,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.09484,10.61362,0,5.487625,-5.487625,13.20329,33.85452,0.1290778,5.734569,0,0,10.61362
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,50.56349,50.56349,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.1922,5.125996,0,1.640532,-1.640532,11.47402,29.4205,0.1290778,1.714356,0,0,5.125996
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.05083,49.05083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01502,3.485464,0,0,0,11.47402,29.4205,0.1290778,0,0,0,3.485464
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.07313,48.07313,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.01502,3.485464,0,0.06672195,-0.06672195,11.40369,29.24016,0.1290778,0.06972443,0,0,3.485464
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,47.21534,47.21534,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.08915,3.418742,0,1.999376,-1.999376,9.296159,23.83626,0.1290778,2.089347,0,0,3.418742
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,46.30221,46.30221,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.31068,1.419366,0,0.1085531,-0.1085531,9.181734,23.54286,0.1290778,0.113438,0,0,1.419366
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.4313,1.310813,0,0,0,9.181734,23.54286,0.1290778,0,0,0,1.310813
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.98324,44.98324,1.314529,1.245272,0,-1,0,1.245272,0,0,0.06925673,0.2007096,0,1.310813,1.245272,0,0,31.4313,1.310813,0,1.310813,-1.310813,7.800015,20,0.1290778,1.445982,0,0,1.310813
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,44.41138,44.41138,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290778,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.96865,43.96865,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292305,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1177748,44.07431,43.73806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1177748,0,0,8.8,8.36,24.52775,7.524,8.477775,0,8.477775,23.77373,60.95816,0.1293302,0,0.09421987,12,7.641775
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.708221,48.33533,43.323,0.489461,0.489461,9.289461,0,2.686234,0.489461,349.0004,0,0,0,1.708221,0,0,8.8,8.36,16.04998,15.154,10.06822,0,10.06822,33.32528,85.44928,0.1294168,0.5384071,1.366577,12,16.86222
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.096817,56.8437,44.12545,0.894102,0.894102,0,0,0,0.894102,458.2047,0,0,0,4.096817,0.94116,0.894102,0,0,5.981758,24.2154,3.155657,0,3.155657,36.319,93.12547,0.1293409,0.9835122,3.277454,0,28.31221
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.11578,66.68719,46.35755,1.877011,1.877011,0,-1,0,1.877011,325.8255,1.313878,0,0,6.11578,1.975801,1.877011,0,0,2.826101,27.05549,2.826101,0,2.826101,39.00008,100,0.129273,2.064712,4.892624,0,33.17127
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.084893,73.07419,48.40518,1.149824,1.149824,0,0,0,1.149824,616.1718,5.874551,0,0,7.084893,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,1.264807,5.667914,0,36.68387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.144607,80.46914,50.48048,5.763561,5.763561,0,0,0,5.763561,141.312,2.0777,0,0,8.144607,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,6.339917,6.515685,0,37.74358
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.968671,82.3221,52.55577,1.506501,1.506501,0,0,0,1.506501,528.9521,6.38288,0,0,7.968671,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,1.657151,6.374937,0,37.56765
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.883203,84.68675,54.68641,0.03623837,0.03623837,0,0,0,0.03623837,21753.74,7.845057,0,0,7.883203,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,0.03986221,6.306562,0,37.48218
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.607263,85.14392,56.08839,3.490686,3.490686,0,-1,0,3.490686,217.9303,3.932857,0,0,7.607263,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,3.839755,6.08581,0,37.20624
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.058656,78.78253,56.76171,1.665013,1.665013,0,0,0,1.665013,363.8804,4.30601,0,0,6.058656,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,1.831514,4.846925,0,35.65763
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.976183,71.19081,57.53649,0,0,0,0,0,0,0,3.976183,0,0,3.976183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129273,0,3.180946,0,33.57516
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.155558,64.0529,57.01997,3.118606,3.118606,0,0,0,3.118606,69.11927,0,0,0,2.155558,3.282743,3.118606,0,0,0,29.59898,0,1.127185,-1.127185,37.81192,96.95345,0.129273,3.430466,1.724446,0,31.75454
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4155166,56.48979,55.20293,0,0,0,0,0,0,0,0,0,0,0.4155166,0,0,0,0,1.252428,28.47179,0.4155166,0,0.4155166,38.20612,97.9642,0.129263,0,0.3324133,0,28.88731
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8369116,28.84576,0,0,0,38.20612,97.9642,0.129263,0,0,0,28.84576
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,51.9378,51.9378,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8369116,28.84576,0,5.304718,-5.304718,32.61445,83.62663,0.129263,5.543431,0,0,28.84576
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,50.40669,50.40669,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.731043,23.54104,0,6.860558,-6.860558,25.38279,65.08394,0.129263,7.169283,0,0,23.54104
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.9217,48.9217,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.35389,16.68048,0,2.096761,-2.096761,23.17261,59.41682,0.129263,2.191115,0,0,16.68048
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.93478,47.93478,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.68362,14.58372,0,0.6872836,-0.6872836,22.44815,57.55923,0.129263,0.7182114,0,0,14.58372
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.08621,47.08621,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.44727,13.89644,0,1.193538,-1.193538,21.19005,54.33334,0.129263,1.247247,0,0,13.89644
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,46.17308,46.17308,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.77342,12.7029,0,2.082179,-2.082179,18.99524,48.70564,0.129263,2.175877,0,0,12.7029
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,45.5551,45.5551,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.08695,10.62072,0,1.185751,-1.185751,17.74535,45.50079,0.129263,1.23911,0,0,10.62072
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.85411,44.85411,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.40446,9.434969,0,2.514218,-2.514218,15.09513,38.70538,0.129263,2.627358,0,0,9.434969
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,44.28225,44.28225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19803,6.92075,0,0,0,15.09513,38.70538,0.129263,0,0,0,6.92075
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.86719,43.86719,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.19803,6.92075,0,0.3196293,-0.3196293,14.75821,37.84148,0.129263,0.3340126,0,0,6.92075
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0783274,43.83222,43.60893,1.996716,1.996716,0,0,0,1.996716,3.922812,0,2.220446E-16,0,0.0783274,2.101806,1.996716,0,0,25.55317,6.601121,0,2.023479,-2.023479,12.62527,32.37243,0.129263,2.196387,0.06266192,0,6.679449
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.398849,47.29866,43.22154,10.90583,10.90583,12,0,3.372,10.90583,12.82663,0,0,0,1.398849,0,0,1.094174,1.039465,27.80148,4.577642,2.438315,0,2.438315,14.93846,38.30368,0.129331,11.99641,1.11908,12,5.976492
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.70242,52.12513,43.99632,2.160411,2.160411,10.96041,0,3.108984,2.160411,125.0882,0,0,0,2.70242,0,0,8.8,8.36,25.36317,6.772126,11.06242,0,11.06242,25.4332,65.2132,0.1294805,2.376452,2.161936,12,9.474546
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.4325,56.88751,46.22842,2.021962,2.021962,0,-1,0,2.021962,169.7608,0,0,0,3.4325,2.128381,2.021962,0,0,14.30075,16.7283,1.304119,0,1.304119,26.67039,68.38548,0.1294492,2.224159,2.746,0,20.1608
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.509909,66.57736,48.27605,2.232314,2.232314,0,0,0,2.232314,246.825,0,0,0,5.509909,2.349804,2.232314,0,0,12.99663,17.90201,3.160105,0,3.160105,29.66833,76.07249,0.1293735,2.455545,4.407928,0,23.41192
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.208347,64.05438,50.32368,4.546127,4.546127,0,0,0,4.546127,92.56995,0,0,0,4.208347,4.785397,4.546127,0,0,9.836526,20.74611,0,0.5770494,-0.5770494,29.06007,74.51284,0.1293735,5.00074,3.366678,0,24.95445
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.032205,77.75976,52.39898,0,0,0,0,0,0,0,0,0,0,7.032205,0,0,0,0,10.47769,20.16906,7.032205,0,7.032205,35.7314,91.6188,0.1292052,0,5.625764,0,27.20126
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.677898,74.51171,54.52961,2.662628,2.662628,0,0,0,2.662628,213.2441,0,0,0,5.677898,2.802767,2.662628,0,0,3.445487,26.49804,2.875132,0,2.875132,38.45899,98.6126,0.1291366,2.928891,4.542319,0,32.17594
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.045773,73.50079,55.87625,1.99438,1.99438,0,-1,0,1.99438,252.9996,2.37607,0,0,5.045773,2.099347,1.99438,0,0,0.5703549,29.08566,0.5703549,0,0.5703549,39.00008,100,0.129123,2.193818,4.036618,0,34.13143
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.882425,69.74196,56.54957,1.351999,1.351999,0,0,0,1.351999,287.1617,2.459267,0,0,3.882425,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.129123,1.487199,3.10594,0,33.4814
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.997946,67.34616,57.33357,4.792744,4.792744,0,0,0,4.792744,62.55178,0,8.881784E-16,0,2.997946,5.044993,4.792744,0,0,0,29.59898,0,2.047047,-2.047047,36.8423,94.46725,0.129123,5.272018,2.398357,0,32.59692
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.997452,63.29013,56.80783,0,0,0,0,0,0,0,0,0,0,1.997452,0,0,0,0,2.274497,27.55193,1.997452,0,1.997452,38.73725,99.32609,0.1290753,0,1.597962,0,29.54938
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4335184,56.34127,55.00002,3.363094,3.363094,0,0,0,3.363094,12.89046,0,4.440892E-16,0,0.4335184,3.540099,3.363094,0,0,0.2770442,29.34964,0,3.10658,-3.10658,35.46263,90.92963,0.1290753,3.699403,0.3468147,0,29.78316
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,53.38589,53.38589,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.7288,26.24306,0,6.532159,-6.532159,28.57713,73.27454,0.1290753,6.826106,0,0,26.24306
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,51.75333,51.75333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98675,19.7109,0,0,0,28.57713,73.27454,0.1290753,0,0,0,19.7109
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,50.22222,50.22222,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.98675,19.7109,0,8.105935,-8.105935,20.03272,51.36585,0.1290753,8.470702,0,0,19.7109
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,48.74645,48.74645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99335,11.60496,0,0,0,20.03272,51.36585,0.1290753,0,0,0,11.60496
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99335,11.60496,0,0,0,20.03272,51.36585,0.1290753,0,0,0,11.60496
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.92941,46.92941,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.99335,11.60496,0,1.834015,-1.834015,18.0995,46.40888,0.1290753,1.916546,0,0,11.60496
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,46.01628,46.01628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03114,9.770948,0,0,0,18.0995,46.40888,0.1290753,0,0,0,9.770948
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,45.3983,45.3983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03114,9.770948,0,0,0,18.0995,46.40888,0.1290753,0,0,0,9.770948
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,44.72498,44.72498,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.03114,9.770948,0,0.6789764,-0.6789764,17.3838,44.57375,0.1290753,0.7095302,0,0,9.770948
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.15312,44.15312,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.78556,9.091972,0,0.9449866,-0.9449866,16.38769,42.01964,0.1290753,0.987511,0,0,9.091972
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,43.73806,43.73806,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.83555,8.146986,0,0.6477174,-0.6477174,15.70494,40.26899,0.1290753,0.6768647,0,0,8.146986
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1092713,43.79121,43.4798,0.8715568,0.8715568,0,0,0,0.8715568,12.53748,0,1.110223E-16,0,0.1092713,0.9174282,0.8715568,0,0,24.55523,7.499268,0,0.8081569,-0.8081569,14.85307,38.08471,0.1290753,0.9587125,0.08741702,0,7.60854
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.643518,47.90134,43.09241,0.2681308,0.2681308,0,0,0,0.2681308,612.9538,0,0,0,1.643518,0.2822429,0.2681308,0,0,25.45319,6.691111,1.361275,0,1.361275,16.14449,41.39603,0.1290428,0.2949439,1.314814,0,8.334629
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.324491,57.33721,43.86719,0,0,0,0,0,0,0,0,0,0,4.324491,0,0,0,0,24.09191,7.916259,4.324491,0,4.324491,20.24706,51.91543,0.1289399,0,3.459593,0,12.24075
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.580709,68.18222,46.07162,3.169757,3.169757,0,-1,0,3.169757,207.6093,0,0,0,6.580709,3.336586,3.169757,0,0,19.76742,11.8083,3.244123,0,3.244123,23.3247,59.80681,0.1288627,3.486733,5.264568,0,18.38901
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.227386,73.33257,48.11925,0.09280921,0.09280921,0,0,0,0.09280921,7787.359,0,0,0,7.227386,0.09769391,0.09280921,0,0,16.5233,14.72801,7.129693,0,7.129693,30.08852,77.1499,0.1286935,0.1020901,5.781909,0,21.9554
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.427238,76.74768,50.16688,0,0,0,0,0,0,0,0,0,0,7.427238,0,0,0,0,9.393603,21.14474,7.427238,0,7.427238,37.13462,95.21678,0.1285176,0,5.941791,0,28.57197
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.642458,80.33414,52.22372,0.9631276,0.9631276,0,0,0,0.9631276,793.5042,4.662273,0,0,7.642458,1.013819,0.9631276,0,0,1.966366,27.82925,1.966366,0,1.966366,39.00008,100,0.1284712,1.05944,6.113966,0,35.47171
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.225094,81.0378,54.31747,4.991081,4.991081,0,0,0,4.991081,144.7601,1.971324,0,0,7.225094,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1284712,5.49019,5.780075,0,36.82407
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.60072,79.86427,55.67333,3.009553,3.009553,0,-1,0,3.009553,219.3256,3.43277,0,0,6.60072,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1284712,3.310508,5.280576,0,36.1997
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.83787,73.20845,56.34665,0.4021046,0.4021046,0,0,0,0.4021046,1203.137,4.414602,0,0,4.83787,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1284712,0.4423151,3.870296,0,34.43685
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.177062,71.49785,57.12143,7.422832,7.422832,0,0,0,7.422832,56.27315,0,0,0,4.177062,7.813508,7.422832,0,0,0,29.59898,0,3.636446,-3.636446,35.16693,90.17142,0.1284712,8.165115,3.341649,0,33.77604
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.640033,65.23534,56.54957,3.646932,3.646932,0,0,0,3.646932,72.39052,4.440892E-16,0,0,2.640033,3.838876,3.646932,0,0,4.040496,25.96253,0,1.198843,-1.198843,33.90324,86.9312,0.1284712,4.011625,2.112026,0,28.60257
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4043828,56.03642,54.78787,7.70319,7.70319,12,0,3.372,7.70319,5.24955,0,0,0,0.4043828,0,0,4.29681,4.081969,5.372543,24.76369,4.486352,0,4.486352,38.15936,97.84432,0.128607,8.473509,0.3235062,12,25.16807
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,53.18298,53.18298,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.8861912,28.80141,0,7.589935,-7.589935,30.15887,77.33028,0.128607,7.931482,0,0,28.80141
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,51.54119,51.54119,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.319452,21.21147,0,4.098261,-4.098261,25.83892,66.25352,0.128607,4.282683,0,0,21.21147
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87308,17.11321,0,0,0,25.83892,66.25352,0.128607,0,0,0,17.11321
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87308,17.11321,0,0,0,25.83892,66.25352,0.128607,0,0,0,17.11321
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87308,17.11321,0,0,0,25.83892,66.25352,0.128607,0,0,0,17.11321
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,46.74494,46.74494,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.87308,17.11321,0,0.289456,-0.289456,25.53381,65.47118,0.128607,0.3024816,0,0,17.11321
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.85948,45.85948,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,14.19469,16.82375,0,0.9757448,-0.9757448,24.50528,62.83393,0.128607,1.019653,0,0,16.82375
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,45.26917,45.26917,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,15.27886,15.84801,0,2.977097,-2.977097,21.36715,54.78745,0.128607,3.111067,0,0,15.84801
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,44.59585,44.59585,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.58674,12.87091,0,1.584697,-1.584697,19.69673,50.50433,0.128607,1.656008,0,0,12.87091
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.02399,44.02399,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.34752,11.28621,0,0.3936737,-0.3936737,19.28176,49.44032,0.128607,0.4113891,0,0,11.28621
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,43.6366,43.6366,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.78493,10.89254,0,0.9304606,-0.9304606,18.30097,46.92547,0.128607,0.9723313,0,0,10.89254
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08385537,43.58935,43.35067,1.227543,1.227543,0,0,0,1.227543,6.831153,0,0,0,0.08385537,1.292151,1.227543,0,0,21.81878,9.96208,0,1.208296,-1.208296,17.02732,43.65969,0.128607,1.350298,0.0670843,0,10.04594
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.125018,49.22558,42.95406,1.276314,1.276314,0,0,0,1.276314,166.4965,0,0,0,2.125018,1.343488,1.276314,0,0,23.16133,8.753784,0.7815298,0,0.7815298,17.76874,45.56078,0.1285886,1.403945,1.700015,0,10.8788
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.59703,58.13487,43.73806,6.623163,6.623163,0,0,0,6.623163,69.40837,0,0,0,4.59703,6.97175,6.623163,0,0,22.3798,9.457161,0,2.374721,-2.374721,15.26556,39.14239,0.1285886,7.285479,3.677624,0,14.05419
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.716263,64.64291,45.91482,4.479207,4.479207,0,-1,0,4.479207,127.6177,0,0,0,5.716263,4.714955,4.479207,0,0,25.01838,7.08244,1.001308,0,1.001308,16.21549,41.57809,0.1285649,4.927128,4.57301,0,12.7987
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.726514,71.0685,47.99012,1.674737,1.674737,0,0,0,1.674737,401.6459,0,0,0,6.726514,1.762881,1.674737,0,0,24.01707,7.983617,4.963633,0,4.963633,20.9244,53.65221,0.1284478,1.842211,5.381211,0,14.71013
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.717464,77.86429,50.01008,4.287192,4.287192,0,0,0,4.287192,180.0121,0,0,0,7.717464,4.512834,4.287192,0,0,19.05343,12.45089,3.204631,0,3.204631,23.96458,61.44753,0.1283723,4.715911,6.173972,0,20.16835
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.471383,84.2001,52.08538,4.054868,4.054868,0,0,0,4.054868,208.9188,0,0,0,8.471383,4.268282,4.054868,0,0,15.8488,15.33505,4.203101,0,4.203101,27.95199,71.67164,0.1282734,4.460355,6.777106,0,23.80644
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.279654,81.09464,54.16068,2.596746,2.596746,0,0,0,2.596746,280.3375,0,0,0,7.279654,2.733417,2.596746,0,0,11.6457,19.11785,4.546237,0,4.546237,32.26493,82.73043,0.1281666,2.856421,5.823723,0,26.3975
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.003767,81.57214,55.56265,0,0,0,-1,0,0,0,0,0,0,7.003767,0,0,0,0,7.099467,23.20946,7.003767,0,7.003767,38.90929,99.7672,0.1280025,0,5.603013,0,30.21322
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.031562,77.97809,56.18985,3.489996,3.489996,0,0,0,3.489996,172.8243,2.262182,0,0,6.031562,3.67368,3.489996,0,0,0.09570052,29.51285,0.09570052,0,0.09570052,39.00008,100,0.1280003,3.838995,4.82525,0,35.54441
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.397733,68.39849,56.96463,0,0,0,0,0,0,0,3.397733,0,0,3.397733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280003,0,2.718187,0,32.99671
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.787068,62.20384,56.44811,1.950562,1.950562,0,0,0,1.950562,91.61811,0,0,0,1.787068,2.053223,1.950562,0,0,0,29.59898,0,0.2661551,-0.2661551,38.71952,99.28064,0.1280003,2.145618,1.429654,0,31.38605
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4460252,56.06379,54.68641,5.731484,5.731484,0,0,0,5.731484,7.782019,0,8.881784E-16,0,0.4460252,6.033142,5.731484,0,0,0.2957278,29.33282,0,5.587116,-5.587116,32.83019,84.1798,0.1280003,6.304633,0.3568202,0,29.77885
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,53.05384,53.05384,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.503635,23.74571,0,2.754508,-2.754508,29.92668,76.73492,0.1280003,2.878461,0,0,23.74571
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,51.43973,51.43973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.5642,20.9912,0,0,0,29.92668,76.73492,0.1280003,0,0,0,20.9912
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.90862,49.90862,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.5642,20.9912,0,3.221121,-3.221121,26.53132,68.02889,0.1280003,3.366071,0,0,20.9912
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,48.46052,48.46052,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.14322,17.77008,0,0.8058723,-0.8058723,25.68186,65.85078,0.1280003,0.8421366,0,0,17.77008
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.4736,47.4736,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.03864,16.9642,0,0.944855,-0.944855,24.68589,63.29704,0.1280003,0.9873735,0,0,16.9642
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,46.64348,46.64348,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.08848,16.01935,0,0.7911422,-0.7911422,23.85196,61.15874,0.1280003,0.8267435,0,0,16.01935
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,45.78569,45.78569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96752,15.22821,0,0,0,23.85196,61.15874,0.1280003,0,0,0,15.22821
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.16771,45.16771,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.96752,15.22821,0,1.010698,-1.010698,22.78659,58.42703,0.1280003,1.05618,0,0,15.22821
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,44.48517,44.48517,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.09052,14.21751,0,0.9362943,-0.9362943,21.79965,55.89642,0.1280003,0.9784276,0,0,14.21751
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.92253,43.92253,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.13085,13.28121,0,2.206012,-2.206012,19.4743,49.93401,0.1280003,2.305283,0,0,13.28121
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,43.52592,43.52592,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.58197,11.0752,0,1.104936,-1.104936,18.3096,46.9476,0.1280003,1.154658,0,0,11.0752
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06540467,43.45366,43.26766,0.05524555,0.05524555,0,0,0,0.05524555,118.389,0,0,0,0.06540467,0.05815321,0.05524555,0,0,21.80968,9.970266,0.007251459,0,0.007251459,18.31648,46.96524,0.1280001,0.06077011,0.05232374,0,10.03567
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5524866,44.46153,42.88027,3.483847,3.483847,0,0,0,3.483847,15.85852,0,4.440892E-16,0,0.5524866,3.667207,3.483847,0,0,21.80243,9.976793,0,3.114721,-3.114721,15.03327,38.54678,0.1280001,3.832231,0.4419893,0,10.52928
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.184709,47.10369,43.65505,3.12686,3.12686,0,0,0,3.12686,37.88815,0,4.440892E-16,0,1.184709,3.291431,3.12686,0,0,25.26323,6.862072,0,2.106722,-2.106722,12.8126,32.85274,0.1280001,3.439546,0.9477675,0,8.046782
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.160499,49.26691,45.84103,0,0,0,-1,0,0,0,0,0,0,1.160499,0,0,0,0,27.60403,4.755351,1.160499,0,1.160499,13.91354,35.67567,0.1279729,0,0.9283993,0,5.91585
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.733645,56.34657,47.88866,2.574227,2.574227,0,0,0,2.574227,106.1929,0,0,0,2.733645,2.709712,2.574227,0,0,26.44353,5.7998,0.02393312,0,0.02393312,13.93625,35.73389,0.1279724,2.831649,2.186916,0,8.533445
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.568751,61.36351,49.93629,0,0,0,0,0,0,0,0,0,0,3.568751,0,0,0,0,26.4196,5.82134,3.568751,0,3.568751,17.32186,44.41494,0.1278889,0,2.855001,0,9.39009
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.406615,59.5966,51.98392,0.1812962,0.1812962,0,0,0,0.1812962,1327.449,0,0,0,2.406615,0.1908381,0.1812962,0,0,22.85085,9.033216,2.215777,0,2.215777,19.42393,49.80485,0.1278372,0.1994258,1.925292,0,11.43983
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.121768,57.55857,54.05922,1.881029,1.881029,0,0,0,1.881029,59.63584,0,2.220446E-16,0,1.121768,1.980031,1.881029,0,0,20.63507,11.02741,0,0.8582633,-0.8582633,18.51924,47.48514,0.1278372,2.069133,0.8974142,0,12.14918
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.321816,62.92139,55.40585,4.408301,4.408301,0,-1,0,4.408301,52.66917,0,0,0,2.321816,4.640317,4.408301,0,0,21.5887,10.16915,0,2.318502,-2.318502,16.07533,41.2187,0.1278372,4.849132,1.857453,0,12.49097
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.710421,61.57317,56.08839,0,0,0,0,0,0,0,0,0,0,1.710421,0,0,0,0,24.16481,7.85065,1.710421,0,1.710421,17.69798,45.37933,0.1277972,0,1.368337,0,9.56107
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.37719,61.21303,56.80783,0,0,0,0,0,0,0,0,0,0,1.37719,0,0,0,0,22.45439,9.390029,1.37719,0,1.37719,19.00449,48.72937,0.1277651,0,1.101752,0,10.76722
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5261251,57.93679,56.29131,5.186388,5.186388,0,0,0,5.186388,10.14435,0,8.881784E-16,0,0.5261251,5.459356,5.186388,0,0,21.0772,10.6295,0,4.93323,-4.93323,13.80441,35.39585,0.1277651,5.705027,0.4209001,0,11.15562
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4406126,55.88867,54.52961,2.33258,2.33258,0,0,0,2.33258,18.8895,0,4.440892E-16,0,0.4406126,2.455347,2.33258,0,0,26.55857,5.696269,0,2.014735,-2.014735,11.68069,29.95044,0.1277651,2.565838,0.3524901,0,6.136881
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,52.89705,52.89705,5.543334,3.497457,0,-1,0,3.497457,0,0,2.045877,2.60021,0,3.681534,3.497457,0,0,28.79716,3.681534,0,3.681534,-3.681534,7.800015,20,0.1277651,6.097667,0,0,3.681534
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,51.3106,51.3106,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,49.80716,49.80716,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,48.35906,48.35906,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,46.51435,46.51435,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,45.65656,45.65656,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.05703,45.05703,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,44.35604,44.35604,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.81185,43.81185,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277651,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,43.42446,43.42446,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278808,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1072707,43.44357,43.13853,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,130.8929,1.776357E-15,0,0,0.1072707,0,0,8.8,8.36,24.52775,7.524,8.467271,0,8.467271,23.76377,60.93261,0.1279847,0.09014834,0.08581653,12,7.631271
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.625265,47.49416,42.75114,2.868762,2.868762,11.66876,0,3.288197,2.868762,56.65387,1.776357E-15,0,0,1.625265,0,0,8.8,8.36,16.06048,15.14454,9.985265,0,9.985265,33.23662,85.22193,0.1281952,3.155639,1.300212,12,16.76981
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.607428,54.55363,43.52592,1.635552,1.635552,0,0,0,1.635552,220.5633,0,0,0,3.607428,1.721634,1.635552,0,0,6.075218,24.13128,1.885795,0,1.885795,35.02564,89.80916,0.1281513,1.799107,2.885943,0,27.73871
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.178386,58.86281,45.7119,3.421507,3.421507,0,-1,0,3.421507,122.1212,0,0,0,4.178386,3.601586,3.421507,0,0,4.189423,25.8285,0.5767999,0,0.5767999,35.57284,91.21223,0.1281379,3.763658,3.342709,0,30.00688
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.01659,71.99763,47.75953,4.182819,4.182819,0,0,0,4.182819,167.7478,0,0,0,7.01659,4.402968,4.182819,0,0,3.612623,26.34762,2.613622,0,2.613622,38.05234,97.56992,0.1280771,4.601101,5.613272,0,33.36421
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.55348,72.53522,49.80716,0,0,0,0,0,0,0,5.554479,0,0,6.55348,0,0,0,0,0.9990014,28.69988,0.9990014,0,0.9990014,39.00008,100,0.1280539,0,5.242784,0,35.25336
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.05482,77.18677,51.85479,4.100256,4.100256,0,0,0,4.100256,172.058,2.73876,0,0,7.05482,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1280539,4.510282,5.643856,0,36.6538
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.303307,80.87872,53.90241,2.635851,2.635851,0,0,0,2.635851,277.0759,4.528727,0,0,7.303307,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1280539,2.899436,5.842645,0,36.90229
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.406984,74.24987,55.25827,5.671965,5.671965,0,-1,0,5.671965,95.32825,0,0,0,5.406984,5.970489,5.671965,0,0,0,29.59898,0,0.5635048,-0.5635048,38.40609,98.47696,0.1280539,6.239161,4.325587,0,35.00596
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.565002,67.82352,55.87625,3.052974,3.052974,0,0,0,3.052974,116.7715,0,0,0,3.565002,3.213657,3.052974,0,0,0.6261165,29.03547,0.3513456,0,0.3513456,38.73941,99.33162,0.1280457,3.358271,2.852002,0,32.60048
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.994492,66.60876,56.66025,1.346697,1.346697,0,0,0,1.346697,222.3583,1.302145,0,0,2.994492,1.417575,1.346697,0,0,0.2747708,29.35168,0.2747708,0,0.2747708,39.00008,100,0.1280393,1.481366,2.395593,0,32.34618
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.819634,61.98626,56.13451,2.345305,2.345305,0,0,0,2.345305,77.58625,0,0,0,1.819634,2.468742,2.345305,0,0,0,29.59898,0,0.6491079,-0.6491079,38.31586,98.24559,0.1280393,2.579835,1.455707,0,31.41861
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.456157,55.77877,54.37281,4.851694,4.851694,0,0,0,4.851694,9.402016,0,8.881784E-16,0,0.456157,5.107046,4.851694,0,0,0.721231,28.94987,0,4.650889,-4.650889,33.41339,85.67519,0.1280393,5.336863,0.3649256,0,29.40603
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,52.74025,52.74025,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.888885,24.29898,0,8.8,-8.8,24.13738,61.89058,0.1280393,11.06049,0,0,24.29898
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,51.18147,51.18147,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.66666,15.49898,0,4.730418,-4.730418,19.15108,49.10523,0.1280393,4.943287,0,0,15.49898
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,49.65036,49.65036,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.92268,10.76856,0,1.107237,-1.107237,17.98395,46.11259,0.1280393,1.157062,0,0,10.76856
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,48.22071,48.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15295,9.661326,0,0,0,17.98395,46.11259,0.1280393,0,0,0,9.661326
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,47.24301,47.24301,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.15295,9.661326,0,0.04516764,-0.04516764,17.93634,45.99052,0.1280393,0.04720018,0,0,9.661326
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,46.41289,46.41289,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.20313,9.616158,0,2.046887,-2.046887,15.77873,40.4582,0.1280393,2.138997,0,0,9.616158
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,45.5551,45.5551,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.47745,7.569272,0,1.146689,-1.146689,14.57001,37.35893,0.1280393,1.19829,0,0,7.569272
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.95557,44.95557,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.75155,6.422583,0,0.7026932,-0.7026932,13.82931,35.4597,0.1280393,0.7343143,0,0,6.422583
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,44.28225,44.28225,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.53232,5.71989,0,0.1769188,-0.1769188,13.64282,34.98152,0.1280393,0.1848801,0,0,5.71989
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,43.73806,43.73806,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.7289,5.542971,0,1.300218,-1.300218,12.27227,31.4673,0.1280393,1.358727,0,0,5.542971
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,43.35067,43.35067,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.17358,4.242754,0,1.151617,-1.151617,11.05836,28.35471,0.1280393,1.203439,0,0,4.242754
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1305055,43.43583,43.06474,0.4430285,0.4430285,0,0,0,0.4430285,29.45758,0,5.551115E-17,0,0.1305055,0.4663458,0.4430285,0,0,29.45316,3.091137,0,0.3358403,-0.3358403,10.70435,27.447,0.1280393,0.4873313,0.1044044,0,3.221642
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9648615,45.45646,42.67735,0,0,0,0,0,0,0,0,0,0,0.9648615,0,0,0,0,29.82631,2.755297,0.9648615,0,0.9648615,11.6197,29.79405,0.1280169,0,0.7718892,0,3.720158
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.97844,52.39983,43.42446,0,0,0,0,0,0,0,0,0,0,2.97844,0,0,0,0,28.86145,3.623672,2.97844,0,2.97844,14.4453,37.03915,0.1279478,0,2.382752,0,6.602112
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.011505,61.68386,45.60122,3.554394,3.554394,0,-1,0,3.554394,140.9946,0,0,0,5.011505,3.741468,3.554394,0,0,25.88301,6.304268,1.270038,0,1.270038,15.65016,40.12854,0.1279183,3.909834,4.009204,0,11.31577
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.854388,71.21964,47.67652,3.798894,3.798894,0,0,0,3.798894,180.4311,0,0,0,6.854388,3.998836,3.798894,0,0,24.61297,7.447302,2.855552,0,2.855552,18.35917,47.07471,0.1278522,4.178783,5.48351,0,14.30169
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.887765,73.82149,49.7057,3.56194,3.56194,0,0,0,3.56194,193.3712,0,0,0,6.887765,3.74941,3.56194,0,0,21.75742,10.0173,3.138355,0,3.138355,21.33648,54.70882,0.1277795,3.918134,5.510212,0,16.90506
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.530376,66.79702,51.72565,2.468449,2.468449,0,0,0,2.468449,183.5313,0,0,0,4.530376,2.598367,2.468449,0,0,18.61907,12.84182,1.932009,0,1.932009,23.16935,59.40846,0.1277348,2.715294,3.624301,0,17.37219
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.447206,72.71782,53.80095,3.349833,3.349833,0,0,0,3.349833,162.6113,0,0,0,5.447206,3.526139,3.349833,0,0,16.68706,14.58063,1.921066,0,1.921066,24.99183,64.08148,0.1276904,3.684816,4.357765,0,20.02783
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.311741,77.88582,55.10147,1.479878,1.479878,0,-1,0,1.479878,426.5041,0,0,0,6.311741,1.557766,1.479878,0,0,14.76599,16.30959,4.753974,0,4.753974,29.50185,75.64561,0.1275807,1.627866,5.049393,0,22.62133
