Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,44.59585,44.59585,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.82743,6.354291,0,0.7116244,-0.7116244,13.74791,35.25098,0.1283289,0.7436475,0,0,6.354291
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61812,5.642667,0,0,0,13.74791,35.25098,0.1283289,0,0,0,5.642667
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,43.323,43.323,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.61812,5.642667,0,0.7441694,-0.7441694,12.96349,33.23964,0.1283289,0.777657,0,0,5.642667
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.82493,42.82493,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.44498,4.898498,0,0.8816043,-0.8816043,12.03419,30.85684,0.1283289,0.9212765,0,0,4.898498
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.42454,4.016893,0,0,0,12.03419,30.85684,0.1283289,0,0,0,4.016893
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08767013,42.42699,42.17928,2.408332,2.408332,0,0,0,2.408332,3.640285,0,0,0,0.08767013,2.535086,2.408332,0,0,28.42454,4.016893,0,2.447416,-2.447416,9.45439,24.24198,0.1283289,2.649165,0.07013611,0,4.104563
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.52029,46.21996,41.81956,5.136009,5.136009,12,0,3.372,5.136009,29.60061,0,0,0,1.52029,0,0,6.863991,6.520792,31.14389,1.569477,8.041081,0,8.041081,17.08283,43.80204,0.1285555,5.64961,1.216232,12,3.089767
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.807819,54.20776,42.59435,11.18475,11.18475,12,0,3.372,11.18475,34.04475,0,0,0,3.807819,0,0,0.8152543,0.7744915,23.10281,8.806451,4.582311,0,4.582311,21.42999,54.94859,0.1286696,12.30322,3.046255,12,12.61427
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.188979,64.94341,44.62352,4.465771,4.465771,0,-1,0,4.465771,138.587,0,0,0,6.188979,4.700811,4.465771,0,0,18.5205,12.93053,1.488168,0,1.488168,22.84179,58.56858,0.1286364,4.912348,4.951183,0,19.11951
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.622188,73.20998,46.64348,2.118774,2.118774,0,0,0,2.118774,359.7452,0,0,0,7.622188,2.230289,2.118774,0,0,17.03233,14.26988,5.3919,0,5.3919,27.957,71.68446,0.128516,2.330652,6.097751,0,21.89207
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.600683,75.58099,48.61732,4.678561,4.678561,0,0,0,4.678561,162.4577,0,0,0,7.600683,4.924801,4.678561,0,0,11.64043,19.12259,2.675882,0,2.675882,30.49556,78.19359,0.1284564,5.146417,6.080546,0,26.72327
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.804441,78.97034,50.56349,0.3897707,0.3897707,0,0,0,0.3897707,2002.316,0,0,0,7.804441,0.410285,0.3897707,0,0,8.964548,21.53089,7.394156,0,7.394156,37.51027,96.17999,0.1282919,0.4287478,6.243553,0,29.33533
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.195834,83.37933,52.50965,5.790597,5.790597,0,0,0,5.790597,141.5369,0.5300772,0,0,8.195834,6.095366,5.790597,0,0,1.570392,28.18563,1.570392,0,1.570392,39.00008,100,0.128257,6.369657,6.556667,0,36.38146
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.725089,78.05298,53.74561,4.009428,4.009428,0,-1,0,4.009428,167.7319,2.504639,0,0,6.725089,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.128257,4.41037,5.380071,0,36.32407
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.830154,70.81244,54.27135,3.570109,3.570109,0,0,0,3.570109,135.2943,1.072144,0,0,4.830154,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.128257,3.92712,3.864123,0,34.42913
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.142096,68.99929,55.00002,1.954644,1.954644,0,0,0,1.954644,211.9105,2.084576,0,0,4.142096,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.128257,2.150108,3.313677,0,33.74107
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.371899,62.05983,54.42815,7.65947,7.65947,5.406166,0,1.70376,7.65947,30.96688,0,0,0,2.371899,2.371899,2.253304,0,0,0,29.59898,0,0,0,39.00008,100,0.128257,8.425417,1.897519,12,31.97088
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4602268,54.17121,52.76791,12.69214,12.69214,12,0,3.372,12.69214,3.626078,0,0,0,0.4602268,0.7285655,0.6921372,0,0,0,29.59898,0,0.2683387,-0.2683387,38.71722,99.27473,0.128257,13.96135,0.3681814,12,30.0592
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2981541,29.33064,0,0,0,38.71722,99.27473,0.128257,0,0,0,29.33064
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,49.75182,49.75182,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2981541,29.33064,0,1.273646,-1.273646,37.37468,95.83233,0.128257,1.33096,0,0,29.33064
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,48.33139,48.33139,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.713316,28.05699,0,1.953442,-1.953442,35.31557,90.55257,0.128257,2.041346,0,0,28.05699
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.03087,47.03087,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.883807,26.10355,0,1.029756,-1.029756,34.23012,87.76936,0.128257,1.076095,0,0,26.10355
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.09929,46.09929,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.027981,25.0738,0,1.285194,-1.285194,32.8754,84.29574,0.128257,1.343028,0,0,25.0738
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,45.2415,45.2415,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.455974,23.7886,0,0.4475334,-0.4475334,32.40366,83.08614,0.128257,0.4676724,0,0,23.7886
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,44.48517,44.48517,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.953234,23.34107,0,0.1164017,-0.1164017,32.28096,82.77154,0.128257,0.1216398,0,0,23.34107
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.83952,43.83952,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.082569,23.22467,0,0.6726983,-0.6726983,31.57188,80.95337,0.128257,0.7029697,0,0,23.22467
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,43.23999,43.23999,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.830011,22.55197,0,0.7367026,-0.7367026,30.79532,78.96221,0.128257,0.7698542,0,0,22.55197
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,42.72347,42.72347,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.64857,21.81527,0,0.6506717,-0.6506717,30.10946,77.20358,0.128257,0.679952,0,0,21.81527
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.371538,21.16459,0,0.9257489,-0.9257489,29.13363,74.70147,0.128257,0.9674077,0,0,21.16459
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1408846,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,0.1408846,0,0,0,0,10.40015,20.23884,0.1408846,0,0.1408846,29.26729,75.04417,0.1282539,0,0.1127077,0,20.37973
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.788749,46.90933,41.70889,4.106804,4.106804,0,0,0,4.106804,43.55574,0,0,0,1.788749,4.322951,4.106804,0,0,10.25926,20.36564,0,2.534202,-2.534202,26.596,68.19474,0.1282539,4.517484,1.430999,0,22.15439
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.337902,49.40055,42.49289,4.164223,4.164223,0,0,0,4.164223,56.14257,0,8.881784E-16,0,2.337902,4.383393,4.164223,0,0,13.07504,17.83144,0,2.045491,-2.045491,24.43987,62.66619,0.1282539,4.580645,1.870321,0,20.16934
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.477615,55.18909,44.51284,4.126917,4.126917,0,-1,0,4.126917,84.26665,0,0,0,3.477615,4.344124,4.126917,0,0,15.34781,15.78595,0,0.8665083,-0.8665083,23.52649,60.3242,0.1282539,4.539609,2.782092,0,19.26356
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.055507,59.3184,46.51435,2.929783,2.929783,0,0,0,2.929783,138.4235,0,0,0,4.055507,3.083982,2.929783,0,0,16.3106,14.91944,0.9715253,0,0.9715253,24.44815,62.68745,0.1282323,3.222761,3.244406,0,18.97495
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.430856,66.54066,48.50664,0.7911353,0.7911353,0,0,0,0.7911353,686.4636,0,0,0,5.430856,0.832774,0.7911353,0,0,15.33907,15.79381,4.598082,0,4.598082,28.81028,73.87236,0.1281303,0.8702488,4.344685,0,21.22467
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.84886,79.012,50.43436,2.586704,2.586704,0,0,0,2.586704,303.431,0,0,0,7.84886,2.722846,2.586704,0,0,10.74099,19.93209,5.126014,0,5.126014,33.67324,86.34148,0.1280168,2.845374,6.279088,0,27.78094
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.217461,78.5592,52.3713,6.155385,6.155385,0,0,0,6.155385,117.2544,0,0,0,7.217461,6.479353,6.155385,0,0,5.614977,24.5455,0.7381078,0,0.7381078,34.37347,88.13693,0.1280005,6.770924,5.773969,0,31.76296
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.941983,66.75407,53.64415,8.672715,8.36,0,-1,0,8.36,47.15291,0,0.3127153,1.179987,3.941983,8.8,8.36,0,0,4.876869,25.20979,0,4.858016,-4.858016,29.25267,75.00671,0.1280005,9.539987,3.153587,0,29.15178
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.369688,65.24802,54.16068,2.785155,2.785155,0,0,0,2.785155,120.9875,0,0,0,3.369688,2.931742,2.785155,0,0,10.27467,20.35178,0.4379462,0,0.4379462,29.66815,76.07202,0.1279908,3.06367,2.69575,0,23.72147
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.856686,64.17149,54.84321,2.06982,2.06982,0,0,0,2.06982,138.0161,0,0,0,2.856686,2.178758,2.06982,0,0,9.83672,20.74593,0.6779279,0,0.6779279,30.31129,77.72109,0.1279758,2.276802,2.285349,0,23.60262
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.338763,61.83055,54.31747,2.575305,2.575305,0,0,0,2.575305,90.81498,0,0,0,2.338763,2.710848,2.575305,0,0,9.158792,21.35607,0,0.3720848,-0.3720848,29.91907,76.71542,0.1279758,2.832836,1.87101,0,23.69483
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.438787,53.94704,52.61111,0,0,0,0,0,0,0,0,0,0,0.438787,0,0,0,0,9.572219,20.98398,0.438787,0,0.438787,30.33534,77.78278,0.1279661,0,0.3510296,0,21.42277
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.05234,51.05234,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.133432,21.37889,0,5.693189,-5.693189,24.3342,62.39525,0.1279661,5.949382,0,0,21.37889
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,49.62269,49.62269,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,15.4592,15.6857,0,5.265263,-5.265263,18.78412,48.16432,0.1279661,5.502199,0,0,15.6857
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,48.20226,48.20226,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.30949,10.42044,0,4.922823,-4.922823,13.59501,34.85893,0.1279661,5.14435,0,0,10.42044
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.90174,46.90174,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,26.77929,5.497615,0,0.2586715,-0.2586715,13.32235,34.1598,0.1279661,0.2703117,0,0,5.497615
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.97016,45.97016,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.06671,5.238944,0,2.442081,-2.442081,10.74817,27.55935,0.1279661,2.551975,0,0,5.238944
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.14004,45.14004,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,29.78013,2.796863,0,0.02217255,-0.02217255,10.7248,27.49942,0.1279661,0.02317032,0,0,2.796863
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,44.41138,44.41138,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,29.80476,2.77469,0,0.3598807,-0.3598807,10.34545,26.52674,0.1279661,0.3760754,0,0,2.77469
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,43.73806,43.73806,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,30.20463,2.414809,0,0.5333375,-0.5333375,9.783261,25.08524,0.1279661,0.5573376,0,0,2.414809
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.13853,43.13853,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,30.79723,1.881472,0,0.6194388,-0.6194388,9.130316,23.41102,0.1279661,0.6473136,0,0,1.881472
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,42.64968,42.64968,1.308647,1.198931,0,-1,0,1.198931,0,0,0.1097151,0.2405798,0,1.262033,1.198931,0,0,31.48549,1.262033,0,1.262033,-1.262033,7.800015,20,0.1279661,1.439511,0,0,1.262033
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,42.30841,42.30841,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280946,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1441634,42.40207,41.99481,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.74175,1.776357E-15,0,0,0.1441634,0,0,8.8,8.36,24.52775,7.524,8.504164,0,8.504164,23.79877,61.02235,0.1282351,1.075718,0.1153307,12,7.668163
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.410811,45.73356,41.66277,5.8446,5.8446,12,0,3.372,5.8446,24.13872,0,0,0,1.410811,0,0,6.1554,5.847631,16.02359,15.17775,7.258442,0,7.258442,30.68473,78.67863,0.1284375,6.42906,1.128649,12,16.58856
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.264277,52.2162,42.39143,3.366425,3.366425,8.592252,0,2.50984,3.366425,96.96571,0,0,0,3.264277,0,0,5.225827,4.964536,8.765148,21.71034,8.228813,0,8.228813,38.49126,98.69536,0.128526,3.703067,2.611422,12,24.97462
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.1051,57.15453,44.38371,0.2887379,0.2887379,0,-1,0,0.2887379,1421.739,3.26483,0,0,4.1051,0.3039346,0.2887379,0,0,0.5363349,29.11628,0.5363349,0,0.5363349,39.00008,100,0.1285142,0.3176116,3.28408,0,33.22137
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.283793,60.00127,46.41289,0,0,0,0,0,0,0,4.283793,0,0,4.283793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285142,0,3.427034,0,33.88277
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.703215,63.68285,48.37751,0.4085476,0.4085476,0,0,0,0.4085476,1151.204,4.273165,0,0,4.703215,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1285142,0.4494024,3.762572,0,34.30219
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.294402,68.07043,50.29601,5.60047,5.60047,0,0,0,5.60047,94.53496,0,0,0,5.294402,5.895231,5.60047,0,0,0,29.59898,0,0.6008296,-0.6008296,38.36675,98.37608,0.1285142,6.160517,4.235521,0,34.89338
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.50687,71.14684,52.24218,0,0,0,0,0,0,0,4.839282,0,0,5.50687,0,0,0,0,0.6675884,28.99815,0.6675884,0,0.6675884,39.00008,100,0.1284994,0,4.405496,0,34.50502
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.626939,69.14134,53.48735,1.775759,1.775759,0,-1,0,1.775759,260.5612,2.75772,0,0,4.626939,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1284994,1.953335,3.701551,0,34.22592
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.166487,57.65433,54.0131,0.464417,0.464417,0,0,0,0.464417,251.1723,0.677627,0,0,1.166487,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1284994,0.5108587,0.9331896,0,30.76546
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.563133,62.98688,54.68641,3.178971,3.178971,0,0,0,3.178971,80.62776,0,0,0,2.563133,3.346285,3.178971,0,0,0,29.59898,0,0.783152,-0.783152,38.17456,97.8833,0.1284994,3.496868,2.050507,0,32.16211
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.815799,56.69064,54.16068,0,0,0,0,0,0,0,0,0,0,0.815799,0,0,0,0,0.8701689,28.81583,0.815799,0,0.815799,38.9485,99.86774,0.1284814,0,0.6526392,0,29.63162
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4661589,53.90081,52.48199,2.300931,2.300931,0,0,0,2.300931,20.25958,0,0,0,0.4661589,2.422033,2.300931,0,0,0.05436994,29.55005,0,1.955874,-1.955874,36.88683,94.58141,0.1284814,2.531024,0.3729272,0,30.0162
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,50.89554,50.89554,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.227563,27.59417,0,2.173434,-2.173434,34.59583,88.70707,0.1284814,2.271238,0,0,27.59417
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,49.46589,49.46589,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.642489,25.42074,0,8.8,-8.8,25.31981,64.92246,0.1284814,12.17366,0,0,25.42074
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.07313,48.07313,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.42027,16.62074,0,1.805042,-1.805042,23.41713,60.0438,0.1284814,1.886269,0,0,16.62074
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,46.77261,46.77261,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.42587,14.81569,0,0.4436401,-0.4436401,22.94949,58.84473,0.1284814,0.4636039,0,0,14.81569
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.85948,45.85948,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.9188,14.37206,0,0.6029637,-0.6029637,22.31391,57.21505,0.1284814,0.6300971,0,0,14.37206
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.05703,45.05703,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.58876,13.76909,0,1.950003,-1.950003,20.25843,51.94458,0.1284814,2.037753,0,0,13.76909
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,44.30992,44.30992,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.75543,11.81909,0,2.028993,-2.028993,18.11968,46.46063,0.1284814,2.120298,0,0,11.81909
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,43.6366,43.6366,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.00987,9.790095,0,1.762712,-1.762712,16.26162,41.69638,0.1284814,1.842034,0,0,9.790095
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.06474,43.06474,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.96844,8.027384,0,1.207225,-1.207225,14.98909,38.43349,0.1284814,1.261551,0,0,8.027384
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,42.56667,42.56667,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.3098,6.820158,0,1.372949,-1.372949,13.54188,34.72269,0.1284814,1.434731,0,0,6.820158
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.20695,42.20695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.8353,5.447209,0,0,0,13.54188,34.72269,0.1284814,0,0,0,5.447209
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07110847,42.09384,41.89335,0.09639126,0.09639126,0,0,0,0.09639126,73.77065,0,1.387779E-17,0,0.07110847,0.1014645,0.09639126,0,0,26.8353,5.447209,0,0.03035602,-0.03035602,13.50988,34.64065,0.1284814,0.1060304,0.05688677,0,5.518318
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5834408,43.23666,41.57975,2.473688,2.473688,0,0,0,2.473688,23.58587,0,0,0,0.5834408,2.603882,2.473688,0,0,26.86903,5.416853,0,2.020441,-2.020441,11.38015,29.17981,0.1284814,2.721057,0.4667527,0,6.000294
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.60989,46.99134,42.30841,2.410447,2.410447,0,0,0,2.410447,66.78802,0,0,0,1.60989,2.537313,2.410447,0,0,29.11396,3.396412,0,0.9274229,-0.9274229,10.40256,26.67317,0.1284814,2.651492,1.287912,0,5.006302
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.731393,52.54895,44.30992,7.32963,4.940363,0,-1,0,4.940363,55.28729,0,2.389267,5.198089,2.731393,5.200382,4.940363,0,0,30.14443,2.468989,0,2.468989,-2.468989,7.800015,20,0.1284814,8.062593,2.185114,0,5.200382
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.143183,56.03445,46.32988,3.915348,3.915348,12,0,3.372,3.915348,80.27852,0,0,0,3.143183,0,0,8.084652,7.680419,32.88775,0,10.8236,0,10.8236,18.06819,46.32859,0.1286767,4.306883,2.514547,12,3.143183
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.21901,61.85968,48.30372,2.923536,2.923536,11.72354,0,3.302054,2.923536,144.3119,0,0,0,4.21901,0,0,8.8,8.36,22.06415,9.741242,12.57901,0,12.57901,30.00168,76.92724,0.1288193,3.215889,3.375208,12,13.96025
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.586991,61.73769,50.22222,5.983111,5.983111,11.58635,0,3.267348,5.983111,59.95193,0,0,0,3.586991,0,0,5.603242,5.32308,9.48514,21.06235,8.91007,0,8.91007,38.45452,98.60114,0.1290355,6.581423,2.869592,12,24.64934
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.381829,70.56555,52.16838,1.148109,1.148109,0,0,0,1.148109,468.7561,3.598224,0,0,5.381829,1.208535,1.148109,0,0,0.5750696,29.08142,0.5750696,0,0.5750696,39.00008,100,0.1290229,1.26292,4.305463,0,34.46325
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.985113,63.05769,53.38589,6.086222,6.086222,0,-1,0,6.086222,49.04706,0,8.881784E-16,0,2.985113,6.406549,6.086222,0,0,0,29.59898,0,3.421436,-3.421436,35.39357,90.75256,0.1290229,6.694844,2.38809,0,32.58409
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.31797,58.02695,53.90241,2.524765,2.524765,0,0,0,2.524765,52.20169,0,0,0,1.31797,2.657647,2.524765,0,0,3.801595,26.17754,0,1.339677,-1.339677,33.98142,87.13168,0.1290229,2.777241,1.054376,0,27.49551
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.207578,55.22236,54.58495,3.213671,3.213671,0,0,0,3.213671,6.459217,0,4.440892E-16,0,0.207578,3.382812,3.213671,0,0,5.290126,24.83786,0,3.175234,-3.175234,30.63443,78.54967,0.1290229,3.535038,0.1660624,0,25.04544
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.001997,57.12975,54.0131,6.502184,6.502184,0,0,0,6.502184,15.41016,0,8.881784E-16,0,1.001997,6.844405,6.502184,0,0,8.818163,21.66263,0,5.842408,-5.842408,24.476,62.75884,0.1290229,7.152403,0.8015977,0,22.66463
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3715118,53.48044,52.35286,2.371011,2.371011,0,0,0,2.371011,15.66891,0,4.440892E-16,0,0.3715118,2.495802,2.371011,0,0,15.30973,15.82022,0,2.12429,-2.12429,22.2368,57.01731,0.1290229,2.608113,0.2972094,0,16.19174
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,50.79408,50.79408,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.67005,13.69593,0,7.932059,-7.932059,13.87567,35.57858,0.1290229,8.289001,0,0,13.69593
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,49.3921,49.3921,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.48345,5.763875,0,2.631016,-2.631016,11.10234,28.46748,0.1290229,2.749412,0,0,5.763875
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.99012,47.99012,13.50853,2.976216,0,-1,0,2.976216,0,0,10.53231,11.88317,0,3.132859,2.976216,0,0,29.4068,3.132859,0,3.132859,-3.132859,7.800015,20,0.1290229,14.85938,0,0,3.132859
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,46.69882,46.69882,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,45.75802,45.75802,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.95557,44.95557,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,44.22691,44.22691,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,43.52592,43.52592,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.95406,42.95406,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,42.49289,42.49289,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290229,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.15162,42.15162,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291947,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.133823,42.22486,41.84724,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.850739,0,0,0,0.133823,0,0,8.8,8.36,24.52775,7.524,8.493823,0,8.493823,23.78896,60.9972,0.1293671,1.875051,0.1070584,12,7.657823
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.495107,45.82244,41.50597,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.89031,0,0,0,1.495107,0,0,8.260038,7.847036,16.03393,15.16844,9.342143,0,9.342143,32.65169,83.72211,0.1295796,3.834473,1.196085,12,16.66355
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.741185,50.38621,42.23462,2.173034,2.173034,0,0,0,2.173034,126.1455,0,0,0,2.741185,2.287404,2.173034,0,0,6.691788,23.57637,0.4537806,0,0.4537806,33.08218,84.82594,0.1295696,2.390337,2.192948,0,26.31755
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.249928,57.457,44.20846,0,0,0,-1,0,0,0,0,0,0,4.249928,0,0,0,0,6.238007,23.98477,4.249928,0,4.249928,37.11402,95.16396,0.1294761,0,3.399942,0,28.2347
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.136439,59.25461,46.20075,4.056289,4.056289,0,0,0,4.056289,101.976,0,0,0,4.136439,4.269778,4.056289,0,0,1.988079,27.80971,0,0.1333384,-0.1333384,36.97347,94.80358,0.1294761,4.461917,3.309151,0,31.94615
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.013169,60.96146,48.14692,4.638089,4.638089,0,0,0,4.638089,86.52636,0,0,0,4.013169,4.882198,4.638089,0,0,2.136233,27.67637,0,0.8690293,-0.8690293,36.05743,92.45477,0.1294761,5.101897,3.210535,0,31.68954
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.383213,64.40166,50.06542,1.041691,1.041691,0,0,0,1.041691,420.7785,0.1848747,0,0,4.383213,1.096517,1.041691,0,0,3.101821,26.80734,3.101821,0,3.101821,39.00008,100,0.1294079,1.14586,3.50657,0,31.19055
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.125216,55.47257,52.01159,0,0,0,0,0,0,0,1.125216,0,0,1.125216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294079,0,0.9001728,0,30.72419
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.026994,66.60776,53.2291,3.697889,3.697889,0,-1,0,3.697889,108.8998,0.1344791,0,0,4.026994,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1294079,4.067677,3.221595,0,33.62597
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.725732,59.18927,53.74561,2.862044,2.862044,0,0,0,2.862044,60.29718,0,0,0,1.725732,3.012677,2.862044,0,0,0,29.59898,0,1.286946,-1.286946,37.64352,96.52164,0.1294079,3.148248,1.380585,0,31.32471
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.753928,59.99131,54.42815,0.3033186,0.3033186,0,0,0,0.3033186,578.2461,0.004705816,0,0,1.753928,0.3192828,0.3033186,0,0,1.42994,28.31203,1.42994,0,1.42994,39.00008,100,0.1293765,0.3336505,1.403143,0,30.06596
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.002154,56.97007,53.85629,3.142992,3.142992,0,0,0,3.142992,31.88534,0,4.440892E-16,0,1.002154,3.308412,3.142992,0,0,0,29.59898,0,2.306259,-2.306259,36.56907,93.76665,0.1293765,3.457291,0.801723,0,30.60113
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4308673,53.47609,52.16838,8.826353,8.826353,10.85141,0,3.081408,8.826353,4.8816,0,0,0,0.4308673,0,0,2.02506,1.923807,2.56251,27.29272,2.354675,0,2.354675,38.80291,99.49444,0.1294409,9.708988,0.3446938,12,27.72359
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,50.63728,50.63728,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2078351,29.41193,0,7.209742,-7.209742,31.20317,80.00797,0.1294409,7.534181,0,0,29.41193
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,49.2353,49.2353,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.218659,22.20218,0,6.159481,-6.159481,24.71051,63.36016,0.1294409,6.436657,0,0,22.20218
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,47.83332,47.83332,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.06253,16.0427,0,3.030038,-3.030038,21.51657,55.17058,0.1294409,3.16639,0,0,16.0427
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,46.56047,46.56047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42924,13.01267,0,0,0,21.51657,55.17058,0.1294409,0,0,0,13.01267
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,45.65656,45.65656,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42924,13.01267,0,0.2129637,-0.2129637,21.29209,54.59498,0.1294409,0.2225471,0,0,13.01267
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.82644,44.82644,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66586,12.7997,0,1.847217,-1.847217,19.34495,49.60233,0.1294409,1.930342,0,0,12.7997
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.12545,44.12545,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71833,10.95248,0,2.093036,-2.093036,17.13869,43.94528,0.1294409,2.187222,0,0,10.95248
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.45213,43.45213,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04392,8.859448,0,0.8708165,-0.8708165,16.22077,41.59164,0.1294409,0.9100032,0,0,8.859448
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.88027,42.88027,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.0115,7.988632,0,0.1861837,-0.1861837,16.02452,41.08842,0.1294409,0.1945619,0,0,7.988632
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,42.40987,42.40987,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21837,7.802448,0,0.4803038,-0.4803038,15.51823,39.79026,0.1294409,0.5019175,0,0,7.802448
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.07782,42.07782,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.75204,7.322145,0,0.1271533,-0.1271533,15.3842,39.44659,0.1294409,0.1328752,0,0,7.322145
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05321431,41.91409,41.76423,1.173677,1.173677,0,0,0,1.173677,4.533981,0,2.220446E-16,0,0.05321431,1.23545,1.173677,0,0,24.89332,7.194991,0,1.182236,-1.182236,14.13802,36.25125,0.1294409,1.291045,0.04257145,0,7.248206
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.471303,45.67595,41.43217,3.146122,3.146122,0,0,0,3.146122,46.76561,0,0,0,1.471303,3.311707,3.146122,0,0,26.20691,6.012755,0,1.840404,-1.840404,12.19806,31.27701,0.1294409,3.460734,1.177042,0,7.484059
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.639713,53.17631,42.15162,3.632088,3.632088,0,0,0,3.632088,100.2099,4.440892E-16,0,0,3.639713,3.823251,3.632088,0,0,28.25181,4.172351,0,0.1835378,-0.1835378,12.00459,30.78095,0.1294409,3.995297,2.91177,0,7.812064
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.088187,60.26732,44.09778,3.517695,3.517695,0,-1,0,3.517695,144.6455,0,0,0,5.088187,3.702837,3.517695,0,0,28.45574,3.988813,1.38535,0,1.38535,13.31885,34.15084,0.1294105,3.869465,4.070549,0,9.077001
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.909187,65.62157,46.12696,1.416845,1.416845,0,0,0,1.416845,417.0666,0,0,0,5.909187,1.491416,1.416845,0,0,27.07039,5.235629,4.417771,0,4.417771,17.50992,44.89714,0.1293136,1.558529,4.72735,0,11.14482
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.348128,73.79588,48.07313,1.378643,1.378643,0,0,0,1.378643,532.9973,0,0,0,7.348128,1.451203,1.378643,0,0,22.65262,9.211622,5.896925,0,5.896925,23.10423,59.2415,0.1291844,1.516507,5.878502,0,16.55975
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.51246,76.8758,49.96396,0,0,0,0,0,0,0,0,0,0,7.51246,0,0,0,0,16.75569,14.51886,7.51246,0,7.51246,30.23118,77.51569,0.1290203,0,6.009968,0,22.03131
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.735178,75.81833,51.88246,2.397683,2.397683,0,0,0,2.397683,280.9036,0,0,0,6.735178,2.523877,2.397683,0,0,9.243232,21.28007,4.211301,0,4.211301,34.22637,87.75974,0.1289285,2.637451,5.388142,0,28.01525
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.991663,74.12577,53.09996,0,0,0,-1,0,0,0,0.9597325,0,0,5.991663,0,0,0,0,5.03193,25.07024,5.03193,0,5.03193,39.00008,100,0.1288189,0,4.793331,0,31.0619
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.066828,70.96954,53.59803,4.260032,4.260032,0,0,0,4.260032,118.9387,0.5825832,0,0,5.066828,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1288189,4.686036,4.053462,0,34.66581
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.362942,61.86386,54.27135,3.684789,3.684789,0,0,0,3.684789,64.12693,0,0,0,2.362942,3.878725,3.684789,0,0,0,29.59898,0,1.515783,-1.515783,37.4023,95.90314,0.1288189,4.053267,1.890353,0,31.96192
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.97395,60.00733,53.74561,6.388529,6.388529,0,0,0,6.388529,30.89835,0,0,0,1.97395,6.724767,6.388529,0,0,1.684204,28.08319,0,4.750817,-4.750817,32.3945,83.06266,0.1288189,7.027381,1.57916,0,30.05714
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4658485,53.48084,52.06693,5.243581,5.243581,0,0,0,5.243581,8.884168,0,0,0,0.4658485,5.519558,5.243581,0,0,6.962889,23.33238,0,5.05371,-5.05371,27.06742,69.40351,0.1288189,5.767939,0.3726788,0,23.79823
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,50.53582,50.53582,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.57812,18.27867,0,6.641946,-6.641946,20.0662,51.45168,0.1288189,6.940834,0,0,18.27867
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,49.16151,49.16151,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.95806,11.63672,0,7.06469,-7.06469,12.61936,32.35727,0.1288189,7.382601,0,0,11.63672
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,47.75953,47.75953,8.079764,4.34343,0,-1,0,4.34343,0,0,3.736335,4.544312,0,4.572031,4.34343,0,0,27.80772,4.572031,0,4.572031,-4.572031,7.800015,20,0.1288189,8.887741,0,0,4.572031
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,46.51435,46.51435,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,45.5551,45.5551,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,44.75265,44.75265,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.05166,44.05166,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.35067,43.35067,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.80648,42.80648,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,42.33608,42.33608,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288189,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.99481,41.99481,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289936,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1157132,42.01653,41.69043,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.28157,0,0,0,0.1157132,0,0,8.8,8.36,24.52775,7.524,8.475713,0,8.475713,23.77178,60.95315,0.1291326,1.128252,0.09257057,12,7.639713
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.351665,45.26529,41.37683,5.183517,5.183517,12,0,3.372,5.183517,26.07622,0,0,0,1.351665,0,0,6.816483,6.475659,16.05204,15.15214,7.827325,0,7.827325,31.19743,79.99325,0.1293456,5.701868,1.081332,12,16.50381
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.542565,52.78007,42.07782,1.416799,1.416799,6.345378,0,1.941381,1.416799,250.0401,0,0,0,3.542565,0,0,4.928579,4.68215,8.224715,22.19673,8.224715,0,8.224715,39.00008,100,0.1293249,1.558479,2.834052,12,25.7393
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.829052,62.88776,44.02399,2.322705,2.322705,0,-1,0,2.322705,250.9597,3.3841,0,0,5.829052,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1293249,2.554975,4.663242,0,35.42803
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.753314,64.89999,46.01628,0,0,0,0,0,0,0,5.753314,0,0,5.753314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293249,0,4.602652,0,35.35229
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.546708,62.62132,47.93478,0,0,0,0,0,0,0,4.546708,0,0,4.546708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293249,0,3.637366,0,34.14569
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.079826,63.05308,49.83483,4.774202,4.774202,0,0,0,4.774202,85.45564,0,0,0,4.079826,5.025476,4.774202,0,0,0,29.59898,0,0.9456508,-0.9456508,38.00327,97.4441,0.1293249,5.251623,3.26386,0,33.6788
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.999582,64.87893,51.75333,0,0,0,0,0,0,0,2.948859,0,0,3.999582,0,0,0,0,1.050723,28.65333,1.050723,0,1.050723,39.00008,100,0.129302,0,3.199666,0,32.65291
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.186277,63.31285,52.97084,0.3299157,0.3299157,0,-1,0,0.3299157,965.7851,2.838997,0,0,3.186277,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.129302,0.3629073,2.549021,0,32.78526
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.108639,63.54789,53.44123,2.726827,2.726827,0,0,0,2.726827,114.002,0.2382944,0,0,3.108639,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.129302,2.99951,2.486911,0,32.70762
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.43303,58.56016,54.05922,6.548921,6.548921,0,0,0,6.548921,21.88192,0,8.881784E-16,0,1.43303,6.893601,6.548921,0,0,0,29.59898,0,5.460571,-5.460571,33.24413,85.24119,0.129302,7.203813,1.146424,0,31.03201
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9891969,56.6087,53.54269,4.176889,4.176889,0,0,0,4.176889,23.68262,0,0,0,0.9891969,4.396725,4.176889,0,0,6.067301,24.13841,0,3.407528,-3.407528,29.65228,76.03133,0.129302,4.594578,0.7913575,0,25.1276
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4101976,53.15242,51.91013,8.378524,8.378524,12,0,3.372,8.378524,4.895822,0,0,0,0.4101976,0,0,3.621476,3.440402,9.853444,20.73088,3.8506,0,3.8506,33.30528,85.39798,0.1294077,9.216376,0.3281581,12,21.14108
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,50.37902,50.37902,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.002844,24.19642,0,3.489308,-3.489308,29.62723,75.96709,0.1294077,3.646327,0,0,24.19642
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.879853,20.70711,0,0,0,29.62723,75.96709,0.1294077,0,0,0,20.70711
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,47.6304,47.6304,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.879853,20.70711,0,5.518192,-5.518192,23.81054,61.05255,0.1294077,5.766511,0,0,20.70711
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,46.38522,46.38522,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.01118,15.18892,0,1.209732,-1.209732,22.53537,57.78289,0.1294077,1.26417,0,0,15.18892
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,45.44442,45.44442,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.35533,13.97919,0,0.1614572,-0.1614572,22.36518,57.3465,0.1294077,0.1687227,0,0,13.97919
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,44.64197,44.64197,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.53472,13.81773,0,1.18309,-1.18309,21.11809,54.14885,0.1294077,1.236329,0,0,13.81773
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.94098,43.94098,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.84927,12.63464,0,0.7743139,-0.7743139,20.3019,52.05604,0.1294077,0.809158,0,0,12.63464
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,43.23999,43.23999,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.70962,11.86032,0,1.53359,-1.53359,18.68535,47.91106,0.1294077,1.602602,0,0,11.86032
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,42.72347,42.72347,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.4136,10.32673,0,2.701322,-2.701322,15.83791,40.60994,0.1294077,2.822882,0,0,10.32673
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,42.26229,42.26229,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.41507,7.625412,0,0.95517,-0.95517,14.83107,38.02831,0.1294077,0.9981527,0,0,7.625412
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.92102,41.92102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47637,6.670242,0,0,0,14.83107,38.02831,0.1294077,0,0,0,6.670242
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09648965,41.8791,41.60743,0.2719402,0.2719402,0,0,0,0.2719402,35.48193,0,0,0,0.09648965,0.2862529,0.2719402,0,0,25.47637,6.670242,0,0.1897632,-0.1897632,14.63104,37.51541,0.1294077,0.2991343,0.07719173,0,6.766732
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.090993,44.39659,41.27538,3.401664,3.401664,0,0,0,3.401664,32.07233,0,0,0,1.090993,3.580699,3.401664,0,0,25.68722,6.480479,0,2.489706,-2.489706,12.00666,30.78625,0.1294077,3.741831,0.8727943,0,7.571472
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.135068,45.28832,42.02248,0.3846547,0.3846547,0,0,0,0.3846547,295.0876,0,0,0,1.135068,0.4048997,0.3846547,0,0,28.45356,3.990773,0.7301684,0,0.7301684,12.69936,32.56239,0.1293918,0.4231201,0.9080544,0,5.125841
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.686084,48.8877,43.92253,7.692783,6.017308,0,-1,0,6.017308,28.02057,0,1.675475,3.726177,1.686084,6.334008,6.017308,0,0,27.72339,4.647924,0,4.647924,-4.647924,7.800015,20,0.1293918,8.462061,1.348867,0,6.334008
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.404711,53.19983,45.91482,4.640911,4.640911,12,0,3.372,4.640911,51.81551,0,0,0,2.404711,0,0,7.359089,6.991135,32.88775,0,9.395846,0,9.395846,16.7137,42.85555,0.129612,5.105002,1.923769,12,2.404711
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.041179,50.94081,47.83332,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.041179,0,0,8.8,8.36,23.49191,8.456262,9.401178,0,9.401178,25.63244,65.72408,0.1296809,0,0.8329428,12,9.49744
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.465112,57.41585,49.73337,3.979629,3.979629,11.81666,0,3.325615,3.979629,61.94326,0,0,0,2.465112,0,0,7.837031,7.445179,14.09073,16.91732,9.910292,0,9.910292,35.03417,89.83102,0.1298801,4.377592,1.972089,12,19.38243
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.316597,58.94725,51.65187,5.714419,5.714419,0,0,0,5.714419,40.53949,0,8.881784E-16,0,2.316597,6.015178,5.714419,0,0,4.180437,25.83658,0,3.698582,-3.698582,31.13552,79.8345,0.1298801,6.285861,1.853277,0,28.15318
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.194662,66.82687,52.86937,0,0,0,-1,0,0,0,0,0,0,4.194662,0,0,0,0,8.289972,22.138,4.194662,0,4.194662,35.11493,90.03809,0.1297892,0,3.35573,0,26.33266
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.146923,63.56274,53.33055,0.8248632,0.8248632,0,0,0,0.8248632,381.5084,0,0,0,3.146923,0.8682771,0.8248632,0,0,4.095311,25.9132,2.278646,0,2.278646,37.27664,95.58093,0.1297399,0.9073495,2.517538,0,29.06012
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.669482,56.08076,54.0131,0,0,0,0,0,0,0,0,0,0,0.669482,0,0,0,0,1.816665,27.96398,0.669482,0,0.669482,37.91177,97.20946,0.1297254,0,0.5355856,0,28.63346
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.093797,56.83668,53.44123,0,0,0,0,0,0,0,0,0,0,1.093797,0,0,0,0,1.147183,28.56651,1.093797,0,1.093797,38.94943,99.87014,0.1297017,0,0.8750373,0,29.66031
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4662749,53.24006,51.82711,4.637885,4.637885,0,0,0,4.637885,10.05361,0,8.881784E-16,0,0.4662749,4.881984,4.637885,0,0,0.05338654,29.55093,0,4.415709,-4.415709,34.29486,87.93537,0.1297017,5.101674,0.3730199,0,30.0172
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,50.32368,50.32368,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.95973,25.13522,0,2.000741,-2.000741,32.1859,82.52778,0.1297017,2.090774,0,0,25.13522
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.97704,48.97704,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.182775,23.13448,0,7.437908,-7.437908,24.34566,62.42463,0.1297017,7.772614,0,0,23.13448
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,47.57506,47.57506,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.44712,15.69657,0,7.130833,-7.130833,16.8291,43.15145,0.1297017,7.451721,0,0,15.69657
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,46.32988,46.32988,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.37027,8.56574,0,0.735705,-0.735705,16.0536,41.16299,0.1297017,0.7688118,0,0,8.56574
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,45.37063,45.37063,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.18772,7.830034,0,2.044883,-2.044883,13.8981,35.63609,0.1297017,2.136903,0,0,7.830034
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,44.56818,44.56818,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.45981,5.785151,0,2.638526,-2.638526,11.11685,28.50469,0.1297017,2.75726,0,0,5.785151
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.86719,43.86719,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.3915,3.146625,0,0.5663975,-0.5663975,10.51981,26.97383,0.1297017,0.5918854,0,0,3.146625
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.1662,43.1662,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.02083,2.580228,0,0.4301034,-0.4301034,10.06645,25.81135,0.1297017,0.449458,0,0,2.580228
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,42.64968,42.64968,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.49873,2.150124,0,1.653534,-1.653534,8.323467,21.34218,0.1297017,1.727943,0,0,2.150124
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33599,0.49659,0,0,0,8.323467,21.34218,0.1297017,0,0,0,0.49659
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.84724,41.84724,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.33599,0.49659,8.36,0,8.36,16.25446,41.67802,0.1298229,0.7094089,0,12,0.49659
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03695332,41.66521,41.56131,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.813465,1.776357E-15,0,0,0.03695332,0,0,8.8,8.36,23.97599,8.02059,8.396954,0,8.396954,24.22051,62.10374,0.1299323,0.4612108,0.02956266,12,8.057544
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6533799,43.07365,41.22004,3.955989,3.955989,12,0,3.372,3.955989,16.51622,0,0,0,0.6533799,0,0,8.044011,7.64181,15.57903,15.57785,8.29519,0,8.29519,32.09002,82.28193,0.1301578,4.351588,0.5227039,12,16.23123
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.092899,45.0892,41.9487,10.02593,10.02593,12,0,3.372,10.02593,10.90073,0,0,0,1.092899,0,0,1.974072,1.875368,7.283843,23.04352,2.968268,0,2.968268,34.90596,89.50229,0.1302342,11.02852,0.8743195,12,24.13642
