Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.733976,48.94772,43.83952,0.8404318,0.8404318,0,-1,0,0.8404318,206.3197,0,0,0,1.733976,0.884665,0.8404318,0,0,4.315576,25.71496,0.8493115,0,0.8493115,35.71169,91.56825,0.1302158,0.924475,1.387181,0,27.44894
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.31442,49.70472,45.81336,0,0,0,0,0,0,0,0,0,0,1.31442,0,0,0,0,3.466264,26.47934,1.31442,0,1.31442,36.95866,94.7656,0.1301874,0,1.051536,0,27.79376
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9572699,50.61039,47.75953,3.000972,3.000972,0,0,0,3.000972,31.89866,0,0,0,0.9572699,3.158918,3.000972,0,0,2.151844,27.66232,0,2.201648,-2.201648,34.63792,88.81499,0.1301874,3.301069,0.7658159,0,28.61959
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8341933,52.13203,49.62269,4.352451,4.352451,0,0,0,4.352451,19.16606,0,0,0,0.8341933,4.581528,4.352451,0,0,4.59812,25.46067,0,3.747334,-3.747334,30.68788,78.68671,0.1301874,4.787696,0.6673546,0,26.29486
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.846058,57.28947,51.54119,5.080203,5.080203,0,0,0,5.080203,36.33828,0,0,0,1.846058,5.347582,5.080203,0,0,8.761825,21.71334,0,3.501524,-3.501524,26.99695,69.22282,0.1301874,5.588223,1.476847,0,23.55939
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.082719,56.13144,52.78637,5.635564,5.635564,0,-1,0,5.635564,19.21225,0,8.881784E-16,0,1.082719,5.932173,5.635564,0,0,12.65241,18.21181,0,4.849454,-4.849454,21.88518,56.11573,0.1301874,6.199121,0.8661749,0,19.29453
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.225228,57.09452,53.28444,0,0,0,0,0,0,0,0,0,0,1.225228,0,0,0,0,18.04069,13.36236,1.225228,0,1.225228,23.04753,59.09612,0.130161,0,0.9801824,0,14.58759
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6756827,55.98793,53.90241,1.992482,1.992482,0,0,0,1.992482,33.91161,0,2.220446E-16,0,0.6756827,2.097349,1.992482,0,0,16.81546,14.46506,0,1.421667,-1.421667,21.54896,55.25364,0.130161,2.19173,0.5405461,0,15.14075
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5385931,54.98173,53.33055,6.399224,6.399224,0,0,0,6.399224,8.416537,0,0,0,0.5385931,6.736025,6.399224,0,0,18.39509,13.0434,0,6.197432,-6.197432,15.0163,38.50325,0.130161,7.039146,0.4308744,0,13.58199
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4692927,53.1748,51.75333,1.295396,1.295396,0,0,0,1.295396,36.22773,0,0,0,0.4692927,1.363575,1.295396,0,0,25.28113,6.845965,0,0.8942824,-0.8942824,14.07364,36.08618,0.130161,1.424936,0.3754341,0,7.315258
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,50.24989,50.24989,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.27477,5.951682,0,0.3908231,-0.3908231,13.66168,35.02987,0.130161,0.4084101,0,0,5.951682
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70902,5.560859,0,0,0,13.66168,35.02987,0.130161,0,0,0,5.560859
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70902,5.560859,0,0,0,13.66168,35.02987,0.130161,0,0,0,5.560859
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70902,5.560859,0,0,0,13.66168,35.02987,0.130161,0,0,0,5.560859
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,45.31529,45.31529,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.70902,5.560859,0,1.639002,-1.639002,11.93402,30.59998,0.130161,1.712757,0,0,5.560859
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,44.51284,44.51284,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.53013,3.921857,0,2.164408,-2.164408,9.65253,24.75003,0.130161,2.261807,0,0,3.921857
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.81185,43.81185,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.93503,1.757449,0,0.7312571,-0.7312571,8.881717,22.77359,0.130161,0.7641637,0,0,1.757449
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.11086,43.11086,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.74754,1.026192,0,0.8105527,-0.8105527,8.027319,20.58283,0.130161,0.8470276,0,0,1.026192
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,42.62201,42.62201,1.127918,0.2048572,0,-1,0,0.2048572,0,0,0.9230603,1.035852,0,0.2156392,0.2048572,0,0,32.64816,0.2156392,0,0.2156392,-0.2156392,7.800015,20,0.130161,1.240709,0,0,0.2156392
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.15162,42.15162,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130161,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.81956,41.81956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130161,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06176551,41.67966,41.50597,0,0,0,0,0,0,0,0,0,0,0.06176551,0,0,0,0,32.88775,0,0.06176551,0,0.06176551,7.858612,20.15025,0.1301596,0,0.04941241,0,0.06176551
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4723731,42.49995,41.1647,4.516265,4.516265,12,0,3.372,4.516265,10.45937,0,0,0,0.4723731,0,0,7.483735,7.109548,32.82599,0.05558896,7.581921,0,7.581921,15.05145,38.5934,0.1303656,4.967892,0.3778985,12,0.527962
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5567536,43.47688,41.89335,4.508193,4.508193,12,0,3.372,4.508193,12.34982,0,0,0,0.5567536,0,0,7.491807,7.117217,25.24407,6.879318,7.67397,0,7.67397,22.33162,57.26045,0.1305731,4.959013,0.4454029,12,7.436072
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.016172,46.7352,43.78418,4.973875,4.973875,0,-1,0,4.973875,20.43018,0,8.881784E-16,0,1.016172,5.235658,4.973875,0,0,17.5701,13.78589,0,4.219486,-4.219486,17.88389,45.85604,0.1305731,5.471262,0.8129374,0,14.80206
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5673994,47.41299,45.75802,7.345582,7.345582,0,0,0,7.345582,7.724363,0,0,0,0.5673994,7.732192,7.345582,0,0,22.25841,9.566405,0,7.164792,-7.164792,10.33154,26.49107,0.1305731,8.08014,0.4539196,0,10.1338
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3593231,48.76145,47.70419,0,0,0,0,0,0,0,0,0,0,0.3593231,0,0,0,0,30.21929,2.401613,0.3593231,0,0.3593231,10.67242,27.36513,0.1305653,0,0.2874585,0,2.760936
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6573581,51.56504,49.59502,5.337719,5.337719,12,0,3.372,5.337719,12.31534,0,0,0,0.6573581,0,0,6.662281,6.329167,29.85997,2.725004,6.986525,0,6.986525,17.30042,44.35997,0.1307531,5.871491,0.5258865,12,3.382362
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.181645,55.14941,51.52274,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.181645,0,0,8.8,8.36,22.87345,9.012877,9.541645,0,9.541645,26.35242,67.57018,0.1308162,0,0.945316,12,10.19452
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.389403,57.05986,52.74025,2.039018,2.039018,0,-1,0,2.039018,68.14079,0,0,0,1.389403,2.146334,2.039018,0,0,13.3318,17.60036,0,0.7569316,-0.7569316,25.55454,65.52435,0.1308162,2.24292,1.111522,0,18.98976
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7143736,55.37889,53.18298,2.848804,2.848804,0,0,0,2.848804,25.07627,0,0,0,0.7143736,2.998741,2.848804,0,0,14.17284,16.84343,0,2.284367,-2.284367,23.14661,59.35016,0.1308162,3.133684,0.5714989,0,17.5578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6353604,55.75899,53.80095,7.313977,7.313977,0,0,0,7.313977,8.686934,0,8.881784E-16,0,0.6353604,7.698923,7.313977,0,0,16.71102,14.55906,0,7.063563,-7.063563,15.70096,40.2588,0.1308162,8.045375,0.5082883,0,15.19442
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5743964,54.99014,53.2291,0,0,0,0,0,0,0,0,0,0,0.5743964,0,0,0,0,24.55943,7.495495,0.5743964,0,0.5743964,16.24588,41.65602,0.1308038,0,0.4595171,0,8.069892
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.450729,53.01567,51.65187,5.862678,5.862678,0,0,0,5.862678,7.688108,0,8.881784E-16,0,0.450729,6.17124,5.862678,0,0,23.98503,8.012452,0,5.720511,-5.720511,10.21593,26.19465,0.1308038,6.448946,0.3605832,0,8.463181
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,50.14843,50.14843,11.52126,2.177344,0,-1,0,2.177344,0,0,9.343919,10.49605,0,2.291941,2.177344,0,0,30.34115,2.291941,0,2.291941,-2.291941,7.800015,20,0.1308038,12.67339,0,0,2.291941
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,48.84791,48.84791,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,47.44593,47.44593,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,46.20075,46.20075,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,45.26917,45.26917,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,44.46672,44.46672,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,43.76573,43.76573,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.06474,43.06474,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,42.54823,42.54823,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.1055,42.1055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308038,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,41.73655,41.73655,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309059,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01193716,41.4657,41.43217,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6334845,0,0,0,0.01193716,0,0,8.8,8.36,24.52775,7.524,8.371937,0,8.371937,23.67332,60.70071,0.1310809,2.072801,0.009549727,12,7.535937
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2757386,41.86723,41.0909,7.085438,7.085438,12,0,3.372,7.085438,3.891623,0,0,0,0.2757386,0,0,4.914562,4.668834,16.15582,15.05874,4.944572,0,4.944572,28.36416,72.72846,0.1312136,7.793982,0.2205909,12,15.33448
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.400356,42.98238,41.84724,6.60886,6.60886,12,0,3.372,6.60886,6.057868,0,0,0,0.400356,0,0,5.39114,5.121583,11.21124,19.50886,5.521939,0,5.521939,33.60273,86.16068,0.1313611,7.269745,0.3202848,12,19.90921
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.065903,46.77903,43.68272,5.111276,5.111276,0,-1,0,5.111276,20.85394,0,0,0,1.065903,5.380291,5.111276,0,0,5.689305,24.4786,0,4.314388,-4.314388,29.05497,74.49976,0.1313611,5.622404,0.8527221,0,25.54451
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.632023,50.51384,45.65656,6.650777,6.650777,0,0,0,6.650777,24.53883,0,8.881784E-16,0,1.632023,7.000818,6.650777,0,0,10.48307,20.16422,0,5.368795,-5.368795,23.39576,59.989,0.1313611,7.315855,1.305618,0,21.79624
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.730039,52.83102,47.60273,0,0,0,0,0,0,0,0,0,0,1.730039,0,0,0,0,16.4484,14.79542,1.730039,0,1.730039,25.03702,64.19735,0.1313237,0,1.384031,0,16.52546
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.299909,53.40942,49.46589,4.864912,4.864912,0,0,0,4.864912,26.72009,0,0,0,1.299909,5.12096,4.864912,0,0,14.71836,16.35246,0,3.821051,-3.821051,21.00928,53.86983,0.1313237,5.351403,1.039927,0,17.65236
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6592256,53.39328,51.39361,1.556977,1.556977,0,0,0,1.556977,42.34009,0,0,0,0.6592256,1.638923,1.556977,0,0,18.96397,12.5314,0,0.9796978,-0.9796978,19.97658,51.2219,0.1313237,1.712675,0.5273805,0,13.19063
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2318318,53.31398,52.61111,1.663466,1.663466,0,-1,0,1.663466,13.93667,0,2.220446E-16,0,0.2318318,1.751017,1.663466,0,0,20.05252,11.55171,0,1.519185,-1.519185,18.37522,47.11586,0.1313237,1.829813,0.1854654,0,11.78354
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5980291,54.88606,53.05384,0,0,0,0,0,0,0,0,0,0,0.5980291,0,0,0,0,21.74051,10.03252,0.5980291,0,0.5980291,18.94256,48.57057,0.1313108,0,0.4784233,0,10.63055
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3290471,54.65069,53.64415,2.261514,2.261514,0,0,0,2.261514,14.54986,0,0,0,0.3290471,2.380541,2.261514,0,0,21.14248,10.57075,0,2.051494,-2.051494,16.7801,43.0258,0.1313108,2.487666,0.2632377,0,10.89979
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2060374,53.76339,53.13686,3.174646,3.174646,0,0,0,3.174646,6.490089,0,8.881784E-16,0,0.2060374,3.341733,3.174646,0,0,23.42192,8.519253,0,3.135696,-3.135696,13.47478,34.55066,0.1313108,3.492111,0.1648299,0,8.72529
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4654295,52.94884,51.54119,0,0,0,0,0,0,0,0,0,0,0.4654295,0,0,0,0,26.90602,5.383557,0.4654295,0,0.4654295,13.91633,35.68282,0.1313008,0,0.3723436,0,5.848987
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.06542,50.06542,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.44059,5.802444,0,4.557276,-4.557276,9.112537,23.36543,0.1313008,4.762353,0,0,5.802444
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50423,1.245168,0,0,0,9.112537,23.36543,0.1313008,0,0,0,1.245168
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,47.39059,47.39059,4.050994,1.182909,0,-1,0,1.182909,0,0,2.868085,3.273184,0,1.245168,1.182909,0,0,31.50423,1.245168,0,1.245168,-1.245168,7.800015,20,0.1313008,4.456093,0,0,1.245168
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.14541,46.14541,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,45.21383,45.21383,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,44.41138,44.41138,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,43.71039,43.71039,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.0094,43.0094,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,42.49289,42.49289,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.05016,42.05016,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313008,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,41.69043,41.69043,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314538,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1395163,41.76939,41.37683,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.469493,0,0,0,0.1395163,0,0,8.8,8.36,24.52775,7.524,8.499516,0,8.499516,23.79436,61.01105,0.1316238,2.054596,0.1116131,12,7.663517
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.616176,45.69786,41.03556,1.776288,1.776288,10.57629,0,3.011801,1.776288,90.98615,1.776357E-15,0,0,1.616176,0,0,8.8,8.36,16.02824,15.17356,9.976176,0,9.976176,33.25859,85.27826,0.1317573,1.953917,1.292941,12,16.78974
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.34523,48.66022,41.76423,1.9051,1.9051,0,0,0,1.9051,123.1027,0,0,0,2.34523,2.005368,1.9051,0,0,6.052061,24.15212,0.3398611,0,0.3398611,33.58101,86.10498,0.1317499,2.09561,1.876184,0,26.49735
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.113972,56.33674,43.60893,5.236463,5.236463,0,-1,0,5.236463,78.56396,0,0,0,4.113972,5.512066,5.236463,0,0,5.7122,24.458,0,1.398094,-1.398094,32.10729,82.32622,0.1317499,5.760109,3.291178,0,28.57197
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.691573,60.51768,45.58277,5.847074,5.847074,0,0,0,5.847074,80.23797,0,0,0,4.691573,6.154814,5.847074,0,0,7.265637,23.0599,0,1.463241,-1.463241,30.5649,78.37138,0.1317499,6.431781,3.753258,0,27.75148
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.471538,65.56302,47.51972,1.580276,1.580276,0,0,0,1.580276,346.2394,0,0,0,5.471538,1.663448,1.580276,0,0,8.891461,21.59666,3.808089,0,3.808089,34.17757,87.63461,0.131668,1.738303,4.37723,0,27.0682
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.118776,70.2623,49.3921,2.56759,2.56759,0,0,0,2.56759,238.3081,0,0,0,6.118776,2.702726,2.56759,0,0,5.083372,25.02394,3.416049,0,3.416049,37.41832,95.94421,0.1315946,2.824349,4.895021,0,31.14272
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.250155,69.06301,51.3106,7.306563,7.306563,0,0,0,7.306563,71.85533,0,0,0,5.250155,7.691119,7.306563,0,0,1.667322,28.09839,0,2.440964,-2.440964,34.84531,89.34679,0.1315946,8.037219,4.200124,0,33.34854
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.5745,67.86279,52.52811,4.582949,4.582949,0,-1,0,4.582949,99.81565,0,0,0,4.5745,4.824157,4.582949,0,0,4.379504,25.65742,0,0.2496566,-0.2496566,34.58215,88.67201,0.1315946,5.041244,3.6596,0,30.23192
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.572778,64.67926,52.97084,4.093576,4.093576,0,0,0,4.093576,87.27766,0,8.881784E-16,0,3.572778,4.309028,4.093576,0,0,4.6569,25.40777,0,0.7362502,-0.7362502,33.80608,86.68208,0.1315946,4.502934,2.858222,0,28.98055
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.750697,59.11774,53.59803,2.673332,2.673332,0,0,0,2.673332,65.48745,4.440892E-16,0,0,1.750697,2.814034,2.673332,0,0,5.474956,24.67152,0,1.063337,-1.063337,32.68522,83.8081,0.1315946,2.940665,1.400558,0,26.42221
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.054744,59.59974,53.09996,3.707552,3.707552,0,0,0,3.707552,55.42048,0,0,0,2.054744,3.902687,3.707552,0,0,6.656442,23.60818,0,1.847943,-1.847943,30.73732,78.81348,0.1315946,4.078308,1.643795,0,25.66292
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4633614,52.89598,51.49507,8.819057,8.819057,12,0,3.372,8.819057,5.254092,0,0,0,0.4633614,0,0,3.180944,3.021897,8.709712,21.76024,3.485258,0,3.485258,34.04373,87.29143,0.1316858,9.700962,0.3706891,12,22.2236
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.224454,24.89697,0,0,0,34.04373,87.29143,0.1316858,0,0,0,24.89697
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,48.71878,48.71878,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,5.224454,24.89697,0,4.328283,-4.328283,29.48132,75.59296,0.1316858,4.523056,0,0,24.89697
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,47.3168,47.3168,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,10.03366,20.56869,0,3.643786,-3.643786,25.64043,65.74455,0.1316858,3.807756,0,0,20.56869
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.09929,46.09929,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,14.08231,16.9249,0,1.274413,-1.274413,24.29708,62.30008,0.1316858,1.331762,0,0,16.9249
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.16771,45.16771,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,15.49832,15.65049,0,0.6639211,-0.6639211,23.59724,60.50563,0.1316858,0.6937975,0,0,15.65049
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23601,14.98657,0,0,0,23.59724,60.50563,0.1316858,0,0,0,14.98657
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,43.65505,43.65505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23601,14.98657,0,0,0,23.59724,60.50563,0.1316858,0,0,0,14.98657
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.95406,42.95406,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,16.23601,14.98657,0,0.1055238,-0.1055238,23.48601,60.22042,0.1316858,0.1102724,0,0,14.98657
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,42.43754,42.43754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35326,14.88104,0,0,0,23.48601,60.22042,0.1316858,0,0,0,14.88104
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.99481,41.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35326,14.88104,0,0,0,23.48601,60.22042,0.1316858,0,0,0,14.88104
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,41.63509,41.63509,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,16.35326,14.88104,0,1.427867,-1.427867,21.98091,56.36119,0.1316858,1.492121,0,0,14.88104
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06720965,41.5103,41.3215,0.6444138,0.6444138,0,0,0,0.6444138,10.42958,0,1.110223E-16,0,0.06720965,0.6783303,0.6444138,0,0,17.93978,13.45318,0,0.6111206,-0.6111206,21.33673,54.70945,0.1316858,0.7088552,0.05376773,0,13.52038
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.001939,46.80582,40.98944,4.717631,4.717631,0,0,0,4.717631,42.43526,0,0,0,2.001939,4.965928,4.717631,0,0,18.6188,12.84206,0,2.963989,-2.963989,18.21241,46.6984,0.1316858,5.189394,1.601551,0,14.84399
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.248713,54.74093,41.73655,0,0,0,0,0,0,0,0,0,0,4.248713,0,0,0,0,21.91212,9.878066,4.248713,0,4.248713,22.2431,57.03346,0.1315946,0,3.398971,0,14.12678
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.109905,63.36465,43.52592,3.461871,3.461871,0,-1,0,3.461871,176.4914,0,0,0,6.109905,3.644075,3.461871,0,0,17.66341,13.70191,2.46583,0,2.46583,24.58239,63.03164,0.1315417,3.808058,4.887924,0,19.81181
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.697155,67.96679,45.49976,3.599784,3.599784,0,0,0,3.599784,186.0433,0,0,0,6.697155,3.789246,3.599784,0,0,15.19758,15.92116,2.907909,0,2.907909,27.34107,70.10517,0.1314794,3.959762,5.357724,0,22.61831
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.279965,77.20998,47.4736,1.475954,1.475954,0,0,0,1.475954,560.9907,0,0,0,8.279965,1.553636,1.475954,0,0,12.28967,18.53827,6.726329,0,6.726329,33.72223,86.46708,0.1313355,1.62355,6.623972,0,26.81824
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.541815,80.89067,49.33676,4.538346,4.538346,0,0,0,4.538346,188.2143,0,0,0,8.541815,4.777206,4.538346,0,0,5.563343,24.59197,3.764609,0,3.764609,37.29365,95.62455,0.1312551,4.99218,6.833452,0,33.13379
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.417005,82.81873,51.25526,6.231025,6.231025,0,0,0,6.231025,135.0822,0.05929703,0,0,8.417005,6.558974,6.231025,0,0,1.798734,27.98012,1.798734,0,1.798734,39.00008,100,0.1312168,6.854128,6.733604,0,36.39712
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.731479,76.56776,52.50965,0.5964766,0.5964766,0,-1,0,0.5964766,1128.54,6.103609,0,0,6.731479,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1312168,0.6561242,5.385183,0,36.33046
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.662964,72.56933,52.92472,4.975155,4.975155,0,0,0,4.975155,113.8249,0.4259587,0,0,5.662964,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1312168,5.472671,4.530371,0,35.26194
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.16908,67.48001,53.54269,0,0,0,0,0,0,0,4.16908,0,0,4.16908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312168,0,3.335264,0,33.76806
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.199622,60.03265,53.05384,2.141683,2.141683,0,0,0,2.141683,102.7053,0,0,0,2.199622,2.254404,2.141683,0,0,0,29.59898,0,0.05478191,-0.05478191,38.94233,99.85194,0.1312168,2.355852,1.759697,0,31.7986
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4589323,52.85454,51.4674,3.691867,3.691867,0,0,0,3.691867,12.4309,0,0,0,0.4589323,3.886176,3.691867,0,0,0.0608688,29.5442,0,3.427243,-3.427243,35.3297,90.5888,0.1312168,4.061054,0.3671458,0,30.00313
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868917,26.11695,0,0,0,35.3297,90.5888,0.1312168,0,0,0,26.11695
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,48.71878,48.71878,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.868917,26.11695,0,1.133081,-1.133081,34.13533,87.52631,0.1312168,1.18407,0,0,26.11695
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.3168,47.3168,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.127896,24.98387,0,2.764292,-2.764292,31.22151,80.05499,0.1312168,2.888685,0,0,24.98387
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.07162,46.07162,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.199332,22.21958,0,1.147132,-1.147132,30.01233,76.95453,0.1312168,1.198753,0,0,22.21958
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.16771,45.16771,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.473923,21.07245,0,0.09235141,-0.09235141,29.91498,76.70492,0.1312168,0.09650723,0,0,21.07245
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,44.35604,44.35604,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.576535,20.9801,0,0.4549437,-0.4549437,29.43543,75.4753,0.1312168,0.4754161,0,0,20.9801
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,43.65505,43.65505,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.08203,20.52515,0,2.817738,-2.817738,26.46527,67.85953,0.1312168,2.944536,0,0,20.52515
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.93562,42.93562,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.21285,17.70741,0,0.6722993,-0.6722993,25.7566,66.04244,0.1312168,0.7025527,0,0,17.70741
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,42.43754,42.43754,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.95985,17.03512,0,1.401848,-1.401848,24.27893,62.25353,0.1312168,1.464931,0,0,17.03512
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51746,15.63327,0,0,0,24.27893,62.25353,0.1312168,0,0,0,15.63327
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,41.57975,41.57975,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.51746,15.63327,0,0.2751675,-0.2751675,23.98887,61.50981,0.1312168,0.28755,0,0,15.63327
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1315376,41.66369,41.29382,1.265757,1.265757,0,0,0,1.265757,10.392,0,0,0,0.1315376,1.332376,1.265757,0,0,15.8232,15.3581,0,1.200839,-1.200839,22.72308,58.26419,0.1312168,1.392333,0.1052301,0,15.48964
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.650417,45.72363,40.96178,0.8428751,0.8428751,0,0,0,0.8428751,195.808,0,0,0,1.650417,0.8872369,0.8428751,0,0,17.15746,14.15726,0.7631799,0,0.7631799,23.4471,60.12064,0.1312005,0.9271625,1.320333,0,15.80768
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.465369,52.13318,41.70889,4.487856,4.487856,0,0,0,4.487856,77.21658,0,0,0,3.465369,4.724059,4.487856,0,0,16.39428,14.84412,0,1.25869,-1.25869,22.12032,56.71865,0.1312005,4.936642,2.772295,0,18.30949
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.331846,60.47568,43.50747,2.352366,2.352366,0,-1,0,2.352366,226.6588,0,0,0,5.331846,2.476175,2.352366,0,0,17.79283,13.58543,2.855671,0,2.855671,24.82945,63.66512,0.1311396,2.587603,4.265477,0,18.91728
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.513022,56.34099,45.47209,2.425628,2.425628,0,0,0,2.425628,144.8294,0,0,0,3.513022,2.553293,2.425628,0,0,14.93716,16.15554,0.9597289,0,0.9597289,25.73993,65.99968,0.1311192,2.668191,2.810418,0,19.66856
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.700178,59.08152,47.41826,0.768389,0.768389,0,0,0,0.768389,481.5502,0,0,0,3.700178,0.8088306,0.768389,0,0,13.97743,17.01929,2.891348,0,2.891348,28.4829,73.03293,0.1310576,0.8452279,2.960143,0,20.71947
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.466411,71.58897,49.31831,2.299481,2.299481,0,0,0,2.299481,281.2117,0,0,0,6.466411,2.420506,2.299481,0,0,11.08608,19.62151,4.045905,0,4.045905,32.32118,82.87466,0.1309716,2.529429,5.173129,0,26.08792
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.666799,74.73892,51.2368,1.068269,1.068269,0,0,0,1.068269,624.0751,0,0,0,6.666799,1.124493,1.068269,0,0,7.040175,23.26282,5.542306,0,5.542306,37.57907,96.35641,0.1308539,1.175096,5.333439,0,29.92962
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.006114,73.42083,52.45432,2.426821,2.426821,0,-1,0,2.426821,247.489,1.953696,0,0,6.006114,2.554548,2.426821,0,0,1.49787,28.25089,1.49787,0,1.49787,39.00008,100,0.1308221,2.669503,4.804892,0,34.25701
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.174867,66.75376,52.86937,0.455628,0.455628,0,0,0,0.455628,916.2885,3.695258,0,0,4.174867,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1308221,0.5011908,3.339894,0,33.77385
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.607887,61.81813,53.44123,1.290364,1.290364,0,0,0,1.290364,202.1048,1.24961,0,0,2.607887,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1308221,1.4194,2.08631,0,32.20687
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.323903,57.11605,52.9985,2.866361,2.866361,0,0,0,2.866361,46.1876,0,4.440892E-16,0,1.323903,3.017222,2.866361,0,0,0,29.59898,0,1.693319,-1.693319,37.21516,95.4233,0.1308221,3.152997,1.059123,0,30.92288
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4543934,52.78484,51.41206,2.610873,2.610873,0,0,0,2.610873,17.40388,0,4.440892E-16,0,0.4543934,2.748288,2.610873,0,0,1.881465,27.90566,0,2.293895,-2.293895,34.79719,89.22337,0.1308221,2.871961,0.3635147,0,28.36005
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.99163,49.99163,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.430237,25.61176,0,4.620448,-4.620448,29.92681,76.73524,0.1308221,4.828368,0,0,25.61176
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,48.71878,48.71878,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.564068,20.99132,0,5.437346,-5.437346,24.19534,62.03921,0.1308221,5.682026,0,0,20.99132
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,47.3168,47.3168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60556,15.55397,0,0,0,24.19534,62.03921,0.1308221,0,0,0,15.55397
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.04395,46.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60556,15.55397,0,0,0,24.19534,62.03921,0.1308221,0,0,0,15.55397
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60556,15.55397,0,0,0,24.19534,62.03921,0.1308221,0,0,0,15.55397
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,44.33759,44.33759,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.60556,15.55397,0,1.978045,-1.978045,22.1103,56.69296,0.1308221,2.067057,0,0,15.55397
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80339,13.57593,0,0,0,22.1103,56.69296,0.1308221,0,0,0,13.57593
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.88027,42.88027,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.80339,13.57593,0,0.219005,-0.219005,21.87945,56.10103,0.1308221,0.2288603,0,0,13.57593
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,42.39143,42.39143,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.04673,13.35692,0,0.5505303,-0.5505303,21.29914,54.61306,0.1308221,0.5753042,0,0,13.35692
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.9487,41.9487,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.65843,12.80639,0,0.7505502,-0.7505502,20.50799,52.58448,0.1308221,0.7843249,0,0,12.80639
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,41.57975,41.57975,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.49237,12.05584,0,0.05388465,-0.05388465,20.45119,52.43884,0.1308221,0.05630946,0,0,12.05584
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1124282,41.59136,41.27538,2.630975,2.630975,0,0,0,2.630975,4.273251,0,0,0,0.1124282,2.769448,2.630975,0,0,19.55225,12.00196,0,2.657019,-2.657019,17.65044,45.25746,0.1308221,2.894073,0.08994254,0,12.11438
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.503672,45.28816,40.96178,1.218827,1.218827,0,0,0,1.218827,123.3705,0,0,0,1.503672,1.282975,1.218827,0,0,22.50449,9.344936,0.2206968,0,0.2206968,17.85982,45.7943,0.1308175,1.340709,1.202938,0,10.84861
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.325561,48.52249,41.69043,10.00672,10.00672,12,0,3.372,10.00672,23.23998,0,0,0,2.325561,0,0,1.993276,1.893613,22.28379,9.543564,4.219173,0,4.219173,21.86247,56.05751,0.1309194,11.0074,1.860449,12,11.86912
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.306681,50.36605,43.50747,5.866044,5.866044,0,-1,0,5.866044,39.3226,0,0,0,2.306681,6.174783,5.866044,0,0,18.06462,13.34082,0,3.868102,-3.868102,17.78514,45.60282,0.1309194,6.452648,1.845345,0,15.6475
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.55889,53.22551,45.47209,5.608175,5.608175,0,0,0,5.608175,45.62785,0,8.881784E-16,0,2.55889,5.903342,5.608175,0,0,22.36251,9.472717,0,3.344452,-3.344452,14.25977,36.56345,0.1309194,6.168992,2.047112,0,12.03161
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.67647,59.0304,47.44593,0,0,0,0,0,0,0,0,0,0,3.67647,0,0,0,0,26.07857,6.128265,3.67647,0,3.67647,17.74758,45.50653,0.1308415,0,2.941176,0,9.804735
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.017275,65.90363,49.31831,3.219763,3.219763,0,0,0,3.219763,155.8275,0,0,0,5.017275,3.389224,3.219763,0,0,22.4021,9.437088,1.62805,0,1.62805,19.29208,49.46679,0.130807,3.541739,4.01382,0,14.45436
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.964542,64.18382,51.2368,2.746002,2.746002,0,0,0,2.746002,144.3751,0,0,0,3.964542,2.890528,2.746002,0,0,20.77405,10.90233,1.074014,0,1.074014,20.31098,52.07934,0.1307843,3.020602,3.171633,0,14.86688
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.822386,61.47071,52.42665,2.073639,2.073639,0,-1,0,2.073639,136.1079,0,0,0,2.822386,2.182778,2.073639,0,0,19.70004,11.86895,0.6396086,0,0.6396086,20.91777,53.6352,0.1307708,2.281003,2.257909,0,14.69133
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.317004,63.63216,52.84171,4.856999,4.856999,0,0,0,4.856999,68.29328,0,0,0,3.317004,5.112631,4.856999,0,0,19.06043,12.44459,0,1.795627,-1.795627,19.02501,48.78199,0.1307708,5.3427,2.653604,0,15.7616
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.325105,60.86039,53.44123,1.601027,1.601027,0,0,0,1.601027,145.2259,0,0,0,2.325105,1.685291,1.601027,0,0,21.05557,10.64897,0.6398135,0,0.6398135,19.63199,50.33834,0.1307572,1.761129,1.860084,0,12.97407
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.641197,58.08112,52.94316,6.028973,6.028973,0,0,0,6.028973,27.22183,0,0,0,1.641197,6.346287,6.028973,0,0,20.41575,11.2248,0,4.70509,-4.70509,14.67239,37.62144,0.1307572,6.63187,1.312958,0,12.866
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4564277,52.77243,51.39361,5.680099,5.680099,0,0,0,5.680099,8.03556,0,8.881784E-16,0,0.4564277,5.979051,5.680099,0,0,25.64363,6.519709,0,5.522623,-5.522623,8.851037,22.69492,0.1307572,6.248108,0.3651421,0,6.976137
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.93629,49.93629,2.135848,0.9472318,0,-1,0,0.9472318,0,0,1.188616,1.402201,0,0.9970861,0.9472318,0,0,31.77988,0.9970861,0,0.9970861,-0.9970861,7.800015,20,0.1307572,2.349433,0,0,0.9970861
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,48.66344,48.66344,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,47.26146,47.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.01628,46.01628,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.0847,45.0847,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.28225,44.28225,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,43.58126,43.58126,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.8526,42.8526,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,42.36375,42.36375,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.92102,41.92102,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307572,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,41.56131,41.56131,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308836,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1248263,41.59855,41.2477,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.318624,1.776357E-15,0,0,0.1248263,0,0,8.8,8.36,24.52775,7.524,8.484826,0,8.484826,23.78042,60.97532,0.1310739,2.581661,0.099861,12,7.648826
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.705674,45.85968,40.9341,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.33046,0,0,0,1.705674,0,0,8.353074,7.935421,16.04293,15.16034,9.641095,0,9.641095,32.92677,84.42744,0.1312523,3.390974,1.364539,12,16.86602
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.307257,51.57484,41.66277,0,0,0,0,0,0,0,0,0,0,3.307257,0,0,0,0,6.401832,23.83733,3.307257,0,3.307257,36.0643,92.4724,0.1311824,0,2.645806,0,27.14459
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.010408,55.81605,43.45213,1.09985,1.09985,0,-1,0,1.09985,364.6323,0,0,0,4.010408,1.157737,1.09985,0,0,3.094575,26.81386,2.852671,0,2.852671,38.77059,99.41157,0.1311222,1.209835,3.208327,0,30.82427
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.515092,49.93668,45.44442,6.289602,6.289602,0,0,0,6.289602,24.08883,0,0,0,1.515092,6.620634,6.289602,0,0,0.2419037,29.38127,0,5.105542,-5.105542,33.38887,85.61233,0.1311222,6.918562,1.212073,0,30.89636
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.07526,53.72731,47.41826,2.423137,2.423137,0,0,0,2.423137,85.64353,0,0,0,2.07526,2.550671,2.423137,0,0,5.914728,24.27572,0,0.4754105,-0.4754105,32.88775,84.32739,0.1311222,2.665451,1.660208,0,26.35098
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.531426,64.07791,49.29064,0.2312848,0.2312848,0,0,0,0.2312848,1959.241,0,0,0,4.531426,0.2434577,0.2312848,0,0,6.442962,23.80031,4.287969,0,4.287969,36.95567,94.75794,0.1310318,0.2544133,3.625141,0,28.33174
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.776407,71.02084,51.20914,7.747929,7.747929,4.307586,0,1.425819,7.747929,74.55421,0,0,0,5.776407,3.621413,3.440343,0,0,2.154993,27.65948,2.154993,0,2.154993,39.00008,100,0.1310455,8.522721,4.621125,12,33.43589
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.427194,75.08792,52.3713,4.938093,4.938093,0,-1,0,4.938093,130.1554,1.229201,0,0,6.427194,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1310455,5.431902,5.141755,0,36.02617
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.896381,62.10876,52.78637,2.823907,2.823907,0,0,0,2.823907,102.5664,0,0,0,2.896381,2.972534,2.823907,0,0,0,29.59898,0,0.07615281,-0.07615281,38.91981,99.79417,0.1310455,3.106298,2.317105,0,32.49536
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.197665,60.37495,53.38589,2.943091,2.943091,0,0,0,2.943091,74.672,0,0,0,2.197665,3.09799,2.943091,0,0,0.08461423,29.52283,0,0.9003255,-0.9003255,37.97078,97.36078,0.1310455,3.2374,1.758132,0,31.72049
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.732653,58.33055,52.89705,5.652887,5.652887,0,0,0,5.652887,30.65077,8.881784E-16,0,0,1.732653,5.950408,5.652887,0,0,1.084976,28.6225,0,4.217754,-4.217754,33.52488,85.96105,0.1310455,6.218176,1.386123,0,30.35515
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4456393,52.6837,51.33827,0,0,0,0,0,0,0,0,0,0,0.4456393,0,0,0,0,5.771369,24.40475,0.4456393,0,0.4456393,33.94765,87.04507,0.1310361,0,0.3565114,0,24.85039
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.90862,49.90862,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.32573,24.80582,0,0.3187877,-0.3187877,33.61161,86.18346,0.1310361,0.3331332,0,0,24.80582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,48.61732,48.61732,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.679938,24.48703,0,8.638994,-8.638994,24.50532,62.83401,0.1310361,9.027749,0,0,24.48703
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,47.21534,47.21534,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.27882,15.84804,0,8.8,-8.8,15.2293,39.04941,0.1310361,13.73757,0,0,15.84804
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0566,7.048039,0,0,0,15.2293,39.04941,0.1310361,0,0,0,7.048039
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.02936,45.02936,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.0566,7.048039,0,0.1510638,-0.1510638,15.07007,38.64112,0.1310361,0.1578617,0,0,7.048039
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,44.22691,44.22691,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.22445,6.896975,0,1.237711,-1.237711,13.7654,35.29584,0.1310361,1.293408,0,0,6.896975
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,43.52592,43.52592,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.59968,5.659264,0,2.30831,-2.30831,11.33223,29.05695,0.1310361,2.412184,0,0,5.659264
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.77881,42.77881,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.16447,3.350954,0,2.972327,-2.972327,8.199124,21.02335,0.1310361,3.106081,0,0,3.350954
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46706,0.3786275,0,0,0,8.199124,21.02335,0.1310361,0,0,0,0.3786275
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.89335,41.89335,1.283553,0.3596962,0,-1,0,0.3596962,0,0,0.9238572,1.052212,0,0.3786275,0.3596962,0,0,32.46706,0.3786275,0,0.3786275,-0.3786275,7.800015,20,0.1310361,1.411909,0,0,0.3786275
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,41.50597,41.50597,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131134,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04274306,41.33998,41.22004,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.54973,1.776357E-15,0,0,0.04274306,0,0,8.8,8.36,24.52775,7.524,8.402743,0,8.402743,23.70255,60.77565,0.131343,3.033906,0.03419445,12,7.566743
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.723601,45.88457,40.90643,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,293.8925,0,0,0,1.723601,0,0,8.8,8.36,16.12501,15.08647,10.0836,0,10.0836,33.26869,85.30417,0.1314183,0.6451206,1.37888,12,16.81007
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.29161,51.52468,41.66277,6.492656,6.492656,0,0,0,6.492656,50.69744,0,8.881784E-16,0,3.29161,6.834375,6.492656,0,0,6.04141,24.16171,0,3.542765,-3.542765,29.53429,75.7288,0.1314183,7.141922,2.633288,0,27.45332
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.923996,58.92911,43.42446,2.187546,2.187546,0,-1,0,2.187546,225.0923,0,0,0,4.923996,2.30268,2.187546,0,0,9.977815,20.61894,2.621317,0,2.621317,32.02109,82.1052,0.1313632,2.4063,3.939197,0,25.54294
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.562669,67.3437,45.42597,0,0,0,0,0,0,0,0,0,0,6.562669,0,0,0,0,7.356498,22.97813,6.562669,0,6.562669,38.24699,98.069,0.1312255,0,5.250135,0,29.5408
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.671941,70.1248,47.39059,7.22962,7.22962,0,0,0,7.22962,92.2862,0,0,0,6.671941,7.610126,7.22962,0,0,0.7938285,28.88453,0,0.9381848,-0.9381848,37.25805,95.53328,0.1312255,7.952581,5.337553,0,35.55647
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.667319,76.6913,49.26297,0,0,0,0,0,0,0,5.831063,0,0,7.667319,0,0,0,0,1.836256,27.94635,1.836256,0,1.836256,39.00008,100,0.131187,0,6.133855,0,35.61367
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.348001,82.3419,51.1538,9.724073,9.724073,3,0,1.095,9.724073,85.84881,1.270029,0,0,8.348001,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.131187,10.69648,6.678401,12,37.94698
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.888746,77.03185,52.32518,0,0,0,-1,0,0,0,6.888746,0,0,6.888746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131187,0,5.510997,0,36.48772
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.893095,69.28414,52.71257,2.194606,2.194606,0,0,0,2.194606,222.9601,2.582984,0,0,4.893095,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.131187,2.414066,3.914476,0,34.49207
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.132792,63.46359,53.28444,5.684333,5.684333,0,0,0,5.684333,55.11274,0,0,0,3.132792,5.983509,5.684333,0,0,0,29.59898,0,2.850717,-2.850717,35.99516,92.29509,0.131187,6.252767,2.506233,0,32.73177
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.924169,58.87041,52.81403,3.025362,3.025362,0,0,0,3.025362,63.6013,0,4.440892E-16,0,1.924169,3.184591,3.025362,0,0,3.167464,26.74826,0,1.260422,-1.260422,34.66656,88.88843,0.131187,3.327898,1.539335,0,28.67243
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4457194,52.62811,51.28292,5.640393,5.640393,0,0,0,5.640393,7.902275,0,0,0,0.4457194,5.937256,5.640393,0,0,4.567932,25.48784,0,5.491537,-5.491537,28.87797,74.04593,0.131187,6.204432,0.3565755,0,25.93356
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,49.8625,49.8625,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.66964,19.9963,0,4.793126,-4.793126,23.82557,61.09108,0.131187,5.008817,0,0,19.9963
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99534,15.20318,0,0,0,23.82557,61.09108,0.131187,0,0,0,15.20318
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,47.16,47.16,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.99534,15.20318,0,5.588151,-5.588151,17.93514,45.98745,0.131187,5.839617,0,0,15.20318
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.91482,45.91482,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.20439,9.615026,0,1.201064,-1.201064,16.66911,42.74122,0.131187,1.255112,0,0,9.615026
