Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.95557,44.95557,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.53891,8.413961,0,1.269635,-1.269635,15.3308,39.30966,0.131187,1.326768,0,0,8.413961
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.18079,44.18079,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.94961,7.144327,0,2.499081,-2.499081,12.69654,32.55515,0.131187,2.611539,0,0,7.144327
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,43.4798,43.4798,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.72637,4.645246,0,0.670687,-0.670687,11.98957,30.74242,0.131187,0.7008678,0,0,4.645246
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.75114,42.75114,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.47158,3.974559,0,0.8381775,-0.8381775,11.10605,28.477,0.131187,0.8758955,0,0,3.974559
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,42.28074,42.28074,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.40289,3.136381,0,2.353868,-2.353868,8.624857,22.11497,0.131187,2.459792,0,0,3.136381
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.86568,41.86568,0.9188207,0.7433876,0,-1,0,0.7433876,0,0,0.1754332,0.2673153,0,0.7825133,0.7433876,0,0,32.0183,0.7825133,0,0.7825133,-0.7825133,7.800015,20,0.131187,1.010703,0,0,0.7825133
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,41.47829,41.47829,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312825,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03290985,41.28468,41.19236,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.651663,1.776357E-15,0,0,0.03290985,0,0,8.8,8.36,24.52775,7.524,8.39291,0,8.39291,23.69322,60.75173,0.131456,2.191781,0.02632788,12,7.55691
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8958554,43.42595,40.87877,5.059277,5.059277,12,0,3.372,5.059277,17.70718,0,0,0,0.8958554,0,0,6.940723,6.593687,16.13484,15.07762,7.489542,0,7.489542,30.79843,78.97016,0.1316479,5.565205,0.7166843,12,15.97347
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.507051,49.02441,41.63509,3.935869,3.935869,9.767206,0,2.807103,3.935869,63.69753,0,0,0,2.507051,0,0,5.831337,5.539771,8.645301,21.81821,8.046822,0,8.046822,38.43231,98.54419,0.1317819,4.329456,2.005641,12,24.32526
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6822508,45.33266,43.36912,3.188916,3.188916,0,-1,0,3.188916,21.39445,0,0,0,0.6822508,3.356753,3.188916,0,0,0.5984794,29.06035,0,2.674503,-2.674503,35.61314,91.31555,0.1317819,3.507807,0.5458006,0,29.7426
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.190619,48.8765,45.37063,6.313618,6.313618,0,0,0,6.313618,18.85795,0,8.881784E-16,0,1.190619,6.645914,6.313618,0,0,3.570149,26.38584,0,5.455295,-5.455295,29.86275,76.57101,0.1317819,6.94498,0.9524952,0,27.57646
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.700796,62.54873,47.37214,3.834,3.834,0,0,0,3.834,122.6081,0,0,0,4.700796,4.035789,3.834,0,0,9.631587,20.93055,0.665006,0,0.665006,30.49363,78.18864,0.1317679,4.2174,3.760636,0,25.63135
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.260115,70.64758,49.2353,7.615011,7.615011,10.18615,0,2.913097,7.615011,82.20756,0,0,0,6.260115,0,0,2.571143,2.442586,8.966581,21.52905,8.702701,0,8.702701,38.74974,99.35811,0.1319065,8.376512,5.008091,12,27.78917
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.952028,75.83592,51.12613,2.600367,2.600367,0,0,0,2.600367,267.348,3.950919,0,0,6.952028,2.737228,2.600367,0,0,0.2638805,29.36149,0.2638805,0,0.2638805,39.00008,100,0.131901,2.860404,5.561623,0,36.31351
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.446974,70.94074,52.26984,0,0,0,-1,0,0,0,5.446974,0,0,5.446974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131901,0,4.357579,0,35.04595
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.646286,64.59987,52.65723,3.051774,3.051774,0,0,0,3.051774,119.4809,0.4338928,0,0,3.646286,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.131901,3.356951,2.917029,0,33.24527
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.401811,64.35152,53.2291,3.47183,3.47183,0,0,0,3.47183,97.98322,0,0,0,3.401811,3.654558,3.47183,0,0,0,29.59898,0,0.2527473,-0.2527473,38.73366,99.31688,0.131901,3.819013,2.721448,0,33.00079
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.448173,57.27687,52.76791,7.654918,7.654918,6.545942,0,1.992123,7.654918,18.91821,0,0,0,1.448173,1.167343,1.108976,0,0,0.2808303,29.34623,0.2808303,0,0.2808303,39.00008,100,0.131907,8.420409,1.158539,12,30.7944
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3756009,52.36842,51.2368,10.70994,10.70994,10.35312,0,2.95534,10.70994,3.50703,0,0,0,0.3756009,0.3756009,0.3568209,0,0,0,29.59898,0,0,0,39.00008,100,0.131907,11.78094,0.3004808,12,29.97458
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,49.83483,49.83483,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.131907,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,48.53431,48.53431,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.131907,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.10466,47.10466,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.131907,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.85948,45.85948,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.131907,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.90023,44.90023,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.131907,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.12545,44.12545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.131907,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,43.42446,43.42446,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.131907,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,42.72347,42.72347,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.131907,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,42.26229,42.26229,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.131907,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.81956,41.81956,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131907,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,41.45062,41.45062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131907,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1217036,41.50657,41.1647,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.16758,0,0,0,0.1217036,0,0,8.8,8.36,32.88775,0,8.481704,0,8.481704,15.84647,40.63188,0.1320545,1.63909,0.09736291,12,0.1217036
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.728312,45.85099,40.86032,4.350649,4.350649,12,0,3.372,4.350649,39.72539,0,0,0,1.728312,0,0,7.649351,7.266883,24.40605,7.633533,8.995195,0,8.995195,24.38006,62.51284,0.1322669,4.785714,1.38265,12,9.361845
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.958492,50.40639,41.60743,1.159818,1.159818,9.959818,0,2.855834,1.159818,255.0824,1.776357E-15,0,0,2.958492,0,0,8.8,8.36,15.41085,15.72921,11.31849,0,11.31849,35.11772,90.04526,0.1323395,1.2758,2.366793,12,18.6877
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.356029,60.40612,43.36912,6.823964,6.823964,0,-1,0,6.823964,78.48853,0,8.881784E-16,0,5.356029,7.18312,6.823964,0,0,4.092362,25.91585,0,1.827091,-1.827091,33.1918,85.107,0.1323395,7.506361,4.284823,0,31.27188
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.390412,70.64935,45.37063,2.057364,2.057364,0,0,0,2.057364,359.2176,0,0,0,7.390412,2.165646,2.057364,0,0,6.122464,24.08876,5.224766,0,5.224766,38.14845,97.81634,0.1322303,2.2631,5.91233,0,31.47917
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.380692,73.03622,47.34447,0.05183367,0.05183367,0,0,0,0.05183367,14239.18,6.428432,0,0,7.380692,0.05456176,0.05183367,0,0,0.897698,28.79105,0.897698,0,0.897698,39.00008,100,0.1322116,0.05701704,5.904554,0,36.17174
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.91629,73.33633,49.20763,6.641279,6.641279,0,0,0,6.641279,104.1409,0,0,0,6.91629,6.99082,6.641279,0,0,0,29.59898,0,0.07452976,-0.07452976,38.92152,99.79856,0.1322116,7.305407,5.533032,0,36.51527
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.620739,66.44064,51.10768,5.354944,5.354944,0,0,0,5.354944,86.28922,0,0,0,4.620739,5.636783,5.354944,0,0,0.08281085,29.52445,0,1.016044,-1.016044,37.85051,97.0524,0.1322116,5.890438,3.696591,0,34.14519
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.421348,66.94827,52.22372,4.191469,4.191469,0,-1,0,4.191469,105.4844,0,0,0,4.421348,4.412073,4.191469,0,0,1.211749,28.5084,0.0092751,0,0.0092751,37.85931,97.07497,0.1322114,4.610616,3.537078,0,32.92975
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.744821,68.60149,52.61111,4.676342,4.676342,0,0,0,4.676342,101.4644,0,8.881784E-16,0,4.744821,4.922465,4.676342,0,0,1.202474,28.51675,0,0.1776442,-0.1776442,37.67206,96.59483,0.1322114,5.143976,3.795856,0,33.26157
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.304435,67.58346,53.18298,2.784295,2.784295,0,0,0,2.784295,154.5969,0,0,0,4.304435,2.930837,2.784295,0,0,1.399856,28.33911,1.373598,0,1.373598,38.97517,99.93613,0.1321827,3.062725,3.443548,0,32.64354
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.383383,60.34608,52.76791,6.562121,6.562121,0,0,0,6.562121,36.32032,0,8.881784E-16,0,2.383383,6.907496,6.562121,0,0,0.02625822,29.57535,0,4.524113,-4.524113,34.20633,87.70837,0.1321827,7.218333,1.906707,0,31.95873
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.437881,52.5298,51.20914,3.992244,3.992244,0,0,0,3.992244,10.96829,0,4.440892E-16,0,0.437881,4.202362,3.992244,0,0,5.05305,25.05123,0,3.764481,-3.764481,30.23822,77.53374,0.1321827,4.391469,0.3503048,0,25.48911
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,49.80716,49.80716,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.235806,21.28675,0,5.810535,-5.810535,24.11338,61.82906,0.1321827,6.07201,0,0,21.28675
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.53431,48.53431,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.69196,15.47622,0,3.802415,-3.802415,20.10528,51.55191,0.1321827,3.973523,0,0,15.47622
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.10466,47.10466,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.91686,11.6738,0,2.93829,-2.93829,17.00805,43.61031,0.1321827,3.070513,0,0,11.6738
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.84103,45.84103,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.18163,8.735512,0,2.223833,-2.223833,14.66393,37.59974,0.1321827,2.323906,0,0,8.735512
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.90023,44.90023,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.65256,6.511679,0,0.04770406,-0.04770406,14.61364,37.47081,0.1321827,0.04985074,0,0,6.511679
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.15312,44.15312,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.70556,6.463974,0,0.6585521,-0.6585521,13.91947,35.69087,0.1321827,0.6881869,0,0,6.463974
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.42446,43.42446,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.43728,5.805422,0,1.913381,-1.913381,11.90259,30.51939,0.1321827,1.999483,0,0,5.805422
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.6958,42.6958,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.56326,3.892041,0,1.417922,-1.417922,10.40797,26.68704,0.1321827,1.481729,0,0,3.892041
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,42.26229,42.26229,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.13873,2.474119,0,0.4906013,-0.4906013,9.890826,25.36104,0.1321827,0.5126784,0,0,2.474119
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.81956,41.81956,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.68385,1.983517,0,0.5766155,-0.5766155,9.283021,23.80257,0.1321827,0.6025631,0,0,1.983517
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,41.40451,41.40451,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.32453,1.406902,0,0.397776,-0.397776,8.863728,22.72746,0.1321827,0.4156759,0,0,1.406902
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.14624,41.14624,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.7665,1.009126,8.36,0,8.36,16.79472,43.0633,0.1323219,1.40033,0,12,1.009126
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3864087,41.92093,40.83265,7.932763,7.932763,12,0,3.372,7.932763,4.871048,0,0,0,0.3864087,0,0,4.067237,3.863875,23.4065,8.533126,4.250284,0,4.250284,20.82689,53.40218,0.1324296,8.72604,0.309127,12,8.919535
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.155041,44.89471,41.57975,6.352427,6.352427,12,0,3.372,6.352427,18.18268,0,0,0,1.155041,0,0,5.647573,5.365194,19.15622,12.35838,6.520236,0,6.520236,27.01253,69.26276,0.1325921,6.987669,0.924033,12,13.51342
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.030318,46.30687,43.323,4.086692,4.086692,0,-1,0,4.086692,25.21155,0,8.881784E-16,0,1.030318,4.301781,4.086692,0,0,12.63598,18.22659,0,3.271463,-3.271463,23.56411,60.42067,0.1325921,4.495361,0.8242546,0,19.25691
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.438151,49.56919,45.31529,2.220344,2.220344,0,0,0,2.220344,64.77152,0,0,0,1.438151,2.337204,2.220344,0,0,16.27094,14.95513,0,0.8990536,-0.8990536,22.61642,57.99071,0.1325921,2.442378,1.15052,0,16.39328
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.794842,52.68017,47.26146,2.17242,2.17242,0,0,0,2.17242,82.61948,0,4.440892E-16,0,1.794842,2.286758,2.17242,0,0,17.26989,14.05608,0,0.4919158,-0.4919158,22.0979,56.66116,0.1325921,2.389662,1.435874,0,15.85092
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.455859,53.55475,49.13384,5.319354,5.319354,0,0,0,5.319354,27.36909,0,8.881784E-16,0,1.455859,5.59932,5.319354,0,0,17.81646,13.56416,0,4.143461,-4.143461,17.7303,45.46223,0.1325921,5.85129,1.164687,0,15.02002
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.196217,57.92033,51.05234,1.860239,1.860239,0,0,0,1.860239,118.061,0,0,0,2.196217,1.958146,1.860239,0,0,22.42031,9.4207,0.2380707,0,0.2380707,17.95616,46.04134,0.1325871,2.046263,1.756974,0,11.61692
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.75935,57.6605,52.16838,0.8525555,0.8525555,0,-1,0,0.8525555,206.362,0,0,0,1.75935,0.8974268,0.8525555,0,0,22.18224,9.634964,0.8619236,0,0.8619236,18.77385,48.13799,0.1325691,0.9378111,1.40748,0,11.39431
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.843336,58.33661,52.55577,0.329497,0.329497,0,0,0,0.329497,559.4393,0,0,0,1.843336,0.346839,0.329497,0,0,21.32031,10.4107,1.496497,0,1.496497,20.19355,51.77824,0.1325379,0.3624467,1.474669,0,12.25403
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8144978,55.64503,53.13686,6.724793,6.724793,0,0,0,6.724793,12.11186,0,8.881784E-16,0,0.8144978,7.07873,6.724793,0,0,19.82382,11.75754,0,6.264232,-6.264232,13.59047,34.8473,0.1325379,7.397273,0.6515982,0,12.57204
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.020067,55.80175,52.65723,5.29954,5.29954,12,0,3.372,5.29954,19.24821,0,0,0,1.020067,0,0,6.70046,6.365437,26.78408,5.49331,7.385504,0,7.385504,20.59698,52.81266,0.1327228,5.829494,0.8160535,12,6.513377
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4349718,52.43721,51.12613,10.44932,10.44932,12,0,3.372,10.44932,4.162682,0,0,0,0.4349718,0,0,1.550682,1.473148,19.39857,12.14026,1.90812,0,1.90812,22.40718,57.45419,0.1327697,11.49425,0.3479775,12,12.57524
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,49.73337,49.73337,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.49045,13.85757,0,6.676215,-6.676215,15.36983,39.40974,0.1327697,6.976644,0,0,13.85757
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90847,7.181356,0,0,0,15.36983,39.40974,0.1327697,0,0,0,7.181356
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.05854,47.05854,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,24.90847,7.181356,0,2.102697,-2.102697,13.15339,33.72658,0.1327697,2.197318,0,0,7.181356
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2448,5.07866,0,0,0,13.15339,33.72658,0.1327697,0,0,0,5.07866
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.88178,44.88178,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,27.2448,5.07866,0,1.123738,-1.123738,11.96887,30.68935,0.1327697,1.174306,0,0,5.07866
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.09778,44.09778,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.49339,3.954922,0,0.9998795,-0.9998795,10.9149,27.98688,0.1327697,1.044874,0,0,3.954922
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,43.39679,43.39679,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.60437,2.955043,0,0.4943961,-0.4943961,10.39376,26.65063,0.1327697,0.5166439,0,0,2.955043
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1537,2.460647,0,0,0,10.39376,26.65063,0.1327697,0,0,0,2.460647
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.23462,42.23462,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,30.1537,2.460647,0,0.09155757,-0.09155757,10.29725,26.40316,0.1327697,0.09567767,0,0,2.460647
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.79189,41.79189,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,30.25543,2.369089,0,0.8755916,-0.8755916,9.3743,24.03662,0.1327697,0.9149933,0,0,2.369089
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.22831,1.493497,0,0,0,9.3743,24.03662,0.1327697,0,0,0,1.493497
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.14624,41.14624,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,31.22831,1.493497,0,0.7847892,-0.7847892,8.54706,21.91549,0.1327697,0.8201047,0,0,1.493497
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6592322,42.69843,40.83265,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.07887,0,0,0,0.6592322,0,0,8.8,8.36,32.1003,0.7087082,9.019232,0,9.019232,17.10345,43.85492,0.1329007,1.573727,0.5273858,12,1.36794
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.450986,45.74842,41.56131,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,563.409,0,0,0,1.450986,0,0,8.8,8.36,23.08107,8.826017,9.810987,0,9.810987,26.41097,67.72031,0.1329631,0.2832907,1.160789,12,10.277
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.443325,53.76619,43.29533,4.70818,4.70818,0,-1,0,4.70818,73.13493,0,0,0,3.443325,4.95598,4.70818,0,0,13.27008,17.6559,0,1.512655,-1.512655,24.8165,63.63191,0.1329631,5.178998,2.75466,0,21.09923
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.635343,63.5968,45.26917,4.474065,4.474065,0,0,0,4.474065,125.9558,0,0,0,5.635343,4.709542,4.474065,0,0,14.95081,16.14325,0.9258012,0,0.9258012,25.69479,65.88394,0.1329439,4.921471,4.508275,0,21.77859
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.170818,57.1237,47.26146,0,0,0,0,0,0,0,0,0,0,3.170818,0,0,0,0,14.02501,16.97647,3.170818,0,3.170818,28.70289,73.59701,0.1328779,0,2.536654,0,20.14729
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.511354,63.82999,49.13384,8.107685,8.107685,12,0,3.372,8.107685,55.64293,0,0,0,4.511354,0,0,3.892314,3.697699,10.85419,19.83021,8.209053,0,8.209053,36.49068,93.56566,0.1330667,8.918454,3.609083,12,24.34156
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.735853,59.684,51.02467,0,0,0,0,0,0,0,0.09071609,0,0,2.735853,0,0,0,0,2.645137,27.21836,2.645137,0,2.645137,39.00008,100,0.1330117,0,2.188683,0,29.95421
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.002706,58.39623,52.11304,0,0,0,-1,0,0,0,2.002706,0,0,2.002706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330117,0,1.602164,0,31.60168
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.700876,64.634,52.50965,6.208212,6.208212,0,0,0,6.208212,59.61259,0,0,0,3.700876,6.53496,6.208212,0,0,0,29.59898,0,2.834084,-2.834084,36.01269,92.34005,0.1330117,6.829033,2.960701,0,33.29985
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.427733,60.81658,53.0723,5.449512,5.449512,0,0,0,5.449512,44.54954,0,0,0,2.427733,5.736329,5.449512,0,0,3.148983,26.76489,0,3.308596,-3.308596,32.52512,83.39759,0.1330117,5.994463,1.942186,0,29.19263
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5639105,54.3604,52.63879,0,0,0,0,0,0,0,0,0,0,0.5639105,0,0,0,0,6.8252,23.4563,0.5639105,0,0.5639105,33.0601,84.76931,0.133,0,0.4511285,0,24.02021
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1651267,51.5749,51.08001,3.608014,3.608014,0,0,0,3.608014,4.576663,0,0,0,0.1651267,3.79791,3.608014,0,0,6.26129,23.96382,0,3.632783,-3.632783,29.23081,74.95064,0.133,3.968816,0.1321013,0,24.12894
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,49.7057,49.7057,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.29772,20.33103,0,6.857679,-6.857679,22.00218,56.41573,0.133,7.166275,0,0,20.33103
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,48.43285,48.43285,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.91736,13.47336,0,0.1737047,-0.1737047,21.81908,55.94624,0.133,0.1815214,0,0,13.47336
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.0032,47.0032,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.11036,13.29965,0,3.184053,-3.184053,18.46279,47.3404,0.133,3.327336,0,0,13.29965
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,45.73035,45.73035,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.6482,10.1156,0,0.3189567,-0.3189567,18.12658,46.47832,0.133,0.3333097,0,0,10.1156
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,44.79877,44.79877,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.0026,9.79664,0,1.51353,-1.51353,16.53118,42.38756,0.133,1.581639,0,0,9.79664
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.05166,44.05166,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.6843,8.283111,0,0.6855364,-0.6855364,15.80856,40.53469,0.133,0.7163855,0,0,8.283111
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,43.35067,43.35067,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.446,7.597574,0,0.02981441,-0.02981441,15.77713,40.45411,0.133,0.03115605,0,0,7.597574
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,42.64968,42.64968,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.47913,7.56776,0,1.69479,-1.69479,13.99067,35.87344,0.133,1.771055,0,0,7.56776
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.20695,42.20695,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.36223,5.87297,0,0.5986133,-0.5986133,13.35968,34.25551,0.133,0.6255509,0,0,5.87297
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.76423,41.76423,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.02736,5.274357,0,0.7818226,-0.7818226,12.53556,32.1424,0.133,0.8170046,0,0,5.274357
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,41.37683,41.37683,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.89605,4.492534,0,1.355981,-1.355981,11.10623,28.47746,0.133,1.417,0,0,4.492534
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.11858,41.11858,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.40269,3.136554,0,1.2371,-1.2371,9.802215,25.13383,0.133,1.29277,0,0,3.136554
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.590482,45.41244,40.83265,0.7996253,0.7996253,0,0,0,0.7996253,198.9035,0,0,0,1.590482,0.8417108,0.7996253,0,0,30.77725,1.899453,0.7487716,0,0.7487716,10.51256,26.95523,0.1329844,0.8795878,1.272386,0,3.489936
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.189884,51.09121,41.56131,4.316446,4.316446,12,0,3.372,4.316446,73.90069,0,0,0,3.189884,0,0,7.683554,7.299376,30.02848,2.573348,10.48926,0,10.48926,20.46355,52.47053,0.1331614,4.748091,2.551907,12,5.763231
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.841283,62.06258,43.26766,2.407291,2.407291,0,-1,0,2.407291,242.6497,0,0,0,5.841283,2.53399,2.407291,0,0,19.53922,12.01368,3.307292,0,3.307292,23.60112,60.51557,0.1330928,2.64802,4.673026,0,17.85496
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.590249,63.39703,45.2415,0.2420426,0.2420426,0,0,0,0.2420426,2309.614,0,0,0,5.590249,0.2547817,0.2420426,0,0,16.23193,14.99024,5.335467,0,5.335467,28.66279,73.49419,0.1329822,0.2662469,4.472199,0,20.58049
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.841975,74.92672,47.24301,6.563366,6.563366,0,0,0,6.563366,119.481,0,0,0,7.841975,6.908806,6.563366,0,0,10.89646,19.79216,0.9331686,0,0.9331686,29.54807,75.76413,0.1329629,7.219703,6.27358,0,27.63414
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.335394,79.59017,49.10617,1.676179,1.676179,0,0,0,1.676179,497.2855,0,0,0,8.335394,1.764399,1.676179,0,0,9.963291,20.63202,6.570995,0,6.570995,35.78186,91.74818,0.132827,1.843797,6.668315,0,28.96741
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.093608,76.29778,50.997,2.619178,2.619178,0,0,0,2.619178,270.8334,0.9442828,0,0,7.093608,2.75703,2.619178,0,0,3.392296,26.54591,3.392296,0,3.392296,39.00008,100,0.132757,2.881096,5.674886,0,33.63952
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.098661,77.66798,52.08538,4.01332,4.01332,0,-1,0,4.01332,176.8775,2.874114,0,0,7.098661,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.132757,4.414653,5.678929,0,36.69764
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.417499,71.03728,52.45432,0.8852245,0.8852245,0,0,0,0.8852245,611.9916,4.485683,0,0,5.417499,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.132757,0.9737469,4.333999,0,35.01648
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.536607,68.27943,53.02618,9.138567,9.138567,4.82879,0,1.557684,9.138567,49.64243,0,0,0,4.536607,4.536607,4.309776,0,0,0,29.59898,0,0,0,39.00008,100,0.132757,10.05242,3.629285,12,34.13559
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.684596,61.13852,52.55577,3.177475,3.177475,0,0,0,3.177475,84.48832,0,0,0,2.684596,3.344711,3.177475,0,0,0,29.59898,0,0.6601155,-0.6601155,38.30426,98.21584,0.132757,3.495223,2.147676,0,32.28357
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.427672,52.28478,50.997,8.138322,8.138322,8.428823,0,2.468492,8.138322,5.255039,0,0,0,0.427672,0,0,0.2905002,0.2759752,0.7334617,28.93886,0.7036472,0,0.7036472,38.97179,99.92747,0.1327729,8.952154,0.3421376,12,29.36654
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,49.62269,49.62269,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.02981449,29.57215,0,3.851361,-3.851361,34.9121,89.51804,0.1327729,4.024672,0,0,29.57215
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,48.35906,48.35906,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.309104,25.72079,0,3.733171,-3.733171,30.977,79.42803,0.1327729,3.901164,0,0,25.72079
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.95708,46.95708,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.457072,21.98761,0,3.185691,-3.185691,27.61898,70.81776,0.1327729,3.329047,0,0,21.98761
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,45.68423,45.68423,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.99673,18.80192,0,0.6298365,-0.6298365,26.95508,69.11544,0.1327729,0.6581792,0,0,18.80192
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,44.7711,44.7711,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.69655,18.17208,0,0.5068645,-0.5068645,26.42079,67.74549,0.1327729,0.5296734,0,0,18.17208
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.02399,44.02399,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25973,17.66522,0,1.196074,-1.196074,25.16002,64.51274,0.1327729,1.249898,0,0,17.66522
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,43.29533,43.29533,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.5887,16.46915,0,0.6150041,-0.6150041,24.51175,62.85051,0.1327729,0.6426793,0,0,16.46915
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27204,15.85414,0,0,0,24.51175,62.85051,0.1327729,0,0,0,15.85414
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.17928,42.17928,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.27204,15.85414,0,0.8832204,-0.8832204,23.58075,60.46335,0.1327729,0.9229653,0,0,15.85414
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.76423,41.76423,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.2534,14.97092,0,1.518037,-1.518037,21.9806,56.3604,0.1327729,1.586349,0,0,14.97092
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,41.34916,41.34916,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.9401,13.45288,0,1.000845,-1.000845,20.92562,53.65532,0.1327729,1.045883,0,0,13.45288
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.0909,41.0909,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.05215,12.45204,0,0.2111695,-0.2111695,20.70303,53.08458,0.1327729,0.2206721,0,0,12.45204
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.889255,46.27526,40.80497,0,0,0,0,0,0,0,0,0,0,1.889255,0,0,0,0,19.28679,12.24087,1.889255,0,1.889255,22.49533,57.68022,0.132734,0,1.511404,0,14.13013
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.248998,54.51964,41.53363,5.131596,5.131596,0,0,0,5.131596,82.80072,0,8.881784E-16,0,4.248998,5.40168,5.131596,0,0,17.39753,13.9412,0,1.152681,-1.152681,21.2803,54.56475,0.132734,5.644755,3.399199,0,18.1902
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.901137,62.25263,43.23999,7.254216,7.254216,0,-1,0,7.254216,81.34769,8.881784E-16,0,0,5.901137,7.636017,7.254216,0,0,18.67829,12.78852,0,1.73488,-1.73488,19.45157,49.87573,0.132734,7.979638,4.72091,0,18.68966
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.842261,68.20737,45.21383,4.863672,4.863672,0,0,0,4.863672,140.681,0,0,0,6.842261,5.119655,4.863672,0,0,20.60593,11.05364,1.722606,0,1.722606,21.08578,54.06599,0.1326984,5.350039,5.473809,0,17.8959
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.632721,69.75536,47.21534,2.514713,2.514713,0,0,0,2.514713,263.7566,0,0,0,6.632721,2.647066,2.514713,0,0,18.88333,12.60398,3.985655,0,3.985655,24.8669,63.76117,0.1326164,2.766184,5.306177,0,19.2367
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.344346,75.02442,49.0785,7.744381,7.744381,12,0,3.372,7.744381,94.83451,0,0,0,7.344346,0,0,4.255619,4.042838,14.89767,16.19107,11.38718,0,11.38718,35.66973,91.46068,0.1327744,8.518819,5.875477,12,23.53542
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.965973,75.71553,50.97855,1.008555,1.008555,0,0,0,1.008555,690.6888,2.393847,0,0,6.965973,1.061636,1.008555,0,0,3.510489,26.43954,3.510489,0,3.510489,39.00008,100,0.1327022,1.10941,5.572778,0,33.40551
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.646358,80.15225,52.06693,1.674331,1.674331,0,-1,0,1.674331,456.6815,5.883904,0,0,7.646358,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1327022,1.841764,6.117086,0,37.24533
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.726095,68.32186,52.42665,3.784362,3.784362,0,0,0,3.784362,124.8848,0.7425554,0,0,4.726095,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1327022,4.162799,3.780876,0,34.32507
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.279526,63.66986,52.9985,2.956823,2.956823,0,0,0,2.956823,110.9138,0.1670809,0,0,3.279526,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1327022,3.252505,2.623621,0,32.87851
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.278238,59.77101,52.55577,8.622526,8.622526,6.4582,0,1.969925,8.622526,26.42193,4.440892E-16,0,0,2.278238,2.278238,2.164326,0,0,0,29.59898,0,0,0,39.00008,100,0.1327022,9.484778,1.82259,12,31.87722
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4167389,52.25158,50.997,0,0,0,0,0,0,0,0.4167389,0,0,0.4167389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327022,0,0.3333911,0,30.01572
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,49.62269,49.62269,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1327022,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1327022,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.95708,46.95708,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1327022,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1327022,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,44.75265,44.75265,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1327022,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.02399,44.02399,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1327022,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,43.323,43.323,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1327022,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,42.62201,42.62201,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1327022,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1327022,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1327022,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,41.34916,41.34916,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1327022,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.0909,41.0909,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1327022,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5994446,42.47145,40.77731,3.881296,3.881296,0,0,0,3.881296,15.44444,0,4.440892E-16,0,0.5994446,4.085575,3.881296,0,0,14.16852,16.84731,0,3.48613,-3.48613,21.88393,56.11254,0.1327022,4.269426,0.4795557,0,17.44675
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9986618,44.39059,41.53363,1.258783,1.258783,0,0,0,1.258783,79.33553,0,2.220446E-16,0,0.9986618,1.325034,1.258783,0,0,18.042,13.36118,0,0.3263726,-0.3263726,21.53991,55.23042,0.1327022,1.384661,0.7989295,0,14.35984
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.14962,49.58036,43.22154,0,0,0,-1,0,0,0,0,0,0,2.14962,0,0,0,0,18.40464,13.03481,2.14962,0,2.14962,23.57922,60.45941,0.132658,0,1.719696,0,15.18443
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.476748,55.94156,45.21383,0,0,0,0,0,0,0,0,0,0,3.476748,0,0,0,0,16.25502,14.96946,3.476748,0,3.476748,26.87755,68.91666,0.1325867,0,2.781398,0,18.44621
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.385127,61.21445,47.18767,1.470806,1.470806,0,0,0,1.470806,298.1446,0,0,0,4.385127,1.548216,1.470806,0,0,12.77827,18.09854,2.83691,0,2.83691,29.56888,75.81748,0.1325285,1.617886,3.508101,0,22.48366
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.96606,61.78767,49.05083,0,0,0,0,0,0,0,0,0,0,3.96606,0,0,0,0,9.941358,20.65176,3.96606,0,3.96606,33.33141,85.46499,0.1324473,0,3.172848,0,24.61782
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.710286,62.9644,50.95088,0,0,0,0,0,0,0,0,0,0,3.710286,0,0,0,0,5.975297,24.22121,3.710286,0,3.710286,36.8513,94.49033,0.1323714,0,2.968229,0,27.9315
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.89535,57.96832,52.03926,1.903316,1.903316,0,-1,0,1.903316,99.58149,0,0,0,1.89535,2.00349,1.903316,0,0,2.265012,27.56047,0,0.1081401,-0.1081401,36.73731,94.19804,0.1323714,2.093648,1.51628,0,29.45582
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.48898,60.34025,52.42665,4.057983,4.057983,0,0,0,4.057983,61.33539,0,0,0,2.48898,4.271562,4.057983,0,0,2.385167,27.45233,0,1.782582,-1.782582,34.8583,89.38009,0.1323714,4.463782,1.991184,0,29.94131
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8370396,55.54672,52.97084,7.652782,7.652782,11.00512,0,3.120295,7.652782,10.93772,0,0,0,0.8370396,0,0,3.352335,3.184718,4.365813,25.66975,4.021758,0,4.021758,38.67368,99.16308,0.1324692,8.41806,0.6696317,12,26.50679
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.311752,56.57448,52.50965,3.044987,3.044987,0,0,0,3.044987,43.07908,0,4.440892E-16,0,1.311752,3.205249,3.044987,0,0,0.3440554,29.28933,0,1.893497,-1.893497,36.67776,94.04534,0.1324692,3.349485,1.049402,0,30.60108
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3227022,51.92024,50.95088,3.806901,3.806901,0,0,0,3.806901,8.476768,0,4.440892E-16,0,0.3227022,4.007265,3.806901,0,0,2.447941,27.39583,0,3.684562,-3.684562,32.79389,84.08672,0.1324692,4.187592,0.2581618,0,27.71853
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,49.57657,49.57657,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.541899,23.71127,0,1.142823,-1.142823,31.58925,80.9979,0.1324692,1.19425,0,0,23.71127
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,48.33139,48.33139,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.811703,22.56845,0,0.9124895,-0.9124895,30.6274,78.53163,0.1324692,0.9535515,0,0,22.56845
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.92941,46.92941,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.82558,21.65596,0,5.185517,-5.185517,25.16138,64.51624,0.1324692,5.418865,0,0,21.65596
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,45.65656,45.65656,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.58727,16.47044,0,0.8203681,-0.8203681,24.29664,62.29895,0.1324692,0.8572847,0,0,16.47044
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,44.75265,44.75265,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.49879,15.65007,0,0.5381073,-0.5381073,23.72942,60.84455,0.1324692,0.5623221,0,0,15.65007
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.99632,43.99632,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.09668,15.11196,0,1.802787,-1.802787,21.82912,55.97199,0.1324692,1.883912,0,0,15.11196
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09978,13.30918,0,0,0,21.82912,55.97199,0.1324692,0,0,0,13.30918
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09978,13.30918,0,0,0,21.82912,55.97199,0.1324692,0,0,0,13.30918
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.17928,42.17928,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.09978,13.30918,0,1.494811,-1.494811,20.25345,51.93182,0.1324692,1.562077,0,0,13.30918
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76068,11.81437,0,0,0,20.25345,51.93182,0.1324692,0,0,0,11.81437
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,41.34916,41.34916,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.76068,11.81437,0,0.04929806,-0.04929806,20.20149,51.79858,0.1324692,0.05151647,0,0,11.81437
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.0909,41.0909,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.81546,11.76507,0,2.130053,-2.130053,17.95621,46.04148,0.1324692,2.225905,0,0,11.76507
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.161853,44.09486,40.77731,4.561423,4.561423,0,0,0,4.561423,25.47128,0,8.881784E-16,0,1.161853,4.801497,4.561423,0,0,22.18218,9.635015,0,3.639645,-3.639645,14.11969,36.20426,0.1324692,5.017565,0.9294823,0,10.79687
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.588487,52.3433,41.53363,1.374048,1.374048,0,0,0,1.374048,261.1617,0,0,0,3.588487,1.446366,1.374048,0,0,26.22623,5.99537,2.142121,0,2.142121,16.15189,41.41501,0.1324254,1.511452,2.87079,0,9.583858
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.24525,56.32696,43.19387,6.313205,6.313205,0,-1,0,6.313205,67.24398,0,0,0,4.24525,6.645479,6.313205,0,0,24.08411,7.923279,0,2.400229,-2.400229,13.62182,34.92768,0.1324254,6.944525,3.3962,0,12.16853
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.773228,64.01781,45.18616,5.102316,5.102316,0,0,0,5.102316,113.1492,0,0,0,5.773228,5.370859,5.102316,0,0,26.75103,5.523051,0.4023689,0,0.4023689,14.00354,35.90645,0.1324171,5.612547,4.618582,0,11.29628
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.552419,65.48795,47.18767,1.465023,1.465023,0,0,0,1.465023,378.9988,0,0,0,5.552419,1.542129,1.465023,0,0,26.34866,5.885183,4.01029,0,4.01029,17.80804,45.66154,0.1323352,1.611525,4.441935,0,11.4376
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.119228,69.86193,49.05083,4.241944,4.241944,0,0,0,4.241944,144.2553,0,0,0,6.119228,4.465205,4.241944,0,0,22.33837,9.494444,1.654023,0,1.654023,19.37718,49.68498,0.1323015,4.666139,4.895382,0,15.61367
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.912823,67.36049,50.95088,8.947614,8.947614,12,0,3.372,8.947614,54.90651,0,0,0,4.912823,0,0,3.052387,2.899767,20.68435,10.98306,7.81259,0,7.81259,26.78886,68.68924,0.1324765,9.842375,3.930258,12,15.89589
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.730678,71.80771,52.03926,5.727627,5.727627,0,-1,0,5.727627,100.0533,0,0,0,5.730678,6.029081,5.727627,0,0,12.87176,18.01439,0,0.2984037,-0.2984037,26.47431,67.88271,0.1324765,6.30039,4.584542,0,23.74507
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.706733,72.13175,52.39898,3.862216,3.862216,0,0,0,3.862216,147.758,0,0,0,5.706733,4.065491,3.862216,0,0,13.20332,17.71599,1.641242,0,1.641242,28.03133,71.87506,0.132443,4.248438,4.565387,0,23.42273
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.874826,65.7368,52.94316,4.253828,4.253828,0,0,0,4.253828,91.09035,0,0,0,3.874826,4.477713,4.253828,0,0,11.56208,19.19311,0,0.602887,-0.602887,27.39583,70.24558,0.132443,4.67921,3.099861,0,23.06794
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.69875,57.81829,52.50965,0.3462127,0.3462127,0,0,0,0.3462127,490.6667,0,0,0,1.69875,0.3644345,0.3462127,0,0,12.23195,18.59022,1.334316,0,1.334316,28.66167,73.49133,0.1324158,0.380834,1.359,0,20.28897
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.410061,52.18482,50.95088,8.522131,8.522131,12,0,3.372,8.522131,4.811719,0,0,0,0.410061,0,0,3.477869,3.303976,10.89763,19.79111,3.714037,0,3.714037,32.18512,82.52578,0.1325074,9.374344,0.3280488,12,20.20117
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,49.5489,49.5489,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,7.183598,23.13374,0,1.950629,-1.950629,30.12897,77.25362,0.1325074,2.038408,0,0,23.13374
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,48.33139,48.33139,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,9.350964,21.18311,0,1.969876,-1.969876,28.05254,71.92945,0.1325074,2.058521,0,0,21.18311
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.90174,46.90174,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,11.53971,19.21323,0,3.421262,-3.421262,24.44622,62.68248,0.1325074,3.575218,0,0,19.21323
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.62889,45.62889,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,15.34112,15.79197,0,1.311656,-1.311656,23.06361,59.13734,0.1325074,1.37068,0,0,15.79197
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,44.75265,44.75265,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,16.79851,14.48032,0,0.6463317,-0.6463317,22.38232,57.39044,0.1325074,0.6754166,0,0,14.48032
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.99632,43.99632,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,17.51666,13.83399,0,2.360736,-2.360736,19.89388,51.00985,0.1325074,2.466969,0,0,13.83399
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,43.29533,43.29533,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,20.1397,11.47325,0,2.072287,-2.072287,17.7095,45.40888,0.1325074,2.16554,0,0,11.47325
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,42.62201,42.62201,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,22.44224,9.400962,0,0.7628808,-0.7628808,16.90535,43.34697,0.1325074,0.7972105,0,0,9.400962
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.20695,42.20695,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,23.28988,8.638082,0,0.9601572,-0.9601572,15.89326,40.75186,0.1325074,1.003364,0,0,8.638082
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.76423,41.76423,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,24.35673,7.677924,0,2.199817,-2.199817,13.57445,34.80621,0.1325074,2.298809,0,0,7.677924
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,41.34916,41.34916,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,26.80097,5.478107,0,0.1829992,-0.1829992,13.38155,34.3116,0.1325074,0.1912342,0,0,5.478107
