Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.0909,41.0909,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,27.0043,5.295108,0,1.828064,-1.828064,11.4546,29.37071,0.1325074,1.910327,0,0,5.295108
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.895486,46.26528,40.77731,0,0,0,0,0,0,0,0,0,0,1.895486,0,0,0,0,29.03548,3.467044,1.895486,0,1.895486,13.25282,33.98151,0.1324688,0,1.516389,0,5.362529
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.470199,55.26401,41.53363,3.419594,3.419594,0,0,0,3.419594,130.7231,0,0,0,4.470199,3.599573,3.419594,0,0,27.14,5.172981,0.8706255,0,0.8706255,14.07876,36.09932,0.1324511,3.761554,3.576159,0,9.643179
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.301415,59.98006,43.1662,0.8651915,0.8651915,0,-1,0,0.8651915,612.7447,0,0,0,5.301415,0.9107279,0.8651915,0,0,26.26937,5.956544,4.390687,0,4.390687,18.24413,46.77974,0.1323617,0.9517106,4.241132,0,11.25796
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.448846,70.66827,45.18616,7.888075,7.888075,12,0,3.372,7.888075,94.43173,0,0,0,7.448846,0,0,4.111925,3.906328,21.87868,9.908162,11.35518,0,11.35518,29.0166,74.40139,0.1325192,8.676883,5.959077,12,17.35701
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.012676,71.2862,47.18767,0,0,3.695614,0,1.27099,0,0,0,0,0,7.012676,0,0,3.695614,3.510834,10.52351,20.12782,10.52351,0,10.52351,39.00008,100,0.1323356,0,5.610141,12,27.1405
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.82599,77.14244,49.05083,0.7086366,0.7086366,0,0,0,0.7086366,1104.373,7.080056,0,0,7.82599,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1323356,0.7795002,6.260792,0,37.42497
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.971371,75.70509,50.95088,0.5157971,0.5157971,0,0,0,0.5157971,1351.572,6.428427,0,0,6.971371,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1323356,0.5673768,5.577097,0,36.57035
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.874951,72.39275,52.03926,6.096658,6.096658,0,-1,0,6.096658,96.36346,0,0,0,5.874951,6.417535,6.096658,0,0,0,29.59898,0,0.5425838,-0.5425838,38.42814,98.53351,0.1323356,6.706324,4.699961,0,35.47393
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.307416,70.53815,52.39898,6.854773,6.854773,0,0,0,6.854773,77.42657,0,0,0,5.307416,7.215551,6.854773,0,0,0.6028709,29.05639,0,1.908135,-1.908135,36.41679,93.37621,0.1323356,7.54025,4.245933,0,34.36381
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.616015,64.8037,52.94316,1.861296,1.861296,0,0,0,1.861296,194.274,0,0,0,3.616015,1.959259,1.861296,0,0,2.72302,27.14826,1.656756,0,1.656756,37.98853,97.4063,0.132302,2.047426,2.892812,0,30.76427
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.660663,57.66623,52.48199,0,0,0,0,0,0,0,0.5943985,0,0,1.660663,0,0,0,0,1.066265,28.63934,1.066265,0,1.066265,39.00008,100,0.1322804,0,1.32853,0,30.3
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3413944,51.94892,50.92321,1.658331,1.658331,0,0,0,1.658331,20.58663,0,0,0,0.3413944,1.745611,1.658331,0,0,0,29.59898,0,1.404217,-1.404217,37.51991,96.20469,0.1322804,1.824164,0.2731155,0,29.94037
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,49.5489,49.5489,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.560241,28.19476,0,0.8844604,-0.8844604,36.5876,93.81417,0.1322804,0.9242611,0,0,28.19476
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542975,27.3103,0,0,0,36.5876,93.81417,0.1322804,0,0,0,27.3103
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,46.8464,46.8464,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.542975,27.3103,0,0.8902101,-0.8902101,35.64923,91.40812,0.1322804,0.9302695,0,0,27.3103
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,45.58277,45.58277,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.532097,26.42009,0,0.4807709,-0.4807709,35.14246,90.10869,0.1322804,0.5024056,0,0,26.42009
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,44.69731,44.69731,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.066287,25.93932,0,1.000231,-1.000231,34.08812,87.40527,0.1322804,1.045241,0,0,25.93932
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.96865,43.96865,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.177655,24.93909,0,1.927425,-1.927425,32.05644,82.19583,0.1322804,2.014159,0,0,24.93909
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,43.23999,43.23999,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.319239,23.01166,0,1.125255,-1.125255,30.87032,79.1545,0.1322804,1.175891,0,0,23.01166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,42.59435,42.59435,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.569522,21.88641,0,0.2826608,-0.2826608,30.57236,78.39053,0.1322804,0.2953805,0,0,21.88641
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.15162,42.15162,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.88359,21.60375,0,1.292226,-1.292226,29.21024,74.8979,0.1322804,1.350377,0,0,21.60375
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,41.73655,41.73655,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.3194,20.31152,0,0.5317823,-0.5317823,28.64969,73.4606,0.1322804,0.5557125,0,0,20.31152
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,41.3215,41.3215,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91027,19.77974,0,1.024551,-1.024551,27.56972,70.69144,0.1322804,1.070656,0,0,19.77974
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.06324,41.06324,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04866,18.75519,0,0.3827154,-0.3827154,27.1663,69.65704,0.1322804,0.3999376,0,0,18.75519
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.396854,44.75502,40.74963,5.030208,5.030208,0,0,0,5.030208,27.76931,0,0,0,1.396854,5.294956,5.030208,0,0,12.4739,18.37247,0,3.898102,-3.898102,23.05734,59.12127,0.1322804,5.533229,1.117483,0,19.76933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.378478,45.47693,41.50597,2.053768,2.053768,0,0,0,2.053768,67.11944,0,0,0,1.378478,2.161861,2.053768,0,0,16.80512,14.47437,0,0.7833835,-0.7833835,22.23158,57.00394,0.1322804,2.259145,1.102782,0,15.85285
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.39209,47.2216,43.1662,4.820055,4.820055,0,-1,0,4.820055,28.88121,0,0,0,1.39209,5.073743,4.820055,0,0,17.67554,13.69099,0,3.681652,-3.681652,18.35078,47.05319,0.1322804,5.302061,1.113672,0,15.08308
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.918687,60.88369,45.18616,4.00614,4.00614,0,0,0,4.00614,122.7787,0,0,0,4.918687,4.216989,4.00614,0,0,21.76627,10.00934,0.7016981,0,0.7016981,19.01647,48.76008,0.1322662,4.406754,3.93495,0,14.92802
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.069005,63.68344,47.18767,3.742953,3.742953,0,0,0,3.742953,135.4279,0,0,0,5.069005,3.93995,3.742953,0,0,21.06457,10.64086,1.129054,0,1.129054,20.08759,51.50653,0.1322434,4.117248,4.055203,0,15.70987
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.489166,67.38931,49.05083,2.502586,2.502586,0,0,0,2.502586,219.3398,0,0,0,5.489166,2.634301,2.502586,0,0,19.93552,11.65701,2.854865,0,2.854865,22.79595,58.45103,0.1321856,2.752845,4.391333,0,17.14618
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.074119,76.18919,50.97855,1.993487,1.993487,0,0,0,1.993487,354.8615,0,0,0,7.074119,2.098408,1.993487,0,0,17.08065,14.22639,4.975711,0,4.975711,27.51632,70.55453,0.1320851,2.192836,5.659295,0,21.30051
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.649885,60.47211,52.03926,1.178887,1.178887,0,-1,0,1.178887,224.7785,0,0,0,2.649885,1.240934,1.178887,0,0,12.10494,18.70453,1.408951,0,1.408951,28.85297,73.98183,0.1320566,1.296776,2.119908,0,21.35442
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.111467,55.82581,52.39898,12.29284,12.29284,12,0,3.372,12.29284,9.04158,0,0,0,1.111467,0.3082568,0.292844,0,0,10.69599,19.97259,0.8032105,0,0.8032105,29.61496,75.93565,0.1320732,13.52213,0.8891739,12,21.08405
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.51034,57.65786,52.94316,10.54088,10.54088,12,0,3.372,10.54088,14.3284,-2.220446E-16,0,0,1.51034,0,0,1.459118,1.386162,9.89278,20.69548,2.896502,0,2.896502,32.36283,82.98144,0.132139,11.59497,1.208272,12,22.20582
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.630136,57.56752,52.48199,1.962537,1.962537,0,0,0,1.962537,83.06268,0,2.220446E-16,0,1.630136,2.065829,1.962537,0,0,6.996278,23.30233,0,0.4356926,-0.4356926,31.90356,81.80385,0.132139,2.158791,1.304109,0,24.93246
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3891689,52.09357,50.92321,4.042882,4.042882,0,0,0,4.042882,9.626025,0,8.881784E-16,0,0.3891689,4.255666,4.042882,0,0,7.480381,22.86663,0,3.866497,-3.866497,27.82792,71.3535,0.132139,4.447171,0.3113351,0,23.2558
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,49.52123,49.52123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77649,19.00014,0,0,0,27.82792,71.3535,0.132139,0,0,0,19.00014
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,48.24838,48.24838,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.77649,19.00014,0,6.098258,-6.098258,21.39979,54.87115,0.132139,6.37268,0,0,19.00014
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,46.82795,46.82795,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,18.55233,12.90188,0,8.8,-8.8,12.12378,31.08654,0.132139,11.87164,0,0,12.90188
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,45.5551,45.5551,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,28.33011,4.10188,0,0.8754942,-0.8754942,11.20092,28.72026,0.132139,0.9148915,0,0,4.10188
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,44.66964,44.66964,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,29.30288,3.226385,0,1.239664,-1.239664,9.894204,25.3697,0.132139,1.295449,0,0,3.226385
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.94098,43.94098,2.231857,1.887385,0,-1,0,1.887385,0,0,0.3444713,0.5676569,0,1.986721,1.887385,0,0,30.68028,1.986721,0,1.986721,-1.986721,7.800015,20,0.132139,2.455042,0,0,1.986721
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,43.23999,43.23999,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,42.59435,42.59435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.15162,42.15162,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.73655,41.73655,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,41.29382,41.29382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.06324,41.06324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132139,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.062587,43.77764,40.74963,8.466057,8.466057,12,0,3.372,8.466057,12.55114,0,0,0,1.062587,0,0,3.533943,3.357246,32.88775,0,4.419833,0,4.419833,11.99304,30.75132,0.1322448,9.312662,0.8500693,12,1.062587
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.981354,47.30891,41.53363,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.56635,0,0,0,1.981354,0,0,8.8,8.36,28.46792,3.977849,10.34135,0,10.34135,21.80371,55.90683,0.1323841,2.547134,1.585083,12,5.959204
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.135094,52.65744,43.19387,5.372186,5.372186,0,-1,0,5.372186,58.35788,0,0,0,3.135094,5.654933,5.372186,0,0,18.12657,13.28507,0,2.519839,-2.519839,19.14756,49.09622,0.1323841,5.909405,2.508075,0,16.42016
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.134553,61.72357,45.2415,2.345599,2.345599,0,0,0,2.345599,218.9016,0,0,0,5.134553,2.469052,2.345599,0,0,20.92639,10.76523,2.665501,0,2.665501,21.67628,55.58009,0.1323303,2.580159,4.107643,0,15.89978
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.671802,62.29985,47.24301,7.186075,7.186075,0,0,0,7.186075,65.01188,0,8.881784E-16,0,4.671802,7.56429,7.186075,0,0,18.26089,13.16418,0,2.892487,-2.892487,18.62733,47.76229,0.1323303,7.904683,3.737442,0,17.83598
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.656995,64.33021,49.10617,3.377501,3.377501,0,0,0,3.377501,137.8828,0,0,0,4.656995,3.555265,3.377501,0,0,21.47476,10.27169,1.10173,0,1.10173,19.67252,50.44227,0.1323081,3.715251,3.725596,0,14.92869
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.479892,69.63011,51.02467,3.692028,3.692028,0,0,0,3.692028,148.425,0,0,0,5.479892,3.886345,3.692028,0,0,20.37303,11.26325,1.593547,0,1.593547,21.1843,54.3186,0.132276,4.061231,4.383914,0,16.74314
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.049632,73.16363,52.08538,7.756793,7.756793,0,-1,0,7.756793,77.9914,0,1.776357E-15,0.1724725,6.049632,8.165046,7.756793,0,0,18.77948,12.69744,0,2.115414,-2.115414,18.95445,48.60107,0.132276,8.532473,4.839705,0,18.74707
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.448122,67.30595,52.45432,3.29095,3.29095,0,0,0,3.29095,135.1623,0,0,0,4.448122,3.464158,3.29095,0,0,21.12994,10.58203,0.9839646,0,0.9839646,19.88792,50.99458,0.1322562,3.620045,3.558498,0,15.03015
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.221676,60.01894,52.97084,0,0,0,0,0,0,0,0,0,0,2.221676,0,0,0,0,20.14598,11.4676,2.221676,0,2.221676,21.99559,56.39884,0.1322115,0,1.777341,0,13.68927
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.25789,56.40306,52.50965,3.67808,3.67808,0,0,0,3.67808,34.19962,0,4.440892E-16,0,1.25789,3.871663,3.67808,0,0,17.9243,13.46711,0,2.613774,-2.613774,19.24043,49.33434,0.1322115,4.045888,1.006312,0,14.72499
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3175122,51.87671,50.92321,3.204356,3.204356,0,0,0,3.204356,9.908769,0,4.440892E-16,0,0.3175122,3.373007,3.204356,0,0,20.8285,10.85333,0,3.055494,-3.055494,16.01966,41.07596,0.1322115,3.524792,0.2540098,0,11.17084
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,49.52123,49.52123,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.22349,7.797837,0,5.997768,-5.997768,9.697455,24.86522,0.1322115,6.267667,0,0,7.797837
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,48.22071,48.22071,5.462918,1.710066,0,-1,0,1.710066,0,0,3.752851,4.299143,0,1.80007,1.710066,0,0,30.88768,1.80007,0,1.80007,-1.80007,7.800015,20,0.1322115,6.00921,0,0,1.80007
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,46.80028,46.80028,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,45.52743,45.52743,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,44.64197,44.64197,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.94098,43.94098,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,43.22154,43.22154,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,42.59435,42.59435,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.15162,42.15162,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,41.73655,41.73655,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322115,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,41.29382,41.29382,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323024,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.06324,41.06324,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132382,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.404956,44.80726,40.77731,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.33641,0,0,0,1.404956,0,0,8.282339,7.868222,16.16775,15.048,9.273177,0,9.273177,32.45931,83.22883,0.1325624,3.650407,1.123965,12,16.45296
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.292867,51.39061,41.53363,2.985746,2.985746,0,0,0,2.985746,110.2862,0,0,0,3.292867,3.14289,2.985746,0,0,6.894576,23.39386,0.1499766,0,0.1499766,32.60159,83.59365,0.1325594,3.28432,2.634294,0,26.68673
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.689756,61.41969,43.19387,0,0,0,-1,0,0,0,0,0,0,5.689756,0,0,0,0,6.744599,23.52884,5.689756,0,5.689756,37.99937,97.43407,0.1324452,0,4.551805,0,29.2186
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.792397,72.19952,45.2415,5.319784,5.319784,0,0,0,5.319784,146.4796,1.13778,0,0,7.792397,5.599773,5.319784,0,0,1.054843,28.64962,1.054843,0,1.054843,39.00008,100,0.132424,5.851763,6.233917,0,36.44202
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.719893,79.01006,47.26146,0.3470508,0.3470508,0,0,0,0.3470508,2512.57,8.354577,0,0,8.719893,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,0.3817559,6.975915,0,38.31887
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.757753,81.68578,49.13384,4.250724,4.250724,0,0,0,4.250724,206.0297,4.283307,0,0,8.757753,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,4.675797,7.006203,0,38.35673
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.927472,85.11475,51.02467,1.888577,1.888577,0,0,0,1.888577,472.7088,6.939496,0,0,8.927472,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,2.077435,7.141978,0,38.52645
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.15952,82.67701,52.11304,5.739717,5.739717,0,-1,0,5.739717,142.1589,2.117713,0,0,8.15952,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,6.313688,6.527616,0,37.7585
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.028383,77.84551,52.48199,6.37427,6.37427,0,0,0,6.37427,110.2618,0.3186251,0,0,7.028383,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,7.011697,5.622706,0,36.62736
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.859194,69.47842,52.9985,0.4553597,0.4553597,0,0,0,0.4553597,1067.111,4.379869,0,0,4.859194,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.132424,0.5008956,3.887356,0,34.45817
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.856324,58.35021,52.52811,7.103894,7.103894,0,0,0,7.103894,26.13107,0,8.881784E-16,0,1.856324,7.477783,7.103894,0,0,0,29.59898,0,5.621459,-5.621459,33.07454,84.80634,0.132424,7.814283,1.485059,0,31.4553
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3087908,51.8782,50.95088,9.719406,9.719406,12,0,3.372,9.719406,3.177054,0,0,0,0.3087908,0,0,2.280594,2.166564,6.246066,23.97752,2.475355,0,2.475355,35.42287,90.82768,0.1324839,10.69135,0.2470326,12,24.28631
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,49.5489,49.5489,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.770711,26.20534,0,7.201336,-7.201336,27.83199,71.36394,0.1324839,7.525396,0,0,26.20534
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,48.22071,48.22071,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.7722,19.004,0,2.714365,-2.714365,24.9708,64.02757,0.1324839,2.836512,0,0,19.004
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78816,16.28964,0,0,0,24.9708,64.02757,0.1324839,0,0,0,16.28964
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,45.49976,45.49976,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.78816,16.28964,0,0.4212424,-0.4212424,24.52677,62.88903,0.1324839,0.4401983,0,0,16.28964
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,44.59585,44.59585,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.2562,15.86839,0,0.3666058,-0.3666058,24.14034,61.89817,0.1324839,0.3831031,0,0,15.86839
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.89486,43.89486,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.66354,15.50179,0,1.162097,-1.162097,22.91538,58.75726,0.1324839,1.214391,0,0,15.50179
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.19387,43.19387,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.95476,14.33969,0,0.9992467,-0.9992467,21.86208,56.0565,0.1324839,1.044213,0,0,14.33969
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,42.59435,42.59435,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.06504,13.34044,0,0.6079322,-0.6079322,21.22126,54.41338,0.1324839,0.6352892,0,0,13.34044
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74052,12.73251,0,0,0,21.22126,54.41338,0.1324839,0,0,0,12.73251
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,41.73655,41.73655,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.74052,12.73251,0,2.2988,-2.2988,18.79811,48.2002,0.1324839,2.402246,0,0,12.73251
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,41.29382,41.29382,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.29474,10.43371,0,0.6593187,-0.6593187,18.10313,46.41819,0.1324839,0.688988,0,0,10.43371
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.0909,41.0909,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.02732,9.774394,0,1.142411,-1.142411,16.89892,43.33049,0.1324839,1.193819,0,0,9.774394
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.044137,43.75225,40.77731,3.239932,3.239932,0,0,0,3.239932,32.22713,0,4.440892E-16,0,1.044137,3.410455,3.239932,0,0,23.29666,8.631983,0,2.366318,-2.366318,14.40461,36.93481,0.1324839,3.563925,0.8353096,0,9.67612
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.548972,46.05853,41.57975,0.5631537,0.5631537,0,0,0,0.5631537,275.0533,0,0,0,1.548972,0.5927933,0.5631537,0,0,25.9259,6.265665,0.9561791,0,0.9561791,15.31172,39.26073,0.1324648,0.619469,1.239178,0,7.814638
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.269964,53.14249,43.23999,0,0,0,-1,0,0,0,0,0,0,3.269964,0,0,0,0,24.96972,7.126226,3.269964,0,3.269964,18.41388,47.21498,0.1323992,0,2.615971,0,10.39619
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.566768,53.08533,45.31529,5.551828,5.551828,0,0,0,5.551828,46.23283,0,0,0,2.566768,5.84403,5.551828,0,0,21.69976,10.06919,0,3.277262,-3.277262,14.95934,38.3572,0.1323992,6.107011,2.053414,0,12.63596
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.034204,60.15466,47.34447,2.740702,2.740702,0,0,0,2.740702,147.196,0,0,0,4.034204,2.88495,2.740702,0,0,25.34116,6.791931,1.149254,0,1.149254,16.04962,41.15278,0.1323762,3.014773,3.227363,0,10.82613
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.841961,61.55356,49.2353,4.214889,4.214889,0,0,0,4.214889,91.15214,0,8.881784E-16,0,3.841961,4.436725,4.214889,0,0,24.19191,7.82626,0,0.5947639,-0.5947639,15.42268,39.54526,0.1323762,4.636378,3.073569,0,11.66822
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.300605,55.11704,51.12613,0.6528123,0.6528123,0,0,0,0.6528123,199.231,0,0,0,1.300605,0.6871709,0.6528123,0,0,24.85276,7.231496,0.6134337,0,0.6134337,16.00463,41.03745,0.1323639,0.7180936,1.040484,0,8.532101
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4954759,53.70211,52.19606,5.112916,5.112916,0,-1,0,5.112916,9.690671,0,0,0,0.4954759,5.382017,5.112916,0,0,24.23932,7.783586,0,4.88654,-4.88654,10.85377,27.83012,0.1323639,5.624207,0.3963807,0,8.279062
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.631043,57.67554,52.58345,1.954414,1.954414,0,0,0,1.954414,83.45435,0,0,0,1.631043,2.057278,1.954414,0,0,29.66881,2.897046,0,0.4262343,-0.4262343,10.40448,26.6781,0.1323639,2.149855,1.304835,0,4.528089
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.30245,60.46363,53.13686,0,0,0,0,0,0,0,0,0,0,2.30245,0,0,0,0,30.14241,2.470811,2.30245,0,2.30245,12.58877,32.27885,0.1323178,0,1.84196,0,4.773261
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.736938,58.07629,52.63879,6.354662,6.354662,12,0,3.372,6.354662,27.33328,0,0,0,1.736938,0,0,5.645338,5.363071,27.83996,4.543016,7.100009,0,7.100009,19.32443,49.54973,0.1324857,6.990128,1.38955,12,6.279954
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3739977,52.1777,51.05234,3.698217,3.698217,11.87007,0,3.339127,3.698217,10.11292,0,0,0,0.3739977,0,0,8.17185,7.763258,20.73995,10.93302,8.137256,0,8.137256,27.04411,69.34374,0.1326847,4.068039,0.2991982,12,11.30702
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,49.62269,49.62269,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.60269,18.25655,0,7.498875,-7.498875,19.13961,49.07581,0.1326847,7.836324,0,0,18.25655
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.93478,10.75768,0,0,0,19.13961,49.07581,0.1326847,0,0,0,10.75768
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,46.82795,46.82795,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.93478,10.75768,0,1.780609,-1.780609,17.26268,44.26319,0.1326847,1.860737,0,0,10.75768
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,45.49976,45.49976,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.91323,8.977071,0,2.682711,-2.682711,14.43485,37.01237,0.1326847,2.803433,0,0,8.977071
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.62352,44.62352,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.89402,6.294359,0,1.266205,-1.266205,13.10015,33.59008,0.1326847,1.323184,0,0,6.294359
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.92253,43.92253,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.30091,5.028154,0,1.804083,-1.804083,11.19848,28.714,0.1326847,1.885267,0,0,5.028154
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.19387,43.19387,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.30545,3.224071,0,1.14714,-1.14714,9.989292,25.61352,0.1326847,1.198762,0,0,3.224071
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,42.59435,42.59435,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0.1675923,0,2.048494,1.946069,0,0,30.58005,2.07693,0,2.048494,-2.048494,7.82999,20.07686,0.1326847,2.140676,0,0,2.07693
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.17928,42.17928,1.133699,0.02701462,0,-1,0,0.02701462,0,0,1.106685,1.220055,0,0.02843644,0.02701462,0,0,32.85616,0.02843644,0,0.02843644,-0.02843644,7.800015,20,0.1326847,1.247069,0,0,0.02843644
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.73655,41.73655,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326847,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,41.29382,41.29382,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327785,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.0909,41.0909,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329384,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.923055,46.37676,40.80497,1.226689,1.226689,10.02669,0,2.872752,1.226689,156.768,1.776357E-15,0,0,1.923055,0,0,8.8,8.36,16.16775,15.048,10.28306,0,10.28306,33.41736,85.68538,0.1330298,1.349358,1.538444,12,16.97106
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.090511,54.0415,41.57975,4.935936,4.935936,0,0,0,4.935936,82.87204,0,0,0,4.090511,5.195722,4.935936,0,0,5.884698,24.30275,0,1.105211,-1.105211,32.25237,82.69821,0.1330298,5.42953,3.272409,0,28.39326
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.26482,63.65014,43.26766,0.2514655,0.2514655,0,-1,0,0.2514655,2491.324,0,0,0,6.26482,0.2647005,0.2514655,0,0,7.11271,23.19754,6.00012,0,6.00012,37.94458,97.2936,0.13291,0.276612,5.011856,0,29.46236
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.66338,71.77139,45.34296,0,0,0,0,0,0,0,6.550788,0,0,7.66338,0,0,0,0,1.112591,28.59765,1.112591,0,1.112591,39.00008,100,0.1328878,0,6.130704,0,36.26102
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.372483,73.0351,47.37214,2.501736,2.501736,0,0,0,2.501736,294.6947,4.739077,0,0,7.372483,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,2.751909,5.897986,0,36.97146
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.584091,81.0366,49.29064,7.982334,7.982334,3,0,1.095,7.982334,107.5386,3.339529,0,0,8.584091,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,8.780568,6.867273,12,38.18307
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.313329,82.24395,51.20914,0,0,0,0,0,0,0,8.313329,0,0,8.313329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,0,6.650663,0,37.91231
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.793361,76.51105,52.24218,0,0,0,-1,0,0,0,6.793361,0,0,6.793361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,0,5.434689,0,36.39234
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.703211,64.78359,52.63879,0,0,0,0,0,0,0,3.703211,0,0,3.703211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,0,2.962569,0,33.30219
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.32646,64.03483,53.18298,2.180498,2.180498,0,0,0,2.180498,152.5551,1.031199,0,0,3.32646,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,2.398548,2.661168,0,32.92544
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.172569,56.34036,52.71257,0.9257047,0.9257047,0,0,0,0.9257047,126.6677,0.1981429,0,0,1.172569,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,1.018275,0.9380552,0,30.77155
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3563116,52.15197,51.08001,10.99497,10.99497,10.65647,0,3.032087,10.99497,3.240679,0,0,0,0.3563116,0.3563116,0.3384961,0,0,0,29.59898,0,0,0,39.00008,100,0.1328878,12.09446,0.2850493,12,29.95529
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,49.62269,49.62269,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1328878,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,48.24838,48.24838,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1328878,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.80028,46.80028,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1328878,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.47209,45.47209,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1328878,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,44.59585,44.59585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1328878,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1328878,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.19387,43.19387,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1328878,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,42.62201,42.62201,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1328878,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.17928,42.17928,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1328878,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,41.73655,41.73655,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1328878,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,41.3215,41.3215,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1328878,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.11858,41.11858,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1330642,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3265001,41.75122,40.83265,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.16547,1.776357E-15,0,0,0.3265001,0,0,8.8,8.36,22.32789,9.503877,8.686501,0,8.686501,26.05872,66.81709,0.1331602,0.6510416,0.2612001,12,9.830377
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5744703,43.23888,41.60743,1.078729,1.078729,9.878729,0,2.835318,1.078729,53.25437,0,0,0,0.5744703,0,0,8.8,8.36,13.64139,17.32173,8.93447,0,8.93447,34.5347,88.55034,0.1332714,1.186602,0.4595762,12,17.8962
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.280662,46.99295,43.26766,2.089072,2.089072,0,-1,0,2.089072,61.30295,0,0,0,1.280662,2.199023,2.089072,0,0,4.70692,25.36275,0,0.9183602,-0.9183602,33.56667,86.0682,0.1332714,2.297979,1.02453,0,26.64341
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9972281,48.29599,45.37063,3.170661,3.170661,0,0,0,3.170661,31.45174,0,4.440892E-16,0,0.9972281,3.337538,3.170661,0,0,5.72732,24.44439,0,2.34031,-2.34031,31.09976,79.74282,0.1332714,3.487727,0.7977824,0,25.44162
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6320634,49.28437,47.41826,0,0,0,0,0,0,0,0,0,0,0.6320634,0,0,0,0,8.327664,22.10408,0.6320634,0,0.6320634,31.69939,81.28033,0.1332588,0,0.5056508,0,22.73614
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.37035,53.4964,49.33676,0,0,0,0,0,0,0,0,0,0,1.37035,0,0,0,0,7.695601,22.67294,1.37035,0,1.37035,32.99942,84.61372,0.1332315,0,1.09628,0,24.04329
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.561346,62.77095,51.25526,2.109341,2.109341,0,0,0,2.109341,168.8369,0,0,0,3.561346,2.220359,2.109341,0,0,6.325251,23.90625,1.340987,0,1.340987,34.27159,87.87569,0.1332048,2.320275,2.849077,0,27.4676
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.55353,60.45018,52.32518,2.456978,2.456978,0,-1,0,2.456978,103.9297,0,4.440892E-16,0,2.55353,2.586293,2.456978,0,0,4.984263,25.11314,0,0.0327627,-0.0327627,34.23706,87.78715,0.1332048,2.702676,2.042824,0,27.66667
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.437872,57.15818,52.68491,9.352209,9.352209,12,0,3.372,9.352209,15.37467,0,0,0,1.437872,0,0,2.64779,2.515401,5.020666,25.08038,3.953273,0,3.953273,37.98746,97.40355,0.1332947,10.28743,1.150297,12,26.51825
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.124528,56.71711,53.2291,3.794852,3.794852,0,0,0,3.794852,29.63299,0,0,0,1.124528,3.994581,3.794852,0,0,1.067394,28.63832,0,2.870053,-2.870053,34.96216,89.64638,0.1332947,4.174336,0.8996223,0,29.76285
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.257083,56.6089,52.71257,2.247944,2.247944,0,0,0,2.247944,55.92147,0,4.440892E-16,0,1.257083,2.366256,2.247944,0,0,4.256341,25.76827,0,1.109173,-1.109173,33.79299,86.64851,0.1332947,2.472738,1.005666,0,27.02535
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3558882,52.15069,51.08001,8.137914,8.137914,12,0,3.372,8.137914,4.373212,0,0,0,0.3558882,0,0,3.862087,3.668982,5.488756,24.6591,4.02487,0,4.02487,37.61131,96.43907,0.1333908,8.951705,0.2847106,12,25.01499
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,49.62269,49.62269,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.463886,28.28148,0,1.822852,-1.822852,35.68986,91.51228,0.1333908,1.904881,0,0,28.28148
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,48.27605,48.27605,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.489277,26.45863,0,3.285752,-3.285752,32.22637,82.63156,0.1333908,3.433611,0,0,26.45863
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,46.80028,46.80028,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.140113,23.17288,0,5.355727,-5.355727,26.58094,68.15612,0.1333908,5.596735,0,0,23.17288
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09092,17.81715,0,0,0,26.58094,68.15612,0.1333908,0,0,0,17.81715
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.59585,44.59585,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.09092,17.81715,0,0.9411102,-0.9411102,25.58892,65.6125,0.1333908,0.9834601,0,0,17.81715
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.92253,43.92253,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.1366,16.87604,0,2.670695,-2.670695,22.77376,58.39415,0.1333908,2.790876,0,0,16.87604
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,43.22154,43.22154,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.10404,14.20534,0,0.347031,-0.347031,22.40796,57.4562,0.1333908,0.3626474,0,0,14.20534
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,42.64968,42.64968,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.48963,13.85831,0,1.697581,-1.697581,20.61855,52.86798,0.1333908,1.773973,0,0,13.85831
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.20695,42.20695,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.37583,12.16073,0,0.8771365,-0.8771365,19.69397,50.49726,0.1333908,0.9166076,0,0,12.16073
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.76423,41.76423,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.35043,11.2836,0,0.5855873,-0.5855873,19.07671,48.91454,0.1333908,0.6119388,0,0,11.2836
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,41.34916,41.34916,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.00108,10.69801,0,0.4690716,-0.4690716,18.58226,47.64673,0.1333908,0.4901798,0,0,10.69801
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.14624,41.14624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.52227,10.22894,0,0,0,18.58226,47.64673,0.1333908,0,0,0,10.22894
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08910637,41.11,40.86032,2.957034,2.957034,0,0,0,2.957034,3.01337,0,4.440892E-16,0,0.08910637,3.112667,2.957034,0,0,21.52227,10.22894,0,3.023561,-3.023561,15.39515,39.47466,0.1333908,3.252737,0.0712851,0,10.31804
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.875313,44.13511,41.63509,4.772359,4.772359,0,0,0,4.772359,18.3413,0,8.881784E-16,0,0.875313,5.023536,4.772359,0,0,24.88178,7.205376,0,4.148223,-4.148223,11.02254,28.26286,0.1333908,5.249595,0.7002504,0,8.080688
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7976322,45.62288,43.323,4.710891,3.662045,0,-1,0,3.662045,21.78106,0,1.048846,2.126135,0.7976322,3.854784,3.662045,0,0,29.49092,3.057152,0,3.057152,-3.057152,7.800015,20,0.1333908,5.18198,0.6381058,0,3.854784
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.382776,52.61665,45.42597,2.757288,2.757288,11.55729,0,3.259994,2.757288,86.41738,0,0,0,2.382776,0,0,8.8,8.36,32.88775,0,10.74278,0,10.74278,17.99151,46.13198,0.1335357,3.033016,1.90622,12,2.382776
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.985247,53.52869,47.50127,5.845474,5.845474,12,0,3.372,5.845474,33.96213,0,0,0,1.985247,0,0,6.154526,5.8468,22.14498,9.668498,7.832047,0,7.832047,25.42164,65.18356,0.1337164,6.430021,1.588198,12,11.65375
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6014575,51.21815,49.41977,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6014575,0,0,8.8,8.36,14.31293,16.71734,8.961457,0,8.961457,33.92323,86.98245,0.1337807,0,0.481166,12,17.3188
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.796901,56.91946,51.33827,1.243965,1.243965,0,0,0,1.243965,144.4494,0,0,0,1.796901,1.309437,1.243965,0,0,5.351473,24.78265,0.4874635,0,0.4874635,34.38567,88.16821,0.133771,1.368362,1.437521,0,26.57955
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.096425,59.00355,52.39898,2.171085,2.171085,0,-1,0,2.171085,96.56119,0,4.440892E-16,0,2.096425,2.285352,2.171085,0,0,4.86401,25.22137,0,0.1889271,-0.1889271,34.18653,87.65759,0.133771,2.388193,1.67714,0,27.31779
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.074704,56.08724,52.76791,3.951116,3.951116,0,0,0,3.951116,27.2,0,4.440892E-16,0,1.074704,4.15907,3.951116,0,0,5.073929,25.03244,0,3.084366,-3.084366,30.93532,79.32117,0.133771,4.346228,0.8597628,0,26.10715
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.794603,58.93552,53.28444,3.005764,3.005764,0,0,0,3.005764,59.70538,0,4.440892E-16,0,1.794603,3.163962,3.005764,0,0,8.501002,21.94808,0,1.369359,-1.369359,29.49189,75.62007,0.133771,3.30634,1.435682,0,23.74268
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.334246,56.91189,52.76791,3.398224,3.398224,0,0,0,3.398224,39.26304,0,4.440892E-16,0,1.334246,3.577078,3.398224,0,0,10.02251,20.57872,0,2.242832,-2.242832,27.12774,69.55816,0.133771,3.738046,1.067397,0,21.91296
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3511048,52.18264,51.12613,0,0,0,0,0,0,0,0,0,0,0.3511048,0,0,0,0,12.51455,18.33588,0.3511048,0,0.3511048,27.46082,70.41222,0.133764,0,0.2808838,0,18.68699
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,49.65036,49.65036,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.16344,18.65188,0,1.534701,-1.534701,25.84311,66.26424,0.133764,1.603762,0,0,18.65188
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.30372,48.30372,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.86867,17.11718,0,4.224571,-4.224571,21.39002,54.84609,0.133764,4.414677,0,0,17.11718
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,46.82795,46.82795,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.56263,12.89261,0,7.076948,-7.076948,13.93026,35.71854,0.133764,7.395411,0,0,12.89261
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.52743,45.52743,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.42591,5.815659,0,1.966872,-1.966872,11.85699,30.40249,0.133764,2.055381,0,0,5.815659
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,44.62352,44.62352,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.61132,3.848787,0,1.093053,-1.093053,10.70481,27.44819,0.133764,1.142241,0,0,3.848787
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82583,2.755734,0,0,0,10.70481,27.44819,0.133764,0,0,0,2.755734
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,43.23999,43.23999,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.82583,2.755734,0,0.4507106,-0.4507106,10.22972,26.23001,0.133764,0.4709926,0,0,2.755734
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,42.6958,42.6958,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.32662,2.305023,0,0.3615712,-0.3615712,9.848594,25.25275,0.133764,0.3778419,0,0,2.305023
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,42.26229,42.26229,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.72836,1.943452,0,1.390512,-1.390512,8.382865,21.49448,0.133764,1.453085,0,0,1.943452
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.81956,41.81956,0.6665146,0.5252928,0,-1,0,0.5252928,0,0,0.1412219,0.2078734,0,0.5529398,0.5252928,0,0,32.27338,0.5529398,0,0.5529398,-0.5529398,7.800015,20,0.133764,0.7331662,0,0,0.5529398
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,41.37683,41.37683,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338429,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.1647,41.1647,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339621,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.90724,46.40576,40.87877,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.90724,0,0,8.8,8.36,16.16775,15.048,10.26724,0,10.26724,33.40236,85.6469,0.1339998,0,1.525792,12,16.95524
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.00309,50.63547,41.69043,0,0,0,0,0,0,0,0,0,0,3.00309,0,0,0,0,5.900513,24.28852,3.00309,0,3.00309,36.25134,92.95197,0.1339403,0,2.402472,0,27.29161
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.883769,58.72573,43.36912,1.109071,1.109071,0,-1,0,1.109071,440.3479,0.8189023,0,0,4.883769,1.167443,1.109071,0,0,2.897424,26.9913,2.897424,0,2.897424,39.00008,100,0.1338829,1.219978,3.907015,0,31.87506
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.340199,66.55564,45.49976,3.850222,3.850222,0,0,0,3.850222,164.671,2.287333,0,0,6.340199,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1338829,4.235244,5.072159,0,35.93918
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.627152,70.16292,47.57506,7.123588,7.123588,0,0,0,7.123588,93.03111,0,0,0,6.627152,7.498514,7.123588,0,0,0,29.59898,0,0.8713613,-0.8713613,38.08158,97.64489,0.1338829,7.835947,5.301722,0,36.22613
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.312392,75.4335,49.52123,0,0,0,0,0,0,0,6.344213,0,0,7.312392,0,0,0,0,0.9681792,28.72762,0.9681792,0,0.9681792,39.00008,100,0.1338637,0,5.849914,0,36.04001
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.42105,83.08421,51.43973,0,0,0,0,0,0,0,8.42105,0,0,8.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338637,0,6.73684,0,38.02003
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.03031,82.58685,52.52811,0.5161055,0.5161055,0,-1,0,0.5161055,1555.943,7.487041,0,0,8.03031,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1338637,0.5677161,6.424248,0,37.62929
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.707335,76.93555,52.89705,2.414696,2.414696,0,0,0,2.414696,277.7714,4.165549,0,0,6.707335,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1338637,2.656166,5.365868,0,36.30631
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.985493,70.40878,53.38589,5.756432,5.756432,0,0,0,5.756432,86.60735,0,0,0,4.985493,6.059402,5.756432,0,0,0,29.59898,0,1.073909,-1.073909,37.86808,97.09744,0.1338637,6.332075,3.988394,0,34.58447
