Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.242396,59.98138,52.86937,0.579833,0.579833,0,0,0,0.579833,386.7313,0.4388134,0,0,2.242396,0.6103505,0.579833,0,0,1.193232,28.52507,1.193232,0,1.193232,39.00008,100,0.1338401,0.6378163,1.793917,0,30.76747
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3445432,52.24635,51.20914,7.920903,7.920903,7.593587,0,2.257178,7.920903,4.349796,1.665335E-16,0,0,0.3445432,0.3445432,0.327316,0,0,0,29.59898,0,0,0,39.00008,100,0.1338401,8.712994,0.2756345,12,29.94352
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,49.7057,49.7057,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1338401,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,48.33139,48.33139,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1338401,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,46.8464,46.8464,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1338401,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,45.52743,45.52743,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1338401,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,44.64197,44.64197,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1338401,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.96865,43.96865,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1338401,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,43.23999,43.23999,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1338401,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.6958,42.6958,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1338401,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,42.26229,42.26229,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1338401,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.81956,41.81956,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1338401,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,41.37683,41.37683,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1338401,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.19236,41.19236,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1338401,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.690526,45.7574,40.87877,2.609372,2.609372,0,0,0,2.609372,64.78669,0,4.440892E-16,0,1.690526,2.746708,2.609372,0,0,13.99,17.00798,0,1.056182,-1.056182,24.61469,63.11445,0.1338401,2.870309,1.352421,0,18.6985
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.930522,50.42577,41.70889,0,0,0,0,0,0,0,0,0,0,2.930522,0,0,0,0,15.16354,15.9518,2.930522,0,2.930522,27.39482,70.243,0.1337822,0,2.344418,0,18.88232
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.293375,53.38637,43.39679,1.430329,1.430329,0,-1,0,1.430329,230.253,0,0,0,3.293375,1.505609,1.430329,0,0,12.23301,18.58927,1.787765,0,1.787765,29.09085,74.59176,0.1337468,1.573362,2.6347,0,21.88264
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.661923,60.3509,45.52743,0.07687661,0.07687661,0,0,0,0.07687661,6064.163,0,0,0,4.661923,0.08092275,0.07687661,0,0,10.44525,20.19825,4.581,0,4.581,33.43676,85.73512,0.1336564,0.08456428,3.729538,0,24.86018
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.854421,67.18876,47.65807,1.358088,1.358088,0,0,0,1.358088,431.0781,0,0,0,5.854421,1.429566,1.358088,0,0,5.864248,24.32116,4.424854,0,4.424854,37.63455,96.49865,0.1335691,1.493897,4.683537,0,30.17558
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.742361,73.04844,49.57657,0,0,0,0,0,0,0,5.302967,0,0,6.742361,0,0,0,0,1.439394,28.30352,1.439394,0,1.439394,39.00008,100,0.1335407,0,5.393888,0,35.04588
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.400877,62.49869,51.52274,5.43892,5.43892,0,0,0,5.43892,62.52853,0,8.881784E-16,0,3.400877,5.725179,5.43892,0,0,0,29.59898,0,2.324302,-2.324302,36.55005,93.71789,0.1335407,5.982812,2.720702,0,32.99986
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.808868,72.76301,52.58345,8.888887,8.36,0,-1,0,8.36,69.48407,0,0.5288871,1.417776,5.808868,8.8,8.36,0,0,2.582558,27.27468,0,2.991132,-2.991132,33.39712,85.63347,0.1335407,9.777776,4.647095,0,33.08355
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.137024,66.67558,52.92472,3.955945,3.955945,0,0,0,3.955945,104.5774,0,0,0,4.137024,4.164153,3.955945,0,0,5.906038,24.28354,0,0.02712933,-0.02712933,33.36852,85.56014,0.1335407,4.35154,3.309619,0,28.42057
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.595218,61.77493,53.44123,0,0,0,0,0,0,0,0,0,0,2.595218,0,0,0,0,5.936182,24.25641,2.595218,0,2.595218,35.83056,91.87305,0.1334896,0,2.076175,0,26.85163
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.362138,57.13402,52.89705,0,0,0,0,0,0,0,0,0,0,1.362138,0,0,0,0,3.340963,26.59211,1.362138,0,1.362138,37.1228,95.18648,0.1334628,0,1.089711,0,27.95425
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3290379,52.19936,51.20914,4.664389,4.664389,0,0,0,4.664389,7.054255,0,0,0,0.3290379,4.909883,4.664389,0,0,1.978825,27.81804,0,4.580845,-4.580845,32.29417,82.80539,0.1334628,5.130827,0.2632303,0,28.14707
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.7057,49.7057,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.068653,23.23719,0,5.5579,-5.5579,26.43562,67.78352,0.1334628,5.808006,0,0,23.23719
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,48.33139,48.33139,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.2441,17.67929,0,2.54472,-2.54472,23.75325,60.90566,0.1334628,2.659232,0,0,17.67929
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,46.8464,46.8464,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.07156,15.13457,0,7.502159,-7.502159,15.84528,40.62885,0.1334628,7.839756,0,0,15.13457
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.52743,45.52743,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.4073,7.632412,0,1.694794,-1.694794,14.05882,36.04817,0.1334628,1.77106,0,0,7.632412
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,44.64197,44.64197,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.2904,5.937618,0,1.965094,-1.965094,11.98742,30.73692,0.1334628,2.053524,0,0,5.937618
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.96865,43.96865,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.47384,3.972524,0,0.3864276,-0.3864276,11.58009,29.69249,0.1334628,0.4038168,0,0,3.972524
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,43.26766,43.26766,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.9032,3.586096,0,0.3014433,-0.3014433,11.26234,28.87775,0.1334628,0.3150083,0,0,3.586096
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23814,3.284653,0,0,0,11.26234,28.87775,0.1334628,0,0,0,3.284653
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,42.28074,42.28074,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.23814,3.284653,0,1.398658,-1.398658,9.788029,25.09746,0.1334628,1.461598,0,0,3.284653
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.81956,41.81956,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.7922,1.885995,0,1.555695,-1.555695,8.148182,20.89273,0.1334628,1.625701,0,0,1.885995
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,41.40451,41.40451,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.52075,0.3302999,8.36,0,8.36,16.07917,41.22857,0.1335906,1.381451,0,12,0.3302999
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.19236,41.19236,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.16075,7.8543,8.36,0,8.36,24.01017,61.56441,0.1336921,0.6910875,0,12,7.8543
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.28579,44.58946,40.90643,8.16951,8.16951,12,0,3.372,8.16951,15.73888,0,0,0,1.28579,0,0,3.83049,3.638965,15.80075,15.3783,4.924755,0,4.924755,28.6822,73.54395,0.1338041,8.986461,1.028632,12,16.66409
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.3795,51.88595,41.73655,1.700093,1.700093,9.591144,0,2.762559,1.700093,198.7833,8.881784E-16,0,0,3.3795,0,0,7.891051,7.496499,10.876,19.81058,10.876,0,10.876,39.00008,100,0.1338624,1.870102,2.7036,12,23.19008
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.896408,55.43374,43.45213,0.8072333,0.8072333,0,-1,0,0.8072333,482.6867,3.046689,0,0,3.896408,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1338624,0.8879567,3.117126,0,33.49538
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.322182,59.27039,45.62889,0,0,0,0,0,0,0,4.322182,0,0,4.322182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338624,0,3.457746,0,33.92116
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.11214,72.40063,47.75953,6.120774,6.120774,0,0,0,6.120774,116.1967,0.66922,0,0,7.11214,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1338624,6.732852,5.689712,0,36.71112
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.854924,78.14416,49.73337,0,0,0,0,0,0,0,7.854924,0,0,7.854924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338624,0,6.283939,0,37.4539
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.908793,76.31515,51.67031,6.570232,6.570232,0,0,0,6.570232,105.153,0,0,0,6.908793,6.916034,6.570232,0,0,0,29.59898,0,0.007240286,-0.007240286,38.99245,99.98043,0.1338624,7.227255,5.527035,0,36.50777
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.823472,68.98544,52.68491,1.201724,1.201724,0,-1,0,1.201724,401.3793,3.550454,0,0,4.823472,1.264973,1.201724,0,0,0.008044763,29.59174,0.008044763,0,0.008044763,39.00008,100,0.1338622,1.321896,3.858778,0,34.41521
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.965778,59.25761,53.05384,2.145532,2.145532,0,0,0,2.145532,91.62191,0,0,0,1.965778,2.258455,2.145532,0,0,0,29.59898,0,0.2926773,-0.2926773,38.69157,99.20895,0.1338622,2.360085,1.572622,0,31.56476
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.526207,55.10186,53.48735,2.886635,2.886635,0,0,0,2.886635,18.22908,0,4.440892E-16,0,0.526207,3.038563,2.886635,0,0,0.325197,29.3063,0,2.512356,-2.512356,36.04331,92.41856,0.1338622,3.175298,0.4209656,0,29.83251
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7206522,55.18314,52.97084,0.4461183,0.4461183,0,0,0,0.4461183,161.5384,0,0,0,0.7206522,0.4695982,0.4461183,0,0,3.116704,26.79395,0.251054,0,0.251054,36.28148,93.02926,0.1338573,0.4907301,0.5765218,0,27.5146
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1015731,51.58737,51.28292,9.065299,9.065299,11.69117,0,3.293866,9.065299,1.12046,0,0,0,0.1015731,0,0,2.625873,2.494579,2.865649,27.01989,2.596152,0,2.596152,38.74441,99.34444,0.1339186,9.971828,0.08125845,12,27.12147
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,49.75182,49.75182,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2694975,29.35643,0,3.73935,-3.73935,34.80279,89.23775,0.1339186,3.90762,0,0,29.35643
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,48.37751,48.37751,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.42433,25.61708,0,8.8,-8.8,25.52678,65.45314,0.1339186,10.3301,0,0,25.61708
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.90174,46.90174,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.20211,16.81708,0,2.799044,-2.799044,22.57632,57.88789,0.1339186,2.925,0,0,16.81708
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,45.5551,45.5551,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.31216,14.01804,0,2.146124,-2.146124,20.31411,52.08736,0.1339186,2.2427,0,0,14.01804
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,44.66964,44.66964,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.69674,11.87191,0,1.324688,-1.324688,18.91777,48.507,0.1339186,1.384299,0,0,11.87191
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.02399,44.02399,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.16861,10.54723,0,1.619825,-1.619825,17.21032,44.12894,0.1339186,1.692717,0,0,10.54723
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,43.29533,43.29533,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.96842,8.927401,0,0.4985272,-0.4985272,16.68483,42.78152,0.1339186,0.5209609,0,0,8.927401
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.77881,42.77881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52234,8.428873,0,0,0,16.68483,42.78152,0.1339186,0,0,0,8.428873
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,42.30841,42.30841,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.52234,8.428873,0,0.06458187,-0.06458187,16.61675,42.60698,0.1339186,0.06748806,0,0,8.428873
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.86568,41.86568,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.5941,8.364291,0,1.056751,-1.056751,15.50284,39.75079,0.1339186,1.104305,0,0,8.364291
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,41.43217,41.43217,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.76826,7.307541,0,1.055182,-1.055182,14.39058,36.89885,0.1339186,1.102666,0,0,7.307541
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.22004,41.22004,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.94069,6.252358,0,0.03956506,-0.03956506,14.34888,36.79191,0.1339186,0.04134548,0,0,6.252358
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.102934,47.05368,40.9341,2.21164,2.21164,0,0,0,2.21164,95.08481,0,0,0,2.102934,2.328042,2.21164,0,0,25.98465,6.212793,0,0.2251085,-0.2251085,14.11159,36.18349,0.1339186,2.432804,1.682347,0,8.315727
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.957452,53.80132,41.76423,1.996682,1.996682,0,0,0,1.996682,198.2014,0,0,0,3.957452,2.101771,1.996682,0,0,26.23477,5.987685,1.855681,0,1.855681,15.87204,40.69746,0.1338822,2.196351,3.165962,0,9.945137
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.20441,56.53227,43.50747,2.569626,2.569626,0,-1,0,2.569626,163.6195,0,0,0,4.20441,2.70487,2.569626,0,0,24.37909,7.657798,1.49954,0,1.49954,17.29463,44.34512,0.1338527,2.826589,3.363528,0,11.86221
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.586333,56.8156,45.68423,0,0,0,0,0,0,0,0,0,0,3.586333,0,0,0,0,22.87955,9.007383,3.586333,0,3.586333,20.69693,53.06894,0.1337824,0,2.869066,0,12.59372
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.746981,66.97652,47.83332,1.436114,1.436114,0,0,0,1.436114,400.1758,0,0,0,5.746981,1.511699,1.436114,0,0,19.29322,12.23508,4.235281,0,4.235281,24.71487,63.37133,0.1336994,1.579726,4.597585,0,17.98206
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.639863,65.0527,49.80716,1.979857,1.979857,0,0,0,1.979857,234.3535,0,0,0,4.639863,2.08406,1.979857,0,0,15.05793,16.04684,2.555803,0,2.555803,27.13951,69.58836,0.1336494,2.177843,3.71189,0,20.6867
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.086645,68.96883,51.78099,0.9334844,0.9334844,0,0,0,0.9334844,544.9094,0,0,0,5.086645,0.9826152,0.9334844,0,0,12.50213,18.34706,4.104029,0,4.104029,31.03294,79.57148,0.1335692,1.026833,4.069315,0,23.4337
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.312571,67.17159,52.78637,3.351541,3.351541,0,-1,0,3.351541,128.6743,0,0,0,4.312571,3.527938,3.351541,0,0,8.398102,22.04069,0.7846326,0,0.7846326,31.77731,81.48011,0.1335538,3.686695,3.450057,0,26.35326
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.725668,73.07298,53.13686,1.757094,1.757094,0,0,0,1.757094,325.8602,0,0,0,5.725668,1.849572,1.757094,0,0,7.61347,22.74685,3.876096,0,3.876096,35.45449,90.90878,0.1334782,1.932803,4.580535,0,28.47252
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.862265,62.85893,53.59803,1.296442,1.296442,0,0,0,1.296442,220.7785,0,0,0,2.862265,1.364676,1.296442,0,0,3.737373,26.23534,1.497589,0,1.497589,36.87523,94.55169,0.133449,1.426086,2.289812,0,29.09761
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.750656,58.52337,53.02618,0,0,0,0,0,0,0,0,0,0,1.750656,0,0,0,0,2.239784,27.58317,1.750656,0,1.750656,38.53605,98.81019,0.1334148,0,1.400525,0,29.33383
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2660939,52.11092,51.3106,0,0,0,0,0,0,0,0,0,0,0.2660939,0,0,0,0,0.4891278,29.15876,0.2660939,0,0.2660939,38.78849,99.45747,0.1334096,0,0.2128751,0,29.42486
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,49.77949,49.77949,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0.2230339,29.39825,0,6.253219,-6.253219,32.19702,82.55629,0.1334096,6.534614,0,0,29.39825
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.37751,48.37751,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,7.171054,23.14503,0,5.508609,-5.508609,26.39043,67.66765,0.1334096,5.756496,0,0,23.14503
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.87407,46.87407,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.29173,17.63642,0,1.758981,-1.758981,24.53631,62.91348,0.1334096,1.838135,0,0,17.63642
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,45.52743,45.52743,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.24615,15.87744,0,1.146485,-1.146485,23.3278,59.81476,0.1334096,1.198077,0,0,15.87744
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.66964,44.66964,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.52003,14.73095,0,0.9080245,-0.9080245,22.37066,57.36056,0.1334096,0.9488856,0,0,14.73095
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.02399,44.02399,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.52894,13.82293,0,1.229836,-1.229836,21.0743,54.03656,0.1334096,1.285179,0,0,13.82293
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,43.29533,43.29533,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.89543,12.59309,0,0.7754701,-0.7754701,20.25688,51.94062,0.1334096,0.8103663,0,0,12.59309
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.80648,42.80648,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.75706,11.81762,0,1.024489,-1.024489,19.17698,49.17164,0.1334096,1.070591,0,0,11.81762
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,42.33608,42.33608,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.89538,10.79313,0,0.2023185,-0.2023185,18.96372,48.62481,0.1334096,0.2114229,0,0,10.79313
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.86568,41.86568,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,21.12018,10.59082,0,1.870714,-1.870714,16.99181,43.56866,0.1334096,1.954896,0,0,10.59082
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,41.45062,41.45062,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,23.19875,8.720101,0,0.07611613,-0.07611613,16.91158,43.36293,0.1334096,0.07954136,0,0,8.720101
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1116604,41.56147,41.2477,0,0,0,0,0,0,0,0,0,0,0.1116604,0,0,0,0,23.28333,8.643986,0.1116604,0,0.1116604,17.01751,43.63454,0.1334075,0,0.08932829,0,8.755646
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8594241,43.40506,40.96178,0.9727316,0.9727316,0,0,0,0.9727316,88.35161,2.220446E-16,0,0,0.8594241,1.023928,0.9727316,0,0,23.17167,8.74448,0,0.164504,-0.164504,16.8441,43.18993,0.1334075,1.070005,0.6875393,0,9.603904
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8247786,44.11967,41.76423,3.961854,3.961854,0,0,0,3.961854,20.818,0,8.881784E-16,0,0.8247786,4.170372,3.961854,0,0,23.35445,8.579976,0,3.345594,-3.345594,13.31754,34.14747,0.1334075,4.358039,0.6598229,0,9.404755
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8410772,45.95626,43.52592,8.556909,5.771686,0,-1,0,5.771686,14.57247,0,2.785222,4.280131,0.8410772,6.075459,5.771686,0,0,27.07177,5.234382,0,5.234382,-5.234382,7.800015,20,0.1334075,9.412599,0.6728618,0,6.075459
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.232346,52.46008,45.73035,3.896953,3.896953,11.96953,0,3.364291,3.896953,57.28438,0,0,0,2.232346,0,0,8.072578,7.668949,32.88775,0,9.901295,0,9.901295,17.19321,44.08506,0.1335826,4.286648,1.785877,12,2.232346
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.937569,57.04844,47.91633,1.236797,1.236797,10.0368,0,2.87531,1.236797,237.5142,0,0,0,2.937569,0,0,8.8,8.36,22.98646,8.911165,11.29757,0,11.29757,27.91102,71.56658,0.1336509,1.360477,2.350055,12,11.84873
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.086459,59.67721,49.90862,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,425.3435,1.776357E-15,0,0,3.086459,0,0,8.8,8.36,11.68889,19.07898,11.44646,0,11.44646,38.77009,99.41029,0.1336952,0.7982031,2.469167,12,22.16544
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.400677,56.21223,51.88246,2.946011,2.946011,0,0,0,2.946011,47.54487,0,0,0,1.400677,3.101064,2.946011,0,0,0.242431,29.38079,0,1.700387,-1.700387,36.97772,94.81448,0.1336952,3.240613,1.120542,0,30.78147
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.612629,61.28591,52.92472,0.0676064,0.0676064,0,-1,0,0.0676064,3864.47,0.4097138,0,0,2.612629,0.07116462,0.0676064,0,0,2.13175,27.6804,2.13175,0,2.13175,39.00008,100,0.1336538,0.07436703,2.090103,0,30.29303
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.26558,60.43723,53.2291,2.21776,2.21776,0,0,0,2.21776,102.1562,0,0,0,2.26558,2.334484,2.21776,0,0,0,29.59898,0,0.0689043,-0.0689043,38.92745,99.81377,0.1336538,2.439536,1.812464,0,31.86456
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.264638,57.64691,53.69949,0.9352201,0.9352201,0,0,0,0.9352201,135.2236,0.2036357,0,0,1.264638,0.9844422,0.9352201,0,0,0.07656033,29.53007,0.07656033,0,0.07656033,39.00008,100,0.1336523,1.028742,1.011711,0,30.79471
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.179914,56.76086,53.09996,0.63081,0.63081,0,0,0,0.63081,187.0474,0.5159031,0,0,1.179914,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1336523,0.693891,0.9439309,0,30.77889
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3087402,52.32351,51.39361,4.601166,4.601166,0,0,0,4.601166,6.710042,0,0,0,0.3087402,4.843333,4.601166,0,0,0,29.59898,0,4.534593,-4.534593,34.2202,87.74392,0.1336523,5.061283,0.2469921,0,29.90772
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,49.83483,49.83483,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.038436,25.06438,0,0.4424907,-0.4424907,33.75377,86.54796,0.1336523,0.4624028,0,0,25.06438
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.43285,48.43285,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.530093,24.62189,0,3.43157,-3.43157,30.13658,77.27312,0.1336523,3.585991,0,0,24.62189
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.92941,46.92941,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.342949,21.19032,0,4.474955,-4.474955,25.41956,65.17823,0.1336523,4.676328,0,0,21.19032
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,45.58277,45.58277,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31512,16.71537,0,1.041441,-1.041441,24.32179,62.36343,0.1336523,1.088306,0,0,16.71537
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,44.69731,44.69731,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47228,15.67393,0,1.993721,-1.993721,22.22022,56.97481,0.1336523,2.083438,0,0,15.67393
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68752,13.68021,0,0,0,22.22022,56.97481,0.1336523,0,0,0,13.68021
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.323,43.323,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68752,13.68021,0,2.478002,-2.478002,19.60818,50.27728,0.1336523,2.589513,0,0,13.68021
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.82493,42.82493,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.44086,11.2022,0,1.816419,-1.816419,17.6935,45.36786,0.1336523,1.898158,0,0,11.2022
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.36375,42.36375,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4591,9.385786,0,1.062601,-1.062601,16.57342,42.49587,0.1336523,1.110418,0,0,9.385786
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.89335,41.89335,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63977,8.323185,0,1.798772,-1.798772,14.67735,37.63416,0.1336523,1.879717,0,0,8.323185
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.47829,41.47829,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.63841,6.524413,0,1.463123,-1.463123,13.13508,33.67963,0.1336523,1.528963,0,0,6.524413
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1025131,41.58193,41.29382,0.7052125,0.7052125,0,0,0,0.7052125,14.53649,1.110223E-16,0,0,0.1025131,0.742329,0.7052125,0,0,27.2641,5.06129,0,0.6398159,-0.6398159,12.46066,31.95034,0.1336523,0.7757338,0.08201051,0,5.163804
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6682544,42.88298,40.98944,3.576816,3.576816,0,0,0,3.576816,18.68294,0,4.440892E-16,0,0.6682544,3.765069,3.576816,0,0,27.975,4.421474,0,3.096815,-3.096815,9.196329,23.58028,0.1336523,3.934497,0.5346035,0,5.089729
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.428766,45.94783,41.81956,7.71332,7.71332,12,0,3.372,7.71332,18.52336,0,0,0,1.428766,0,0,4.28668,4.072346,31.41591,1.32466,5.501112,0,5.501112,14.41514,36.96183,0.1337759,8.484653,1.143013,12,2.753425
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.440309,57.45033,43.60893,4.801664,4.801664,0,-1,0,4.801664,92.47438,0,0,0,4.440309,5.054383,4.801664,0,0,25.9148,6.27566,0,0.614074,-0.614074,13.76785,35.30211,0.1337759,5.28183,3.552247,0,10.71597
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.784177,57.65341,45.84103,9.060734,9.060734,12,0,3.372,9.060734,41.76458,0,0,0,3.784177,0,0,2.939266,2.792303,26.5971,5.661586,6.57648,0,6.57648,20.00685,51.29951,0.1339148,9.966807,3.027342,12,9.445764
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9485208,50.87518,48.04546,1.81994,1.81994,10.61994,0,3.022845,1.81994,52.11825,1.776357E-15,0,0,0.9485208,0,0,8.8,8.36,20.02062,11.58042,9.308521,0,9.308521,28.83769,73.94263,0.1340446,2.001934,0.7588167,12,12.52894
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.071151,56.45039,50.03775,2.718403,2.718403,11.5184,0,3.250156,2.718403,76.18997,1.776357E-15,0,0,2.071151,0,0,8.8,8.36,10.7121,19.95809,10.43115,0,10.43115,38.73354,99.31658,0.1341888,2.990243,1.65692,12,22.02924
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.9992,61.66271,52.03926,3.800737,3.800737,0,0,0,3.800737,78.911,0,0,0,2.9992,4.000775,3.800737,0,0,0.2809507,29.34612,0,1.001576,-1.001576,37.67779,96.60953,0.1341888,4.18081,2.39936,0,32.34532
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.206694,63.47388,53.05384,3.370867,3.370867,0,-1,0,3.370867,95.12965,0,4.440892E-16,0,3.206694,3.548281,3.370867,0,0,1.393813,28.34455,0,0.3415873,-0.3415873,37.31773,95.68629,0.1341888,3.707954,2.565355,0,31.55124
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.093685,63.43605,53.38589,1.179888,1.179888,0,0,0,1.179888,262.2016,0.07834376,0,0,3.093685,1.241987,1.179888,0,0,1.773354,28.00296,1.773354,0,1.773354,39.00008,100,0.1341543,1.297877,2.474948,0,31.09665
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.556425,62.02432,53.80095,0,0,0,0,0,0,0,2.556425,0,0,2.556425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341543,0,2.04514,0,32.1554
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.004513,56.28975,53.18298,2.283391,2.283391,0,0,0,2.283391,43.99215,0,4.440892E-16,0,1.004513,2.40357,2.283391,0,0,0,29.59898,0,1.399057,-1.399057,37.52534,96.21864,0.1341543,2.51173,0.8036103,0,30.60349
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3001931,52.34401,51.43973,5.146,5.146,0,0,0,5.146,5.833523,0,8.881784E-16,0,0.3001931,5.416842,5.146,0,0,1.554508,28.19992,0,5.116649,-5.116649,32.13192,82.38937,0.1341543,5.6606,0.2401545,0,28.50011
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,49.88095,49.88095,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.239674,23.08327,0,8.524496,-8.524496,23.14631,59.3494,0.1341543,8.908099,0,0,23.08327
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.43285,48.43285,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.71134,14.55878,0,3.11693,-3.11693,19.86078,50.92498,0.1341543,3.257192,0,0,14.55878
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.95708,46.95708,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.17459,11.44185,0,0.5127761,-0.5127761,19.32027,49.53905,0.1341543,0.5358511,0,0,11.44185
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.74434,10.92907,0,0,0,19.32027,49.53905,0.1341543,0,0,0,10.92907
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,44.72498,44.72498,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.74434,10.92907,0,1.476442,-1.476442,17.76396,45.54852,0.1341543,1.542882,0,0,10.92907
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.07011,44.07011,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.38483,9.452627,0,0.3685814,-0.3685814,17.37544,44.55232,0.1341543,0.3851675,0,0,9.452627
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79437,9.084046,0,0,0,17.37544,44.55232,0.1341543,0,0,0,9.084046
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.8526,42.8526,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.79437,9.084046,0,2.727569,-2.727569,14.50033,37.18026,0.1341543,2.85031,0,0,9.084046
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.825,6.356477,0,0,0,14.50033,37.18026,0.1341543,0,0,0,6.356477
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.9487,41.9487,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.825,6.356477,0,0.7701346,-0.7701346,13.68854,35.09874,0.1341543,0.8047907,0,0,6.356477
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.50597,41.50597,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.68071,5.586342,0,0.8266594,-0.8266594,12.81716,32.86445,0.1341543,0.8638591,0,0,5.586342
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08320937,41.55531,41.3215,0,0,0,0,0,0,0,0,0,0,0.08320937,0,0,0,0,27.59922,4.759683,0.08320937,0,0.08320937,12.8961,33.06686,0.1341527,0,0.0665675,0,4.842892
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.00262,43.87602,41.01712,6.579763,6.579763,12,0,3.372,6.579763,15.23793,0,0,0,1.00262,0,0,5.420237,5.149225,27.51601,4.834571,6.151845,0,6.151845,18.73225,48.03132,0.1342923,7.237739,0.8020957,12,5.837191
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.73389,49.97364,41.86568,6.385102,6.385102,12,0,3.372,6.385102,42.8167,0,0,0,2.73389,0,0,5.614898,5.334153,21.36416,10.37123,8.068043,0,8.068043,26.38627,67.65697,0.1344692,7.023612,2.187112,12,13.10512
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.004176,56.01643,43.65505,6.205871,6.205871,0,-1,0,6.205871,64.52238,0,0,0,4.004176,6.532495,6.205871,0,0,13.29612,17.63247,0,2.528319,-2.528319,23.72119,60.82344,0.1344692,6.826458,3.203341,0,21.63665
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.279258,63.04593,45.94249,2.041564,2.041564,0,0,0,2.041564,258.5889,0,0,0,5.279258,2.149015,2.041564,0,0,16.10536,15.10415,3.130243,0,3.130243,26.6908,68.43781,0.1344085,2.245721,4.223406,0,20.38341
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.350733,69.7237,48.14692,0.2053605,0.2053605,0,0,0,0.2053605,3092.479,0,0,0,6.350733,0.216169,0.2053605,0,0,12.97512,17.92137,6.134564,0,6.134564,32.51056,83.36023,0.1342896,0.2258966,5.080586,0,24.2721
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.779346,58.91779,50.16688,2.756459,2.756459,0,0,0,2.756459,100.8303,0,0,0,2.779346,2.901536,2.756459,0,0,6.840557,23.44248,0,0.1221897,-0.1221897,32.38176,83.02998,0.1342896,3.032104,2.223477,0,26.22182
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.791553,64.58556,52.16838,0.9747506,0.9747506,0,0,0,0.9747506,388.9767,0,0,0,3.791553,1.026053,0.9747506,0,0,6.976324,23.32029,2.765499,0,2.765499,35.00534,89.7571,0.1342361,1.072226,3.033242,0,27.11184
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.442089,64.44447,53.18298,1.840177,1.840177,0,-1,0,1.840177,187.052,0,0,0,3.442089,1.937029,1.840177,0,0,4.210824,25.80924,1.505061,0,1.505061,36.43317,93.41818,0.134207,2.024195,2.753671,0,29.25133
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.835387,62.70689,53.54269,0.8431499,0.8431499,0,0,0,0.8431499,336.2851,0,0,0,2.835387,0.8875262,0.8431499,0,0,2.705764,27.16379,1.947861,0,1.947861,38.28107,98.15639,0.1341693,0.9274649,2.26831,0,29.99918
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.204428,60.99857,53.95775,1.417751,1.417751,0,0,0,1.417751,155.4877,0,0,0,2.204428,1.492369,1.417751,0,0,0.7579023,28.91687,0.7120583,0,0.7120583,38.95658,99.88848,0.1341555,1.559526,1.763542,0,31.12129
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.362768,60.87041,53.33055,7.358065,7.358065,0,0,0,7.358065,32.11127,0,0,0,2.362768,7.745331,7.358065,0,0,0.045844,29.55772,0,5.382563,-5.382563,33.28287,85.34052,0.1341555,8.093871,1.890214,0,31.92049
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3057608,52.4908,51.56886,3.142182,3.142182,0,0,0,3.142182,9.730844,0,0,0,0.3057608,3.30756,3.142182,0,0,6.02647,24.17516,0,3.001799,-3.001799,30.11869,77.22726,0.1341555,3.4564,0.2446086,0,24.48092
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.96396,49.96396,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.361802,21.17336,0,7.130174,-7.130174,22.60283,57.95586,0.1341555,7.451032,0,0,21.17336
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,48.48819,48.48819,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.28422,14.04318,0,2.611057,-2.611057,19.85053,50.8987,0.1341555,2.728555,0,0,14.04318
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.0032,47.0032,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.18539,11.43213,0,2.821396,-2.821396,16.87652,43.27304,0.1341555,2.948359,0,0,11.43213
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,45.62889,45.62889,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.32028,8.610729,0,1.439781,-1.439781,15.35886,39.38161,0.1341555,1.504571,0,0,8.610729
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92003,7.170949,0,0,0,15.35886,39.38161,0.1341555,0,0,0,7.170949
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92003,7.170949,0,0,0,15.35886,39.38161,0.1341555,0,0,0,7.170949
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92003,7.170949,0,0,0,15.35886,39.38161,0.1341555,0,0,0,7.170949
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.88027,42.88027,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.92003,7.170949,0,0.6901521,-0.6901521,14.63138,37.51627,0.1341555,0.721209,0,0,7.170949
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68687,6.480797,0,0,0,14.63138,37.51627,0.1341555,0,0,0,6.480797
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.9487,41.9487,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.68687,6.480797,0,1.390305,-1.390305,13.16587,33.75856,0.1341555,1.452868,0,0,6.480797
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,41.53363,41.53363,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.23165,5.090492,0,0.4005601,-0.4005601,12.74364,32.67593,0.1341555,0.4185853,0,0,5.090492
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06084917,41.49241,41.3215,0,0,0,0,0,0,0,0,0,0,0.06084917,0,0,0,0,27.67672,4.689932,0.06084917,0,0.06084917,12.80136,32.82395,0.1341544,0,0.04867934,0,4.750782
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1573256,41.47742,41.03556,6.655632,6.655632,12,0,3.372,6.655632,2.363797,0,0,0,0.1573256,0,0,5.344368,5.077149,27.61587,4.744697,5.234475,0,5.234475,17.76722,45.55689,0.1342756,7.321196,0.1258605,12,4.902022
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3997259,43.02703,41.89335,6.466867,6.466867,12,0,3.372,6.466867,6.181136,0,0,0,0.3997259,0,0,5.533133,5.256476,22.38139,9.455724,5.656201,0,5.656201,23.13317,59.3157,0.1344054,7.113554,0.3197807,12,9.85545
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5648921,45.36417,43.73806,3.882631,3.882631,0,-1,0,3.882631,14.54921,0,4.440892E-16,0,0.5648921,4.08698,3.882631,0,0,16.72519,14.54631,0,3.522088,-3.522088,19.42056,49.79621,0.1344054,4.270895,0.4519136,0,15.1112
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.140916,49.38698,46.01628,0,0,0,0,0,0,0,0,0,0,1.140916,0,0,0,0,20.63862,11.02422,1.140916,0,1.140916,20.50293,52.57151,0.1343833,0,0.912733,0,12.16513
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.68045,53.34415,48.24838,1.697753,1.697753,0,0,0,1.697753,98.98083,0,0,0,1.68045,1.787109,1.697753,0,0,19.49771,12.05104,0,0.1066583,-0.1066583,20.3905,52.28323,0.1343833,1.867529,1.34436,0,13.73149
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.617591,55.24543,50.27756,0.6816061,0.6816061,0,0,0,0.6816061,237.3204,0,0,0,1.617591,0.7174801,0.6816061,0,0,19.61622,11.94438,0.9001105,0,0.9001105,21.24442,54.47277,0.1343659,0.7497667,1.294073,0,13.56197
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7285752,54.52429,52.29752,6.516823,6.516823,0,0,0,6.516823,11.17991,0,8.881784E-16,0,0.7285752,6.859814,6.516823,0,0,18.71611,12.75448,0,6.131238,-6.131238,14.78153,37.90128,0.1343659,7.168505,0.5828602,0,13.48306
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3920817,54.48244,53.28444,2.270434,2.270434,0,-1,0,2.270434,17.26902,0,4.440892E-16,0,0.3920817,2.38993,2.270434,0,0,25.52859,6.623244,0,1.997849,-1.997849,12.67561,32.5015,0.1343659,2.497478,0.3136654,0,7.015326
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.210188,57.41568,53.64415,3.825261,3.825261,0,0,0,3.825261,31.63674,0,0,0,1.210188,4.02659,3.825261,0,0,27.74842,4.625395,0,2.816402,-2.816402,9.706861,24.88934,0.1343659,4.207787,0.9681503,0,5.835583
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8536226,56.70676,54.05922,2.000005,2.000005,10.8,0,3.068401,2.000005,42.68103,1.776357E-15,0,0,0.8536226,0,0,8.8,8.36,30.87776,1.808993,9.213622,0,9.213622,18.44767,47.30163,0.134503,2.200005,0.682898,12,2.662616
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2903939,54.32761,53.44123,7.171133,7.171133,12,0,3.372,7.171133,4.049485,0,0,0,0.2903939,0,0,4.828867,4.587424,21.66414,10.10125,4.877818,0,4.877818,23.07518,59.167,0.1346147,7.888246,0.2323152,12,10.39165
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2796319,52.49505,51.65187,1.791894,1.791894,10.59189,0,3.015749,1.791894,15.60538,1.776357E-15,0,0,0.2796319,0,0,8.8,8.36,16.78632,14.49129,8.639632,0,8.639632,31.27145,80.18304,0.1347539,1.971084,0.2237055,12,14.77092
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.01008,50.01008,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,8.146688,22.26696,0,6.217928,-6.217928,24.71718,63.37725,0.1347539,6.497736,0,0,22.26696
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,48.53431,48.53431,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,15.0555,16.04903,0,5.600385,-5.600385,18.81385,48.24055,0.1347539,5.852402,0,0,16.04903
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.03087,47.03087,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.27815,10.44864,0,7.850273,-7.850273,10.53894,27.02287,0.1347539,8.203536,0,0,10.44864
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00067,2.598372,0,0,0,10.53894,27.02287,0.1347539,0,0,0,2.598372
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.79877,44.79877,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,30.00067,2.598372,0,1.215621,-1.215621,9.257563,23.73729,0.1347539,1.270324,0,0,2.598372
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35136,1.382751,0,0,0,9.257563,23.73729,0.1347539,0,0,0,1.382751
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.42446,43.42446,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.35136,1.382751,0,0.8977137,-0.8977137,8.31129,21.31096,0.1347539,0.9381108,0,0,1.382751
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.90794,42.90794,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.34882,0.4850371,0,0.1764258,-0.1764258,8.12532,20.83411,0.1347539,0.1843649,0,0,0.4850371
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,42.43754,42.43754,0.3462372,0.2931808,0,-1,0,0.2931808,0,0,0.05305639,0.08768011,0,0.3086113,0.2931808,0,0,32.54485,0.3086113,0,0.3086113,-0.3086113,7.800015,20,0.1347539,0.3808609,0,0,0.3086113
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.99481,41.99481,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347539,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,41.56131,41.56131,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348294,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04488947,41.50293,41.37683,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.371275,0,0,0,0.04488947,0,0,8.8,8.36,24.52775,7.524,8.404889,0,8.404889,23.70459,60.78087,0.1349418,1.129611,0.03591157,12,7.56889
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2330969,41.71889,41.06324,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.0084,1.776357E-15,0,0,0.2330969,0,0,8.8,8.36,16.12286,15.0884,8.593097,0,8.593097,31.85671,81.68372,0.135033,0.6573114,0.1864776,12,15.3215
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7014651,43.92179,41.92102,5.108914,5.108914,0,0,0,5.108914,13.73022,0,0,0,0.7014651,5.377804,5.108914,0,0,7.529767,22.82219,0,4.676339,-4.676339,26.92742,69.04453,0.135033,5.619805,0.5611721,0,23.52365
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.217415,47.33328,43.78418,4.792648,4.792648,0,-1,0,4.792648,25.40172,0,0,0,1.217415,5.044893,4.792648,0,0,12.7257,18.14585,0,3.827478,-3.827478,22.8929,58.69963,0.135033,5.271913,0.9739319,0,19.36326
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3352152,47.10275,46.12696,0.7868211,0.7868211,0,0,0,0.7868211,42.60373,0,1.110223E-16,0,0.3352152,0.8282328,0.7868211,0,0,16.97845,14.31837,0,0.4930176,-0.4930176,22.37322,57.36711,0.135033,0.8655033,0.2681721,0,14.65359
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6433438,50.31746,48.40518,0.8010622,0.8010622,0,0,0,0.8010622,80.31135,0,0,0,0.6433438,0.8432233,0.8010622,0,0,17.52625,13.82535,0,0.1998795,-0.1998795,22.16253,56.82688,0.135033,0.8811684,0.5146751,0,14.4687
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.811245,56.04543,50.45281,3.546745,3.546745,0,0,0,3.546745,51.06781,0,4.440892E-16,0,1.811245,3.733415,3.546745,0,0,17.74834,13.62547,0,1.922171,-1.922171,20.13638,51.63164,0.135033,3.901419,1.448996,0,15.43672
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.058942,58.9958,52.50965,2.65081,2.65081,0,0,0,2.65081,77.67218,0,0,0,2.058942,2.790327,2.65081,0,0,19.88408,11.7033,0,0.7313845,-0.7313845,19.36543,49.65486,0.135033,2.915891,1.647154,0,13.76225
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.199028,60.4861,53.48735,6.35116,6.35116,0,-1,0,6.35116,34.62404,0,0,0,2.199028,6.685431,6.35116,0,0,20.69673,10.97192,0,4.486403,-4.486403,14.63635,37.52903,0.135033,6.986276,1.759222,0,13.17095
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.961547,60.08186,53.85629,3.773443,3.773443,0,0,0,3.773443,51.98294,0,4.440892E-16,0,1.961547,3.972045,3.773443,0,0,25.68163,6.485515,0,2.010498,-2.010498,12.5171,32.09506,0.135033,4.150787,1.569237,0,8.447062
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8177344,56.80936,54.27135,3.863528,3.863528,0,0,0,3.863528,21.16548,0,0,0,0.8177344,4.066872,3.863528,0,0,27.91551,4.475017,0,3.249137,-3.249137,9.092206,23.3133,0.135033,4.249881,0.6541876,0,5.292751
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.06505,56.90579,53.59803,3.678537,3.678537,11.82098,0,3.326709,3.678537,28.95307,0,0,0,1.06505,0,0,8.142445,7.735322,31.52567,1.225879,8.800372,0,8.800372,17.44097,44.72035,0.1352171,4.046391,0.8520396,12,2.290929
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2375409,52.52508,51.80867,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.58649,0,0,0,0.2375409,0,0,8.8,8.36,22.72529,9.146214,8.597541,0,8.597541,25.59731,65.63401,0.135324,1.107816,0.1900328,12,9.383756
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.12775,16.884,0,0,0,25.59731,65.63401,0.135324,0,0,0,16.884
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,48.63577,48.63577,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,14.12775,16.884,0,7.85419,-7.85419,17.31827,44.40574,0.135324,8.207629,0,0,16.884
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.10466,47.10466,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.85463,9.029811,0,4.786169,-4.786169,12.27321,31.4697,0.135324,5.001546,0,0,9.029811
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1726,4.243642,0,0,0,12.27321,31.4697,0.135324,0,0,0,4.243642
