Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.85411,44.85411,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,28.1726,4.243642,0,0.2315328,-0.2315328,12.02915,30.84391,0.135324,0.2419517,0,0,4.243642
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,44.20846,44.20846,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,28.42985,4.012109,0,2.169871,-2.169871,9.741905,24.97919,0.135324,2.267515,0,0,4.012109
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.45213,43.45213,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0.1094882,0,1.779535,1.690559,0,0,30.84082,1.842238,0,1.779535,-1.779535,7.86611,20.16947,0.135324,1.859614,0,0,1.842238
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.95406,42.95406,0.6375986,0.05956766,0,-1,0,0.05956766,0,0,0.5780309,0.6417907,0,0.0627028,0.05956766,0,0,32.81808,0.0627028,0,0.0627028,-0.0627028,7.800015,20,0.135324,0.7013584,0,0,0.0627028
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,42.49289,42.49289,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135324,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.02248,42.02248,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135324,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.60743,41.60743,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354351,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1241736,41.78159,41.43217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1241736,0,0,8.8,8.36,24.52775,7.524,8.484174,0,8.484174,23.7798,60.97373,0.1355035,0,0.09933891,12,7.648174
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.814989,46.40591,41.14624,1.451379,1.451379,10.25138,0,2.929599,1.451379,125.0527,1.776357E-15,0,0,1.814989,0,0,8.8,8.36,16.04358,15.15976,10.17499,0,10.17499,33.43264,85.72456,0.135597,1.596516,1.451991,12,16.97474
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.165164,54.7437,41.99481,5.466881,5.466881,0,0,0,5.466881,76.18904,0,0,0,4.165164,5.754611,5.466881,0,0,5.868591,24.31725,0,1.589447,-1.589447,31.75722,81.4286,0.135597,6.013569,3.332131,0,28.48241
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.296901,60.78828,43.89486,1.467775,1.467775,0,-1,0,1.467775,360.8796,0,0,0,5.296901,1.545026,1.467775,0,0,7.634644,22.7278,3.751875,0,3.751875,35.31656,90.5551,0.1355249,1.614552,4.237521,0,28.0247
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.388471,63.80665,46.25609,0.4785735,0.4785735,0,0,0,0.4785735,1125.944,1.001941,0,0,5.388471,0.5037616,0.4785735,0,0,3.882769,26.10449,3.882769,0,3.882769,39.00008,100,0.1354503,0.5264309,4.310777,0,31.49296
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.34179,66.26552,48.56198,3.736322,3.736322,0,0,0,3.736322,142.9692,1.40882,0,0,5.34179,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1354503,4.109954,4.273432,0,34.94077
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.274786,68.38611,50.63728,0,0,0,0,0,0,0,5.274786,0,0,5.274786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354503,0,4.219829,0,34.87376
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.718655,64.85921,52.65723,0,0,0,0,0,0,0,3.718655,0,0,3.718655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354503,0,2.974924,0,33.31763
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.460257,65.07056,53.69949,1.357744,1.357744,0,-1,0,1.357744,254.8535,2.031053,0,0,3.460257,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1354503,1.493518,2.768205,0,33.05923
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.80568,66.71203,54.05922,4.914718,4.914718,0,0,0,4.914718,77.43436,0,0,0,3.80568,5.173387,4.914718,0,0,0,29.59898,0,1.367707,-1.367707,37.55839,96.30337,0.1354503,5.406189,3.044544,0,33.40466
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.610467,62.92433,54.47427,4.211185,4.211185,0,0,0,4.211185,61.9889,0,0,0,2.610467,4.432826,4.211185,0,0,1.519674,28.23127,0,1.822359,-1.822359,35.63745,91.3779,0.1354503,4.632303,2.088374,0,30.84174
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9361098,56.64785,53.74561,3.106127,3.106127,0,0,0,3.106127,30.13753,0,0,0,0.9361098,3.269607,3.106127,0,0,3.544518,26.40891,0,2.333498,-2.333498,33.17773,85.07094,0.1354503,3.41674,0.7488879,0,27.34502
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1902267,52.48368,51.91013,0,0,0,0,0,0,0,0,0,0,0.1902267,0,0,0,0,6.137293,24.07541,0.1902267,0,0.1902267,33.3582,85.53366,0.1354467,0,0.1521813,0,24.26564
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.22222,50.22222,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.947066,24.24662,0,4.232825,-4.232825,28.89641,74.0932,0.1354467,4.423302,0,0,24.24662
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,48.69111,48.69111,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.6502,20.01379,0,8.8,-8.8,19.62039,50.3086,0.1354467,12.85247,0,0,20.01379
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42798,11.21379,0,0,0,19.62039,50.3086,0.1354467,0,0,0,11.21379
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,45.78569,45.78569,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.42798,11.21379,0,0.09192479,-0.09192479,19.52349,50.06014,0.1354467,0.0960614,0,0,11.21379
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.90023,44.90023,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.53012,11.12187,0,0.1702747,-0.1702747,19.34401,49.59993,0.1354467,0.1779371,0,0,11.12187
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,44.25458,44.25458,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.71931,10.95159,0,1.984486,-1.984486,17.25218,44.23627,0.1354467,2.073788,0,0,10.95159
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,43.50747,43.50747,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.9243,8.967109,0,0.5833346,-0.5833346,16.63729,42.65963,0.1354467,0.6095846,0,0,8.967109
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.0094,43.0094,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.57245,8.383774,0,1.204879,-1.204879,15.36724,39.40309,0.1354467,1.259099,0,0,8.383774
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,42.56667,42.56667,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.9112,7.178895,0,0.4572403,-0.4572403,14.88526,38.16726,0.1354467,0.4778161,0,0,7.178895
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.1055,42.1055,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.41925,6.721654,0,1.334537,-1.334537,13.47854,34.56028,0.1354467,1.394591,0,0,6.721654
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.66277,41.66277,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.90207,5.387118,0,1.46812,-1.46812,11.931,30.59225,0.1354467,1.534185,0,0,5.387118
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09891913,41.7566,41.47829,1.256489,1.256489,0,0,0,1.256489,7.872663,0,0,0,0.09891913,1.32262,1.256489,0,0,28.53331,3.918998,0,1.223701,-1.223701,10.64111,27.28484,0.1354467,1.382138,0.07913531,0,4.017917
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.351508,45.04729,41.1647,0,0,0,0,0,0,0,0,0,0,1.351508,0,0,0,0,29.89298,2.695297,1.351508,0,1.351508,11.92326,30.5724,0.1354208,0,1.081207,0,4.046805
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.815366,53.64282,42.05016,4.052259,4.052259,11.41807,0,3.224772,4.052259,94.15405,0,0,0,3.815366,0,0,7.365813,6.997522,28.54147,3.911655,10.81289,0,10.81289,22.18127,56.87493,0.1355484,4.457485,3.052293,12,7.727021
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.208051,53.75072,43.99632,3.771253,3.771253,0,-1,0,3.771253,85.06593,0,0,0,3.208051,3.96974,3.771253,0,0,17.72858,13.64325,0,0.7616885,-0.7616885,21.37838,54.81625,0.1355484,4.148378,2.566441,0,16.85131
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.940682,62.30974,46.38522,9.933903,9.933903,12,0,3.372,9.933903,49.73557,0,0,0,4.940682,0,0,2.066097,1.962793,18.5749,12.88157,6.903475,0,6.903475,27.92759,71.60906,0.1356847,10.92729,3.952546,12,17.82225
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.140985,73.66434,48.69111,0,0,4.768887,0,1.542528,0,0,0,0,0,7.140985,0,0,4.768887,4.530442,11.67143,19.09469,11.67143,0,11.67143,39.00008,100,0.1355314,0,5.712788,12,26.23568
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.897786,79.63151,50.73874,3.016153,3.016153,0,0,0,3.016153,261.8496,4.722888,0,0,7.897786,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1355314,3.317768,6.318228,0,37.49677
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.364469,75.32048,52.78637,0,0,0,0,0,0,0,6.364469,0,0,6.364469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355314,0,5.091576,0,35.96345
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.362234,76.53351,53.80095,4.846491,4.846491,0,-1,0,4.846491,131.2751,1.260665,0,0,6.362234,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1355314,5.33114,5.089787,0,35.96121
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.029838,71.4684,54.16068,1.373507,1.373507,0,0,0,1.373507,366.2041,3.584041,0,0,5.029838,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1355314,1.510857,4.02387,0,34.62881
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.206529,65.12637,54.58495,5.214758,5.214758,0,0,0,5.214758,61.48951,0,8.881784E-16,0,3.206529,5.489219,5.214758,0,0,0,29.59898,0,2.28269,-2.28269,36.59391,93.83035,0.1355314,5.736234,2.565223,0,32.80551
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.010811,57.04467,53.90241,4.968352,4.968352,0,0,0,4.968352,20.345,0,8.881784E-16,0,1.010811,5.229845,4.968352,0,0,2.536322,27.31629,0,4.219033,-4.219033,32.14666,82.42717,0.1355314,5.465188,0.8086489,0,28.3271
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.14751,52.45626,52.01159,5.036376,5.036376,0,0,0,5.036376,2.928893,0,0,0,0.14751,5.301448,5.036376,0,0,7.224137,23.09725,0,5.153938,-5.153938,26.71393,68.49712,0.1355314,5.540013,0.118008,0,23.24476
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.95073,17.94332,0,0.9582254,-0.9582254,25.70387,65.90723,0.1355314,1.001346,0,0,17.94332
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.01543,16.98509,0,1.898912,-1.898912,23.70225,60.77487,0.1355314,1.984363,0,0,16.98509
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.12533,15.08618,0,2.816564,-2.816564,20.73333,53.16227,0.1355314,2.94331,0,0,15.08618
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.25485,12.26962,0,1.456547,-1.456547,19.19799,49.22552,0.1355314,1.522092,0,0,12.26962
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.87323,10.81307,0,0.8863862,-0.8863862,18.26366,46.8298,0.1355314,0.9262736,0,0,10.81307
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.85811,9.926682,0,1.918331,-1.918331,16.24156,41.64494,0.1355314,2.004656,0,0,9.926682
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.98959,8.008351,0,0.2380882,-0.2380882,15.99059,41.00143,0.1355314,0.2488022,0,0,8.008351
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.25413,7.770263,0,1.276188,-1.276188,14.64537,37.55216,0.1355314,1.333617,0,0,7.770263
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.67212,6.494075,0,0.5093802,-0.5093802,14.10844,36.17541,0.1355314,0.5323023,0,0,6.494075
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.23809,5.984694,0,0.4460812,-0.4460812,13.63823,34.96974,0.1355314,0.4661549,0,0,5.984694
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73374,5.538613,0,0,0,13.63823,34.96974,0.1355314,0,0,0,5.538613
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1340567,41.88343,41.50597,0.4713995,0.4713995,0,0,0,0.4713995,28.43802,0,5.551115E-17,0,0.1340567,0.49621,0.4713995,0,0,26.73374,5.538613,0,0.3621533,-0.3621533,13.25648,33.99092,0.1355314,0.5185395,0.1072453,0,5.67267
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.325479,45.02737,41.22004,0.9676516,0.9676516,0,0,0,0.9676516,136.9789,0,0,0,1.325479,1.018581,0.9676516,0,0,27.13613,5.17646,0.3068982,0,0.3068982,13.54763,34.73745,0.1355255,1.064417,1.060383,0,6.501939
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.79776,47.34691,42.1055,4.857556,4.857556,0,0,0,4.857556,37.00955,0,8.881784E-16,0,1.79776,5.113217,4.857556,0,0,26.82923,5.452668,0,3.315457,-3.315457,10.05283,25.77645,0.1355255,5.343312,1.438208,0,7.250428
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.735378,55.56683,44.07011,6.450939,5.578959,0,-1,0,5.578959,66.95474,0,0.8719795,4.35596,3.735378,5.872589,5.578959,0,0,30.51307,2.137211,0,2.137211,-2.137211,7.800015,20,0.1355255,7.096033,2.988302,0,5.872589
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.634693,54.54006,46.48668,4.857115,4.857115,12,0,3.372,4.857115,54.244,0,0,0,2.634693,0,0,7.142885,6.785741,32.88775,0,9.420434,0,9.420434,16.73702,42.91536,0.1357021,5.342826,2.107755,12,2.634693
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.816263,54.33674,48.79257,5.460954,5.460954,12,0,3.372,5.460954,33.25908,0,0,0,1.816263,0,0,6.539046,6.212093,23.46732,8.478391,8.028357,0,8.028357,24.35339,62.44447,0.1358757,6.00705,1.45301,12,10.29465
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.953557,56.93634,50.86787,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.953557,0,0,8.8,8.36,15.43896,15.70391,10.31356,0,10.31356,34.13769,87.53236,0.1359079,0,1.562846,12,17.65747
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.947076,65.97936,52.92472,0,0,0,0,0,0,0,0,0,0,3.947076,0,0,0,0,5.125406,24.98611,3.947076,0,3.947076,37.88222,97.13369,0.1358326,0,3.157661,0,28.93319
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.600191,65.85456,53.95775,1.426236,1.426236,0,-1,0,1.426236,252.4261,0.9205607,0,0,3.600191,1.501301,1.426236,0,0,1.17833,28.53848,1.17833,0,1.17833,39.00008,100,0.1358101,1.568859,2.880153,0,32.13867
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.571837,62.62511,54.31747,1.071559,1.071559,0,0,0,1.071559,240.0088,1.44388,0,0,2.571837,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1358101,1.178715,2.057469,0,32.17081
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.937608,60.91768,54.73253,0.4193344,0.4193344,0,0,0,0.4193344,462.0675,1.496203,0,0,1.937608,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1358101,0.4612678,1.550086,0,31.53659
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9149148,56.85357,54.0131,6.492991,6.492991,0,0,0,6.492991,14.09081,0,8.881784E-16,0,0.9149148,6.834727,6.492991,0,0,0,29.59898,0,5.919813,-5.919813,32.76005,83.99995,0.1358101,7.14229,0.7319319,0,30.51389
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.245174,52.8819,52.14072,2.005752,2.005752,0,0,0,2.005752,12.22354,0,0,0,0.245174,2.111318,2.005752,0,0,6.577569,23.67916,0,1.866144,-1.866144,30.79296,78.95615,0.1358101,2.206328,0.1961392,0,23.92434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.651063,21.81302,0,5.418575,-5.418575,25.08128,64.31084,0.1358101,5.662411,0,0,21.81302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.6717,16.39445,0,4.326352,-4.326352,20.5209,52.6176,0.1358101,4.521038,0,0,16.39445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.47876,12.06809,0,2.860463,-2.860463,17.50571,44.88635,0.1358101,2.989184,0,0,12.06809
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.65705,9.207631,0,0.202184,-0.202184,17.29259,44.33989,0.1358101,0.2112822,0,0,9.207631
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.98324,44.98324,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.8817,9.005447,0,1.292711,-1.292711,15.92995,40.84595,0.1358101,1.350883,0,0,9.005447
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31805,7.712736,0,0,0,15.92995,40.84595,0.1358101,0,0,0,7.712736
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31805,7.712736,0,0,0,15.92995,40.84595,0.1358101,0,0,0,7.712736
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.09241,43.09241,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.31805,7.712736,0,1.20379,-1.20379,14.66105,37.59235,0.1358101,1.25796,0,0,7.712736
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,42.62201,42.62201,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.65559,6.508946,0,0.306598,-0.306598,14.33786,36.76368,0.1358101,0.3203949,0,0,6.508946
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99626,6.202348,0,0,0,14.33786,36.76368,0.1358101,0,0,0,6.202348
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,41.70889,41.70889,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.99626,6.202348,0,0.5716481,-0.5716481,13.73529,35.21864,0.1358101,0.5973723,0,0,6.202348
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1481791,41.95105,41.53363,0.4767912,0.4767912,0,0,0,0.4767912,31.07841,0,5.551115E-17,0,0.1481791,0.5018854,0.4767912,0,0,26.63142,5.6307,0,0.3537063,-0.3537063,13.36246,34.26264,0.1358101,0.5244703,0.1185433,0,5.778879
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.792135,43.50106,41.2477,1.899196,1.899196,0,0,0,1.899196,41.70896,0,0,0,0.792135,1.999154,1.899196,0,0,27.02443,5.276994,0,1.207019,-1.207019,12.09015,31.00031,0.1358101,2.089116,0.633708,0,6.069129
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.063169,48.18094,42.13316,1.009334,1.009334,0,0,0,1.009334,204.4089,0,0,0,2.063169,1.062457,1.009334,0,0,28.36556,4.069975,1.000712,0,1.000712,13.03951,33.43456,0.135791,1.110268,1.650536,0,6.133144
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.160716,53.76448,44.15312,4.337236,4.337236,0,-1,0,4.337236,72.87395,0,0,0,3.160716,4.565512,4.337236,0,0,27.36485,4.970616,0,1.404796,-1.404796,11.55872,29.63768,0.135791,4.77096,2.528573,0,8.131331
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.121631,59.62869,46.58814,2.468547,2.468547,0,0,0,2.468547,166.9659,0,0,0,4.121631,2.59847,2.468547,0,0,28.92573,3.56582,1.523161,0,1.523161,13.00372,33.3428,0.135762,2.715402,3.297305,0,7.68745
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.030538,55.15396,48.9217,0.7886722,0.7886722,0,0,0,0.7886722,257.4629,0,0,0,2.030538,0.8301812,0.7886722,0,0,27.40257,4.936664,1.200357,0,1.200357,14.14248,36.26268,0.1357391,0.8675394,1.624431,0,6.967202
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.269643,54.86795,50.97855,0,0,0,0,0,0,0,0,0,0,1.269643,0,0,0,0,26.20221,6.016985,1.269643,0,1.269643,15.34696,39.35111,0.1357149,0,1.015714,0,7.286628
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.641791,61.52223,53.05384,4.103034,4.103034,0,0,0,4.103034,64.38627,0,0,0,2.641791,4.318984,4.103034,0,0,24.93257,7.159664,0,1.677193,-1.677193,13.57905,34.818,0.1357149,4.513338,2.113433,0,9.801455
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.303959,58.20006,54.11456,0.4257892,0.4257892,0,-1,0,0.4257892,306.2453,0,0,0,1.303959,0.4481991,0.4257892,0,0,26.79612,5.482471,0.8557601,0,0.8557601,14.39089,36.89965,0.1356986,0.4683681,1.043167,0,6.78643
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.696415,59.80188,54.42815,0,0,0,0,0,0,0,0,0,0,1.696415,0,0,0,0,25.94036,6.252655,1.696415,0,1.696415,16.00025,41.02621,0.1356664,0,1.357132,0,7.94907
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.645198,60.11195,54.88933,0.01500258,0.01500258,0,0,0,0.01500258,10966.1,0,0,0,1.645198,0.01579219,0.01500258,0,0,24.24394,7.779428,1.629406,0,1.629406,17.54604,44.98977,0.1356353,0.01650283,1.316159,0,9.424627
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4564967,55.56566,54.16068,4.697509,4.697509,0,0,0,4.697509,9.717846,0,1.776357E-15,0,0.4564967,4.944746,4.697509,0,0,22.61454,9.245894,0,4.48825,-4.48825,12.81501,32.85894,0.1356353,5.16726,0.3651974,0,9.702391
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.234377,52.95104,52.24218,9.334258,9.334258,12,0,3.372,9.334258,2.510933,0,0,0,0.234377,0,0,2.665742,2.532455,27.60148,4.757645,2.766832,0,2.766832,15.43986,39.58931,0.1356966,10.26768,0.1875016,12,4.992022
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,50.48048,50.48048,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.83465,7.247793,0,3.454513,-3.454513,11.79848,30.25246,0.1356966,3.609966,0,0,7.247793
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,48.87558,48.87558,6.662403,3.603616,0,-1,0,3.603616,0,0,3.058786,3.725026,0,3.79328,3.603616,0,0,28.673,3.79328,0,3.79328,-3.79328,7.800015,20,0.1356966,7.328643,0,0,3.79328
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,47.3168,47.3168,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.88715,45.88715,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.01091,45.01091,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,44.35604,44.35604,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,43.60893,43.60893,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.13853,43.13853,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,42.67735,42.67735,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.17928,42.17928,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356966,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.76423,41.76423,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358349,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1493386,42.00056,41.57975,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.3536,0,0,0,0.1493386,0,0,8.8,8.36,24.52775,7.524,8.509338,0,8.509338,23.80367,61.03494,0.1359276,0.7348815,0.1194709,12,7.673338
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.796935,46.48539,41.27538,5.827882,5.827882,12,0,3.372,5.827882,30.83342,0,0,0,1.796935,0,0,6.172118,5.863512,16.01842,15.1824,7.660448,0,7.660448,31.07101,79.66911,0.1360915,6.41067,1.437548,12,16.97934
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.887445,54.02076,42.17928,4.162208,4.162208,8.409204,0,2.463529,4.162208,93.39863,0,0,0,3.887445,0,0,4.246996,4.034646,8.357967,22.07681,7.922091,0,7.922091,38.58657,98.93973,0.1361533,4.578429,3.109956,12,25.96425
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.717786,62.73907,44.25458,0,0,0,-1,0,0,0,5.28191,0,0,5.717786,0,0,0,0,0.4358759,29.20669,0.4358759,0,0.4358759,39.00008,100,0.136145,0,4.574229,0,34.92448
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.570351,68.90897,46.71727,6.965342,6.965342,0,0,0,6.965342,94.32919,0,0,0,6.570351,7.331939,6.965342,0,0,0,29.59898,0,0.7615882,-0.7615882,38.19729,97.94158,0.136145,7.661876,5.25628,0,36.16933
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.116011,74.03253,49.0785,2.483374,2.483374,0,0,0,2.483374,286.546,3.655723,0,0,7.116011,2.614078,2.483374,0,0,0.8462092,28.83739,0.8462092,0,0.8462092,39.00008,100,0.1361289,2.731712,5.692809,0,35.9534
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.683943,84.06753,51.18147,8.017266,8.017266,3,0,1.095,8.017266,108.3155,3.40261,0,0,8.683943,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,8.818993,6.947155,12,38.28292
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.780791,87.37034,53.2291,1.897269,1.897269,0,0,0,1.897269,462.8122,6.783666,0,0,8.780791,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,2.086996,7.024632,0,38.37977
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.058335,85.08027,54.31747,1.810749,1.810749,0,-1,0,1.810749,445.0278,6.152284,0,0,8.058335,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,1.991823,6.446668,0,37.65731
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.581879,78.50247,54.63107,1.185423,1.185423,0,0,0,1.185423,555.2346,5.334065,0,0,6.581879,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,1.303966,5.265503,0,36.18086
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.826873,67.93677,55.10147,0.7442839,0.7442839,0,0,0,0.7442839,514.1685,3.043417,0,0,3.826873,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,0.8187123,3.061499,0,33.42585
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.065257,60.90973,54.31747,0,0,0,0,0,0,0,2.065257,0,0,2.065257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361289,0,1.652205,0,31.66423
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2138442,53.04615,52.39898,3.995827,3.995827,0,0,0,3.995827,5.351688,0,4.440892E-16,0,0.2138442,4.206133,3.995827,0,0,0,29.59898,0,3.992289,-3.992289,34.79184,89.20966,0.1361289,4.395409,0.1710753,0,29.81282
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,50.60961,50.60961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435877,25.60669,0,0,0,34.79184,89.20966,0.1361289,0,0,0,25.60669
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435877,25.60669,0,0,0,34.79184,89.20966,0.1361289,0,0,0,25.60669
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,47.39059,47.39059,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.435877,25.60669,0,7.869164,-7.869164,26.49701,67.94091,0.1361289,8.223276,0,0,25.60669
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.97016,45.97016,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17939,17.73753,0,1.50781,-1.50781,24.90764,63.86561,0.1361289,1.575662,0,0,17.73753
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.0847,45.0847,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85474,16.22972,0,0.3271522,-0.3271522,24.56279,62.98138,0.1361289,0.341874,0,0,16.22972
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,44.41138,44.41138,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21824,15.90256,0,0.5175122,-0.5175122,24.01728,61.58265,0.1361289,0.5408002,0,0,15.90256
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,43.65505,43.65505,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79325,15.38505,0,1.13984,-1.13984,22.81579,58.5019,0.1361289,1.191133,0,0,15.38505
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.19387,43.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05974,14.24521,0,0,0,22.81579,58.5019,0.1361289,0,0,0,14.24521
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05974,14.24521,0,0,0,22.81579,58.5019,0.1361289,0,0,0,14.24521
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.23462,42.23462,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05974,14.24521,0,2.212089,-2.212089,20.48404,52.52308,0.1361289,2.311633,0,0,14.24521
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.81956,41.81956,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51762,12.03312,0,1.071346,-1.071346,19.35474,49.62744,0.1361289,1.119557,0,0,12.03312
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1090736,41.91461,41.60743,0.57114,0.57114,0,0,0,0.57114,19.09753,0,0,0,0.1090736,0.6012,0.57114,0,0,20.708,10.96177,0,0.4921264,-0.4921264,18.83599,48.29733,0.1361289,0.628254,0.0872589,0,11.07085
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.703169,46.25224,41.3215,0,0,0,0,0,0,0,0,0,0,1.703169,0,0,0,0,21.25481,10.46965,1.703169,0,1.703169,20.45176,52.44031,0.1360966,0,1.362535,0,12.17282
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.853384,53.96823,42.23462,4.548583,4.548583,0,0,0,4.548583,84.71613,0,0,0,3.853384,4.787982,4.548583,0,0,19.55164,12.0025,0,0.9345985,-0.9345985,19.46661,49.91428,0.1360966,5.003441,3.082707,0,15.85588
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.984691,63.85517,44.35604,2.087928,2.087928,0,-1,0,2.087928,286.6329,0,0,0,5.984691,2.197819,2.087928,0,0,20.59008,11.0679,3.786871,0,3.786871,23.05915,59.12591,0.1360247,2.296721,4.787753,0,17.05259
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.454892,68.59952,46.8464,4.156118,4.156118,0,0,0,4.156118,155.3106,0,0,0,6.454892,4.374861,4.156118,0,0,16.80321,14.47609,2.080031,0,2.080031,25.03244,64.18562,0.1359853,4.57173,5.163914,0,20.93098
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.22804,70.51772,49.2353,1.910575,1.910575,0,0,0,1.910575,325.9773,0,0,0,6.22804,2.011131,1.910575,0,0,14.72318,16.34811,4.216909,0,4.216909,29.03295,74.44332,0.1359054,2.101632,4.982432,0,22.57615
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.618189,74.65429,51.33827,4.858345,4.858345,0,0,0,4.858345,136.2231,0,0,0,6.618189,5.114048,4.858345,0,0,10.50627,20.14333,1.504142,0,1.504142,30.45991,78.10217,0.1358769,5.34418,5.294551,0,26.76152
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.482217,76.61711,53.44123,0,0,0,0,0,0,0,0,0,0,6.482217,0,0,0,0,9.002131,21.49706,6.482217,0,6.482217,36.60948,93.87026,0.1357544,0,5.185773,0,27.97928
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.550409,78.17168,54.47427,2.793048,2.793048,0,-1,0,2.793048,234.5255,1.090444,0,0,6.550409,2.94005,2.793048,0,0,2.519915,27.33105,2.519915,0,2.519915,39.00008,100,0.1357068,3.072353,5.240327,0,33.88146
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.322778,77.62162,54.84321,1.263577,1.263577,0,0,0,1.263577,500.3874,4.992697,0,0,6.322778,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1357068,1.389934,5.058222,0,35.92176
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.590575,71.00052,55.25827,3.9075,3.9075,0,0,0,3.9075,117.4811,0.4774167,0,0,4.590575,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1357068,4.29825,3.67246,0,34.18955
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.985736,60.80826,54.47427,3.927475,3.927475,0,0,0,3.927475,50.56013,0,4.440892E-16,0,1.985736,4.134184,3.927475,0,0,0,29.59898,0,2.148448,-2.148448,36.73542,94.19318,0.1357068,4.320222,1.588589,0,31.58471
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2158296,53.23746,52.58345,1.227882,1.227882,0,0,0,1.227882,17.57739,0,0,0,0.2158296,1.292508,1.227882,0,0,2.387164,27.45053,0,1.076678,-1.076678,35.6005,91.28314,0.1357068,1.35067,0.1726637,0,27.66636
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,50.73874,50.73874,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.583473,26.37385,0,5.549061,-5.549061,29.75127,76.28516,0.1357068,5.798769,0,0,26.37385
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.0785,49.0785,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.749097,20.82479,0,1.480521,-1.480521,28.19067,72.28362,0.1357068,1.547144,0,0,20.82479
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39412,19.34427,0,0,0,28.19067,72.28362,0.1357068,0,0,0,19.34427
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.07162,46.07162,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.39412,19.34427,0,0.1192409,-0.1192409,28.06498,71.96133,0.1357068,0.1246067,0,0,19.34427
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,45.18616,45.18616,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.52661,19.22503,0,0.02201654,-0.02201654,28.04177,71.90182,0.1357068,0.02300728,0,0,19.22503
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,44.51284,44.51284,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.55107,19.20301,0,1.618781,-1.618781,26.33542,67.52659,0.1357068,1.691626,0,0,19.20301
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,43.73806,43.73806,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.34972,17.58423,0,0.744531,-0.744531,25.55062,65.51427,0.1357068,0.7780349,0,0,17.58423
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,43.23999,43.23999,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.17697,16.8397,0,0.3461415,-0.3461415,25.18575,64.57873,0.1357068,0.3617178,0,0,16.8397
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.77881,42.77881,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.56158,16.49356,0,0.7613728,-0.7613728,24.3832,62.52089,0.1357068,0.7956346,0,0,16.49356
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,42.28074,42.28074,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.40755,15.73219,0,0.7138469,-0.7138469,23.63074,60.59151,0.1357068,0.74597,0,0,15.73219
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.86568,41.86568,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.20071,15.01834,0,1.465,-1.465,22.08649,56.63191,0.1357068,1.530925,0,0,15.01834
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1448052,42.07098,41.66277,1.631503,1.631503,0,0,0,1.631503,8.875571,0,0,0,0.1448052,1.717371,1.631503,0,0,17.82849,13.55334,0,1.572566,-1.572566,20.42886,52.38159,0.1357068,1.794653,0.1158442,0,13.69814
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.739649,46.41858,41.37683,0,0,0,0,0,0,0,0,0,0,1.739649,0,0,0,0,19.57578,11.98077,1.739649,0,1.739649,22.07924,56.61331,0.1356739,0,1.391719,0,13.72042
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.359797,55.74286,42.30841,1.773101,1.773101,0,0,0,1.773101,245.8854,0,0,0,4.359797,1.866422,1.773101,0,0,17.83613,13.54646,2.493374,0,2.493374,24.44466,62.67849,0.1356269,1.950411,3.487837,0,17.90625
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.862085,67.39243,44.46672,8.448113,8.36,0,-1,0,8.36,82.08236,0,0.08811335,0.9329247,6.862085,8.8,8.36,0,0,15.34276,15.79049,0,1.937915,-1.937915,22.40192,57.4407,0.1356269,9.292925,5.489668,0,22.65258
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.718258,74.07839,47.0032,4.459577,4.459577,0,0,0,4.459577,173.0715,0,0,0,7.718258,4.694291,4.459577,0,0,17.496,13.85258,3.023967,0,3.023967,25.2707,64.79655,0.1355699,4.905534,6.174607,0,21.57084
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.650898,81.53745,49.41977,5.734585,5.734585,0,0,0,5.734585,150.8548,0,0,0,8.650898,6.036405,5.734585,0,0,14.47203,16.57415,2.614493,0,2.614493,27.75103,71.15634,0.1355207,6.308043,6.920719,0,25.22505
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.692368,79.673,51.52274,0,0,0,0,0,0,0,0,0,0,7.692368,0,0,0,0,11.85754,18.92719,7.692368,0,7.692368,35.04865,89.86816,0.135376,0,6.153894,0,26.61956
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.203793,75.61118,53.59803,2.660219,2.660219,0,0,0,2.660219,233.2061,0,0,0,6.203793,2.800231,2.660219,0,0,4.16517,25.85032,3.403562,0,3.403562,38.27755,98.14738,0.1353121,2.926241,4.963034,0,32.05412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.166577,76.7571,54.68641,2.749999,2.749999,0,-1,0,2.749999,224.2392,2.510232,0,0,6.166577,2.894736,2.749999,0,0,0.7616084,28.91353,0.7616084,0,0.7616084,39.00008,100,0.1352978,3.024999,4.933261,0,35.08011
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.813231,67.82545,55.04613,0.9636459,0.9636459,0,0,0,0.9636459,395.7088,2.798867,0,0,3.813231,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1352978,1.060011,3.050585,0,33.41221
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.359215,66.62251,55.46119,1.925568,1.925568,0,0,0,1.925568,174.4531,1.332301,0,0,3.359215,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1352978,2.118125,2.687372,0,32.95819
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.420122,59.16532,54.68641,0.0007590626,0.0007590626,0,0,0,0.0007590626,187088.9,1.419323,0,0,1.420122,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1352978,0.0008349689,1.136097,0,31.0191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2012499,53.35054,52.74025,3.158559,3.158559,0,0,0,3.158559,6.371571,0,4.440892E-16,0,0.2012499,3.324799,3.158559,0,0,0,29.59898,0,3.123549,-3.123549,35.70757,91.55769,0.1352978,3.474415,0.1609999,0,29.80023
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,50.89554,50.89554,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.47061,26.47543,0,3.994932,-3.994932,31.49654,80.76019,0.1352978,4.174705,0,0,26.47543
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.17996,49.17996,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.909424,22.4805,0,3.223132,-3.223132,28.09906,72.04873,0.1352978,3.368173,0,0,22.4805
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,47.60273,47.60273,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49068,19.25736,0,0.943305,-0.943305,27.10473,69.49917,0.1352978,0.9857538,0,0,19.25736
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.14541,46.14541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5388,18.31406,0,0,0,27.10473,69.49917,0.1352978,0,0,0,18.31406
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,45.26917,45.26917,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.5388,18.31406,0,0.6398562,-0.6398562,26.43026,67.76977,0.1352978,0.6686497,0,0,18.31406
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,44.56818,44.56818,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24975,17.6742,0,0.05828814,-0.05828814,26.36882,67.61223,0.1352978,0.06091111,0,0,17.6742
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,43.78418,43.78418,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31451,17.61592,0,2.132931,-2.132931,24.12051,61.84735,0.1352978,2.228913,0,0,17.61592
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,43.29533,43.29533,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68444,15.48298,0,1.217386,-1.217386,22.83728,58.557,0.1352978,1.272168,0,0,15.48298
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.82493,42.82493,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03709,14.2656,0,0.9737296,-0.9737296,21.81087,55.92521,0.1352978,1.017547,0,0,14.2656
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,42.33608,42.33608,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11901,13.29187,0,0.5410671,-0.5410671,21.24054,54.46282,0.1352978,0.5654151,0,0,13.29187
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.92102,41.92102,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.7202,12.7508,0,0.1514483,-0.1514483,21.0809,54.05348,0.1352978,0.1582635,0,0,12.7508
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1356118,42.09123,41.70889,0.3346227,0.3346227,0,0,0,0.3346227,40.52677,0,5.551115E-17,0,0.1356118,0.3522345,0.3346227,0,0,18.88847,12.59935,0,0.2166227,-0.2166227,20.85256,53.46799,0.1352978,0.368085,0.1084894,0,12.73497
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.037656,47.37406,41.43217,6.300375,6.300375,0,0,0,6.300375,32.34183,0,8.881784E-16,0,2.037656,6.631973,6.300375,0,0,19.12916,12.38273,0,4.594316,-4.594316,16.00973,41.0505,0.1352978,6.930412,1.630125,0,14.42039
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.85882,54.12632,42.36375,4.433474,4.433474,0,0,0,4.433474,87.0383,0,0,0,3.85882,4.666815,4.433474,0,0,24.23396,7.788414,0,0.8079945,-0.8079945,15.15802,38.86665,0.1352978,4.876822,3.087056,0,11.64723
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.46296,65.93758,44.56818,0,0,0,-1,0,0,0,0,0,0,6.46296,0,0,0,0,25.13173,6.98042,6.46296,0,6.46296,21.28933,54.58791,0.1351767,0,5.170368,0,13.44338
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.891284,70.7151,47.13233,2.497121,2.497121,0,0,0,2.497121,275.9692,0,0,0,6.891284,2.628549,2.497121,0,0,18.66877,12.79708,4.262736,0,4.262736,25.33331,64.95708,0.1350969,2.746833,5.513027,0,19.68837
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.532316,81.16168,49.57657,5.935302,5.935302,0,0,0,5.935302,143.7554,0,0,0,8.532316,6.247686,5.935302,0,0,14.40604,16.63355,2.28463,0,2.28463,27.5007,70.51448,0.1350541,6.528832,6.825853,0,25.16586
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.013356,86.49854,51.69799,0.586003,0.586003,0,0,0,0.586003,1538.107,0,0,0,9.013356,0.6168453,0.586003,0,0,12.12141,18.68971,8.39651,0,8.39651,35.46633,90.93913,0.1348973,0.6446033,7.210685,0,27.70307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.16341,85.00045,53.85629,1.325167,1.325167,0,0,0,1.325167,616.0289,3.043602,0,0,8.16341,1.394912,1.325167,0,0,3.724895,26.24657,3.724895,0,3.724895,39.00008,100,0.1348279,1.457683,6.530728,0,34.40998
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.480962,83.04867,54.94467,5.307411,5.307411,0,-1,0,5.307411,140.9531,1.894214,0,0,7.480962,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1348279,5.838152,5.98477,0,37.07994
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.371894,70.15892,55.25827,4.613289,4.613289,0,0,0,4.613289,94.7674,0,0,0,4.371894,4.856094,4.613289,0,0,0,29.59898,0,0.4841999,-0.4841999,38.48969,98.69131,0.1348279,5.074618,3.497515,0,33.97087
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.717571,68.16225,55.67333,2.93066,2.93066,0,0,0,2.93066,126.851,0.09466586,0,0,3.717571,3.084906,2.93066,0,0,0.5379999,29.11478,0.5379999,0,0.5379999,39.00008,100,0.1348179,3.223727,2.974057,0,32.83235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.867508,60.79973,54.84321,4.647183,4.647183,0,0,0,4.647183,40.18579,0,0,0,1.867508,4.891772,4.647183,0,0,0,29.59898,0,3.024265,-3.024265,35.81222,91.82603,0.1348179,5.111902,1.494006,0,31.46649
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1843149,53.45638,52.89705,0.6944237,0.6944237,0,0,0,0.6944237,26.54214,0,0,0,0.1843149,0.7309723,0.6944237,0,0,3.360294,26.57471,0,0.5466574,-0.5466574,35.236,90.34853,0.1348179,0.7638661,0.1474519,0,26.75903
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.997,50.997,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.967691,26.02806,0,0.01100115,-0.01100115,35.2244,90.31879,0.1348179,0.0114962,0,0,26.02806
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.26297,49.26297,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.979915,26.01706,0,5.557849,-5.557849,29.36591,75.29706,0.1348179,5.807952,0,0,26.01706
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,47.67652,47.67652,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.1553,20.45921,0,2.873531,-2.873531,26.33694,67.53049,0.1348179,3.00284,0,0,20.45921
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,46.20075,46.20075,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.34811,17.58567,0,0.7799724,-0.7799724,25.51478,65.42239,0.1348179,0.8150712,0,0,17.58567
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,45.31529,45.31529,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.21475,16.8057,0,1.517948,-1.517948,23.91472,61.31968,0.1348179,1.586256,0,0,16.8057
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.62352,44.62352,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.90136,15.28775,0,0.8924311,-0.8924311,22.97402,58.90762,0.1348179,0.9325905,0,0,15.28775
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.83952,43.83952,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.89295,14.39532,0,1.46978,-1.46978,21.42473,54.9351,0.1348179,1.53592,0,0,14.39532
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,43.323,43.323,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.52604,12.92554,0,1.534069,-1.534069,19.80768,50.78883,0.1348179,1.603102,0,0,12.92554
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.8526,42.8526,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.23056,11.39147,0,1.5202,-1.5202,18.20525,46.68004,0.1348179,1.588609,0,0,11.39147
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.36375,42.36375,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.91967,9.871275,0,0.9090338,-0.9090338,17.24705,44.22311,0.1348179,0.9499403,0,0,9.871275
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.92102,41.92102,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.92971,8.962241,0,0.5796105,-0.5796105,16.63608,42.65654,0.1348179,0.605693,0,0,8.962241
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1327617,42.08318,41.70889,1.388922,1.388922,0,0,0,1.388922,9.558617,0,0,0,0.1327617,1.462023,1.388922,0,0,23.57372,8.38263,0,1.329261,-1.329261,15.23492,39.06382,0.1348179,1.527814,0.1062094,0,8.515392
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.031579,47.35563,41.43217,0.6211054,0.6211054,0,0,0,0.6211054,327.0908,0,0,0,2.031579,0.6537951,0.6211054,0,0,25.05068,7.053369,1.377784,0,1.377784,16.542,42.4153,0.1347922,0.6832159,1.625263,0,9.084948
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.441379,52.80839,42.40987,4.624354,4.624354,0,0,0,4.624354,74.41859,0,0,0,3.441379,4.867741,4.624354,0,0,23.67289,8.293374,0,1.426362,-1.426362,15.03848,38.56013,0.1347922,5.086789,2.753103,0,11.73475
