Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.311483,61.71913,44.66964,5.563601,5.563601,0,-1,0,5.563601,95.46843,0,0,0,5.311483,5.856422,5.563601,0,0,25.25774,6.867013,0,0.5449395,-0.5449395,14.46407,37.08727,0.1347922,6.119961,4.249187,0,12.1785
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.538618,69.49515,47.3168,5.173061,5.173061,0,0,0,5.173061,126.3975,0,0,0,6.538618,5.445327,5.173061,0,0,25.86323,6.322073,1.093291,0,1.093291,15.50125,39.74672,0.1347718,5.690367,5.230895,0,12.86069
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.06529,79.21956,49.80716,10.32399,10.32399,12,0,3.372,10.32399,78.12184,0,0,0,8.06529,0,0,1.676011,1.59221,24.76994,7.306035,9.6575,0,9.6575,24.66316,63.23875,0.1349413,11.35639,6.452232,12,15.37132
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.71139,80.29269,51.9378,5.391397,5.391397,12,0,3.372,5.391397,143.0314,0,0,0,7.71139,0,0,6.608603,6.278172,15.11244,15.99778,13.98956,0,13.98956,37.93483,97.26859,0.1350297,5.930537,6.169113,12,23.70918
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.881448,74.86813,54.11456,2.701859,2.701859,0,0,0,2.701859,217.6816,1.914513,0,0,5.881448,2.844062,2.701859,0,0,1.122873,28.58839,1.122873,0,1.122873,39.00008,100,0.1350089,2.972044,4.705158,0,34.46984
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.508805,78.87696,55.20293,2.970148,2.970148,0,-1,0,2.970148,219.1407,3.382333,0,0,6.508805,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1350089,3.267163,5.207044,0,36.10778
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.451932,79.00709,55.51653,0.8661111,0.8661111,0,0,0,0.8661111,744.9313,5.540236,0,0,6.451932,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1350089,0.9527222,5.161546,0,36.05091
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.432353,71.08533,55.87625,0.6156106,0.6156106,0,0,0,0.6156106,719.993,3.784342,0,0,4.432353,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1350089,0.6771716,3.545882,0,34.03133
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.857062,60.97658,55.04613,5.191636,5.191636,0,0,0,5.191636,35.77026,0,8.881784E-16,0,1.857062,5.46488,5.191636,0,0,0,29.59898,0,3.607818,-3.607818,35.19711,90.2488,0.1350089,5.7108,1.485649,0,31.45604
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1841931,53.65968,53.09996,5.760302,5.760302,0,0,0,5.760302,3.197629,0,0,0,0.1841931,6.063475,5.760302,0,0,4.008687,25.99116,0,5.879282,-5.879282,28.9998,74.3583,0.1350089,6.336331,0.1473545,0,26.17535
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,51.18147,51.18147,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.54122,20.11188,0,8.414917,-8.414917,20.12969,51.6145,0.1350089,8.793589,0,0,20.11188
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.41977,49.41977,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.89113,11.69696,0,6.576922,-6.576922,13.19701,33.83842,0.1350089,6.872883,0,0,11.69696
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,47.7872,47.7872,9.695484,4.864037,0,-1,0,4.864037,0,0,4.831448,5.800996,0,5.120039,4.864037,0,0,27.19882,5.120039,0,5.120039,-5.120039,7.800015,20,0.1350089,10.66503,0,0,5.120039
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,46.30221,46.30221,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,45.42597,45.42597,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,44.69731,44.69731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.89486,43.89486,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,43.36912,43.36912,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.90794,42.90794,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,42.39143,42.39143,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350089,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.9487,41.9487,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351228,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08179771,41.967,41.73655,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08179771,0,0,8.8,8.36,24.52775,7.524,8.441797,0,8.441797,23.7396,60.87065,0.13519,0,0.06543817,12,7.605798
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.294025,48.17484,41.45062,7.687595,7.687595,12,0,3.372,7.687595,29.84061,0,0,0,2.294025,0,0,4.312405,4.096785,16.08596,15.12162,6.39081,0,6.39081,29.80245,76.4164,0.1353219,8.456354,1.83522,12,17.41564
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.55393,56.57706,42.46521,0.199685,0.199685,5.611491,0,1.755707,0.199685,2280.557,0,0,0,4.55393,0,0,5.411806,5.141216,9.695146,20.87335,9.695146,0,9.695146,39.00008,100,0.1352427,0.2196535,3.643144,12,25.42728
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.530913,66.47566,44.79877,6.99012,6.99012,0,-1,0,6.99012,93.43063,0,0,0,6.530913,7.358021,6.99012,0,0,0,29.59898,0,0.827108,-0.827108,38.12823,97.7645,0.1352427,7.689132,5.22473,0,36.12989
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.660072,74.44598,47.50127,0,0,0,0,0,0,0,6.741063,0,0,7.660072,0,0,0,0,0.9190089,28.77187,0.9190089,0,0.9190089,39.00008,100,0.1352257,0,6.128057,0,36.43194
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.768209,82.89066,49.99163,2.039643,2.039643,0,0,0,2.039643,429.8895,6.621218,0,0,8.768209,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,2.243607,7.014568,0,38.36719
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.821712,81.11176,52.16838,0,0,0,0,0,0,0,7.821712,0,0,7.821712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,0,6.25737,0,37.42069
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.409719,81.90619,54.31747,5.921303,5.921303,0,0,0,5.921303,125.1366,1.176769,0,0,7.409719,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,6.513433,5.927776,0,37.0087
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.431672,74.58757,55.46119,1.185866,1.185866,0,-1,0,1.185866,458.0343,4.183393,0,0,5.431672,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,1.304452,4.345337,0,35.03065
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.493334,71.20683,55.77479,2.572839,2.572839,0,0,0,2.572839,174.645,1.785083,0,0,4.493334,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,2.830122,3.594668,0,34.09231
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.320262,67.21302,56.13451,2.408934,2.408934,0,0,0,2.408934,137.8312,0.7845421,0,0,3.320262,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,2.649827,2.65621,0,32.91924
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.781958,60.94774,55.25827,0,0,0,0,0,0,0,1.781958,0,0,1.781958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,0,1.425566,0,31.38094
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1736717,53.81272,53.28444,0,0,0,0,0,0,0,0.1736717,0,0,0.1736717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352257,0,0.1389373,0,29.77265
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,51.33827,51.33827,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1352257,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,49.52123,49.52123,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1352257,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.91633,47.91633,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1352257,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,46.41289,46.41289,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1352257,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,45.49976,45.49976,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1352257,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,44.7711,44.7711,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1352257,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.96865,43.96865,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1352257,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,43.42446,43.42446,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1352257,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.93562,42.93562,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1352257,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,42.40987,42.40987,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1352257,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.99481,41.99481,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353438,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1267637,42.14943,41.79189,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.843954,1.776357E-15,0,0,0.1267637,0,0,8.8,8.36,24.52775,7.524,8.486764,0,8.486764,23.78226,60.98003,0.1355103,2.878642,0.101411,12,7.650764
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.789467,46.67292,41.47829,7.383424,7.383424,12,0,3.372,7.383424,24.23628,0,0,0,1.789467,0,0,4.616576,4.385747,16.04099,15.16209,6.175215,0,6.175215,29.64058,76.00134,0.1356385,8.121766,1.431574,12,16.95156
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.526875,56.54557,42.52055,6.269524,6.269524,11.34148,0,3.205394,6.269524,72.20444,0,0,0,4.526875,0,0,5.071955,4.818357,9.865775,20.71978,9.345232,0,9.345232,38.50625,98.73377,0.1357855,6.896477,3.6215,12,25.24666
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.436946,66.26015,44.9279,3.194907,3.194907,0,-1,0,3.194907,201.4752,2.553343,0,0,6.436946,3.36306,3.194907,0,0,0.5205427,29.13049,0.5205427,0,0.5205427,39.00008,100,0.1357759,3.514398,5.149557,0,35.56744
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.743876,75.03633,47.67652,6.481717,6.481717,0,0,0,6.481717,119.4726,0.9210161,0,0,7.743876,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,7.129889,6.195101,0,37.34285
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.805504,83.35393,50.19455,4.518456,4.518456,0,0,0,4.518456,194.8786,4.049234,0,0,8.805504,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,4.970302,7.044403,0,38.40448
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.008263,87.4075,52.3713,2.790066,2.790066,0,0,0,2.790066,322.8691,6.071351,0,0,9.008263,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,3.069073,7.20661,0,38.60724
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.83907,84.26176,54.52961,6.07502,6.07502,0,0,0,6.07502,129.0378,1.444312,0,0,7.83907,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,6.682523,6.271256,0,37.43805
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.847159,76.57149,55.67333,3.917136,3.917136,0,-1,0,3.917136,149.2713,1.723858,0,0,5.847159,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,4.30885,4.677727,0,35.44614
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.943916,69.34007,55.97771,0.8508091,0.8508091,0,0,0,0.8508091,463.5489,3.048328,0,0,3.943916,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1357759,0.93589,3.155133,0,33.54289
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.994541,66.27145,56.34665,6.952334,6.952334,0,0,0,6.952334,43.07245,0,8.881784E-16,0,2.994541,7.318247,6.952334,0,0,0,29.59898,0,4.323706,-4.323706,34.44249,88.3139,0.1357759,7.647568,2.395633,0,32.59352
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.454966,60.07887,55.46119,6.436089,6.436089,0,0,0,6.436089,22.60637,0,0,0,1.454966,6.774831,6.436089,0,0,4.804118,25.27527,0,5.319864,-5.319864,28.83486,73.93539,0.1357759,7.079698,1.163973,0,26.73024
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1605413,53.97623,53.48735,2.457731,2.457731,0,0,0,2.457731,6.532093,0,4.440892E-16,0,0.1605413,2.587085,2.457731,0,0,10.71508,19.95541,0,2.426544,-2.426544,26.27706,67.37695,0.1357759,2.703504,0.128433,0,20.11595
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.49507,51.49507,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.41124,17.52886,0,5.825343,-5.825343,20.13661,51.63223,0.1357759,6.087484,0,0,17.52886
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,49.65036,49.65036,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.88384,11.70352,0,0.7613111,-0.7613111,19.33412,49.57456,0.1357759,0.79557,0,0,11.70352
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.01779,48.01779,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.72974,10.94221,0,0.2174477,-0.2174477,19.10491,48.98684,0.1357759,0.2272328,0,0,10.94221
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,46.51435,46.51435,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.97135,10.72476,0,1.274056,-1.274056,17.76193,45.54333,0.1357759,1.331389,0,0,10.72476
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,45.60122,45.60122,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.38697,9.450706,0,2.258633,-2.258633,15.38113,39.43871,0.1357759,2.360271,0,0,9.450706
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.85411,44.85411,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.89656,7.192073,0,1.053869,-1.053869,14.27025,36.59031,0.1357759,1.101294,0,0,7.192073
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06753,6.138204,0,0,0,14.27025,36.59031,0.1357759,0,0,0,6.138204
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,43.4798,43.4798,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.06753,6.138204,0,1.091557,-1.091557,13.11965,33.64006,0.1357759,1.140677,0,0,6.138204
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.95406,42.95406,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.28037,5.046647,0,1.744918,-1.744918,11.28034,28.9239,0.1357759,1.823439,0,0,5.046647
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,42.43754,42.43754,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.21917,3.301729,0,1.329801,-1.329801,9.87861,25.32972,0.1357759,1.389642,0,0,3.301729
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.69672,1.971928,0,0,0,9.87861,25.32972,0.1357759,0,0,0,1.971928
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05776387,41.95462,41.79189,1.463404,1.463404,0,0,0,1.463404,3.947227,0,4.440892E-16,0,0.05776387,1.540425,1.463404,0,0,30.69672,1.971928,0,1.482661,-1.482661,8.315747,21.32239,0.1357759,1.609744,0.0462111,0,2.029692
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7499161,43.64111,41.50597,0,0,0,0,0,0,0,0,0,0,0.7499161,0,0,0,0,32.34412,0.4892663,0.7499161,0,0.7499161,9.027181,23.14657,0.135762,0,0.5999328,0,1.239182
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6752985,44.48122,42.54823,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.72607,1.776357E-15,0,0,0.6752985,0,0,8.8,8.36,31.59421,1.164191,9.035298,0,9.035298,17.59882,45.12508,0.1358701,1.524499,0.5402388,12,1.839489
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.193632,51.60514,45.02936,3.44604,3.44604,0,-1,0,3.44604,63.6566,0,4.440892E-16,0,2.193632,3.62741,3.44604,0,0,22.55891,9.295959,0,1.433778,-1.433778,16.08748,41.24987,0.1358701,3.790644,1.754906,0,11.48959
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.112507,51.15845,47.83332,3.653294,3.653294,0,0,0,3.653294,30.45216,0,4.440892E-16,0,1.112507,3.845573,3.653294,0,0,24.152,7.862181,0,2.733066,-2.733066,13.20658,33.86295,0.1358701,4.018624,0.8900056,0,8.974688
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5977302,52.1776,50.37902,7.726667,7.726667,12,0,3.372,7.726667,7.735939,0,0,0,0.5977302,0,0,4.273333,4.059667,27.18874,5.129115,4.657397,0,4.657397,17.62497,45.19215,0.1359692,8.499333,0.4781842,12,5.726845
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7382124,54.81643,52.55577,6.666026,6.666026,12,0,3.372,6.666026,11.07425,0,0,0,0.7382124,0,0,5.333974,5.067276,22.53134,9.320772,5.805488,0,5.805488,23.13254,59.31409,0.1360926,7.332628,0.5905699,12,10.05898
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7966908,57.21198,54.73253,3.990399,3.990399,12,0,3.372,3.990399,19.96519,0,0,0,0.7966908,0,0,8.009601,7.609121,16.72585,14.54571,8.405811,0,8.405811,31.10699,79.76137,0.1362721,4.389439,0.6373526,12,15.3424
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8031476,58.45231,55.93159,6.931072,6.931072,0,-1,0,6.931072,11.58764,0,8.881784E-16,0,0.8031476,7.295866,6.931072,0,0,8.320041,22.11094,0,6.492718,-6.492718,24.26307,62.21287,0.1362721,7.624179,0.6425181,0,22.91409
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.324399,60.40253,56.18985,2.552286,2.552286,0,0,0,2.552286,51.89069,0,0,0,1.324399,2.686617,2.552286,0,0,15.53417,15.61822,0,1.362218,-1.362218,22.82717,58.53107,0.1362721,2.807515,1.059519,0,16.94262
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4178121,57.85558,56.54957,3.393455,3.393455,0,0,0,3.393455,12.31229,0,4.440892E-16,0,0.4178121,3.572058,3.393455,0,0,17.04775,14.25601,0,3.154246,-3.154246,19.5023,50.00579,0.1362721,3.732801,0.3342496,0,14.67382
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2302375,56.38588,55.67333,7.130618,7.130618,0,0,0,7.130618,3.228858,0,8.881784E-16,0,0.2302375,7.505914,7.130618,0,0,20.55247,11.10176,0,7.275676,-7.275676,11.83306,30.34112,0.1362721,7.843679,0.18419,0,11.332
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1119684,53.98514,53.64415,0,0,0,0,0,0,0,0,0,0,0.1119684,0,0,0,0,28.63655,3.826083,0.1119684,0,0.1119684,11.93928,30.61349,0.13627,0,0.0895747,0,3.938052
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,3.880919,3.730512,0,-1,0,3.730512,0,0,0.1504067,0.5384986,0,3.926855,3.730512,0,0,28.52458,3.926855,0,3.926855,-3.926855,7.800015,20,0.13627,4.269011,0,0,3.926855
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13627,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364271,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08208135,42.05093,41.81956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08208135,0,0,8.8,8.36,24.52775,7.524,8.442081,0,8.442081,23.73987,60.87134,0.136492,0,0.06566507,12,7.606081
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7177638,43.5764,41.53363,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.20132,0,0,0,0.7177638,0,0,8.8,8.36,16.08567,15.12187,9.077764,0,9.077764,32.35179,82.95315,0.1366326,2.530471,0.5742111,12,15.83964
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.84285,48.01828,42.62201,0,0,0,0,0,0,0,0,0,0,1.84285,0,0,0,0,7.007908,23.29186,1.84285,0,1.84285,34.10007,87.43591,0.1365985,0,1.47428,0,25.13471
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.480209,52.65429,45.16771,1.697963,1.697963,0,-1,0,1.697963,146.0697,0,0,0,2.480209,1.78733,1.697963,0,0,5.165058,24.95043,0.6928794,0,0.6928794,34.7574,89.12135,0.1365857,1.867759,1.984167,0,27.43064
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.080768,57.60353,47.99012,1.820364,1.820364,0,0,0,1.820364,169.2391,0,0,0,3.080768,1.916173,1.820364,0,0,4.472179,25.57402,1.164595,0,1.164595,35.86223,91.95425,0.1365641,2.0024,2.464614,0,28.65479
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7788454,52.91858,50.56349,2.171873,2.171873,0,0,0,2.171873,35.86055,0,4.440892E-16,0,0.7788454,2.286182,2.171873,0,0,3.307584,26.62215,0,1.507336,-1.507336,34.27336,87.88023,0.1365641,2.38906,0.6230763,0,27.401
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.086559,56.12471,52.76791,2.207317,2.207317,0,0,0,2.207317,49.22533,0,4.440892E-16,0,1.086559,2.323491,2.207317,0,0,4.982402,25.11482,0,1.236932,-1.236932,32.96952,84.53705,0.1365641,2.428048,0.8692473,0,26.20138
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.938689,61.20074,55.00002,9.346823,9.346823,12,0,3.372,9.346823,20.74169,0,0,0,1.938689,0,0,2.653177,2.520518,6.356771,23.87788,4.459207,0,4.459207,37.19989,95.38414,0.1366527,10.28151,1.550951,12,25.81657
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.780792,61.80815,56.08839,2.214769,2.214769,0,-1,0,2.214769,80.40533,0,0,0,1.780792,2.331336,2.214769,0,0,1.897564,27.89117,0,0.5505436,-0.5505436,36.61957,93.89613,0.1366527,2.436246,1.424634,0,29.67196
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.290398,60.50006,56.39277,1.677733,1.677733,0,0,0,1.677733,76.91323,0,0,0,1.290398,1.766034,1.677733,0,0,2.509279,27.34063,0,0.475636,-0.475636,36.1182,92.61059,0.1366527,1.845506,1.032319,0,28.63103
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.262615,60.78858,56.76171,4.73312,4.73312,0,0,0,4.73312,26.67616,0,0,0,1.262615,4.982232,4.73312,0,0,3.037764,26.86499,0,3.719617,-3.719617,32.19738,82.55722,0.1366527,5.206432,1.010092,0,28.12761
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7567498,58.19179,55.82091,1.237663,1.237663,0,0,0,1.237663,61.14344,0,2.220446E-16,0,0.7567498,1.302803,1.237663,0,0,7.170671,23.14537,0,0.5460535,-0.5460535,31.62179,81.08135,0.1366527,1.361429,0.6053998,0,23.90212
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08571205,54.11755,53.85629,3.486836,3.486836,0,0,0,3.486836,2.458161,0,4.440892E-16,0,0.08571205,3.670354,3.486836,0,0,7.777398,22.59932,0,3.584642,-3.584642,27.84325,71.3928,0.1366527,3.83552,0.06856964,0,22.68503
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.76033,19.01468,0,3.64868,-3.64868,23.9972,61.53116,0.1366527,3.812871,0,0,19.01468
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.81442,15.366,0,3.159326,-3.159326,20.66698,52.99215,0.1366527,3.301496,0,0,15.366
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.32479,12.20667,0,8.8,-8.8,11.39096,29.20754,0.1366527,9.757328,0,0,12.20667
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.10256,3.406672,0,0.4633303,-0.4633303,10.90257,27.95525,0.1366527,0.4841802,0,0,3.406672
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.61737,2.943341,0,1.108925,-1.108925,9.73366,24.95805,0.1366527,1.158827,0,0,2.943341
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.84951,1.834416,0,1.230314,-1.230314,8.436795,21.63276,0.1366527,1.285678,0,0,1.834416
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,0.9604868,0.5738968,0,-1,0,0.5738968,0,0,0.3865901,0.4826387,0,0.6041018,0.5738968,0,0,32.21653,0.6041018,0,0.6041018,-0.6041018,7.800015,20,0.1366527,1.056535,0,0,0.6041018
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366527,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366527,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366527,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368139,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1775517,42.36715,41.86568,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.1432,0,0,0,0.1775517,0,0,8.8,8.36,24.52775,7.524,8.537552,0,8.537552,23.83044,61.10357,0.1369115,1.020241,0.1420413,12,7.701551
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.134267,44.83382,41.57975,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.44828,1.776357E-15,0,0,1.134267,0,0,8.8,8.36,15.9902,15.2078,9.494267,0,9.494267,32.83749,84.19853,0.1370322,2.21033,0.9074133,12,16.34206
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.409774,52.993,42.67735,1.423855,1.423855,0,0,0,1.423855,239.4748,0,0,0,3.409774,1.498795,1.423855,0,0,6.495935,23.75264,1.910979,0,1.910979,34.65041,88.84702,0.1369969,1.566241,2.727819,0,27.16241
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.647272,60.01156,45.26917,2.180114,2.180114,0,-1,0,2.180114,213.1664,0,0,0,4.647272,2.294857,2.180114,0,0,4.584956,25.47252,2.352415,0,2.352415,36.8821,94.56931,0.1369535,2.398126,3.717817,0,30.11979
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.396886,65.99922,48.14692,0,0,0,0,0,0,0,3.164345,0,0,5.396886,0,0,0,0,2.232541,27.58969,2.232541,0,2.232541,39.00008,100,0.1369123,0,4.317509,0,32.98658
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.127289,71.88776,50.73874,3.034649,3.034649,0,0,0,3.034649,201.911,2.932922,0,0,6.127289,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1369123,3.338114,4.901832,0,35.72627
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.227471,79.35535,52.97084,0,0,0,0,0,0,0,7.227471,0,0,7.227471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369123,0,5.781977,0,36.82645
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.587366,79.22704,55.20293,0,0,0,0,0,0,0,6.587366,0,0,6.587366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369123,0,5.269893,0,36.18634
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.063088,78.30305,56.34665,0,0,0,-1,0,0,0,6.063088,0,0,6.063088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369123,0,4.85047,0,35.66207
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.307319,67.67696,56.60491,3.583968,3.583968,0,0,0,3.583968,92.28094,0,0,0,3.307319,3.772598,3.583968,0,0,0,29.59898,0,0.4652788,-0.4652788,38.50963,98.74245,0.1369123,3.942365,2.645856,0,32.9063
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.660388,65.7493,56.96463,2.991667,2.991667,0,0,0,2.991667,88.92661,0,0,0,2.660388,3.149123,2.991667,0,0,0.5169765,29.1337,0,0.4887352,-0.4887352,37.99446,97.42149,0.1369123,3.290833,2.12831,0,31.79409
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.047794,62.64901,56.03305,5.942851,5.942851,0,0,0,5.942851,34.45811,0,0,0,2.047794,6.255632,5.942851,0,0,1.060016,28.64496,0,4.207838,-4.207838,33.55901,86.04857,0.1369123,6.537136,1.638235,0,30.69276
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1221573,54.3861,54.0131,0,0,0,0,0,0,0,0,0,0,0.1221573,0,0,0,0,5.735391,24.43713,0.1221573,0,0.1221573,33.6749,86.34572,0.1369101,0,0.09772585,0,24.55928
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.613234,24.54707,0,0.8979754,-0.8979754,32.72835,83.91867,0.1369101,0.9383842,0,0,24.54707
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.610984,23.64909,0,4.8459,-4.8459,27.62032,70.8212,0.1369101,5.063965,0,0,23.64909
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.99532,18.80319,0,8.8,-8.8,18.34431,47.03659,0.1369101,9.256693,0,0,18.80319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.77309,10.00319,0,1.316474,-1.316474,16.95662,43.47843,0.1369101,1.375716,0,0,10.00319
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.23584,8.686718,0,1.443197,-1.443197,15.43536,39.57776,0.1369101,1.508141,0,0,8.686718
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.8394,7.243522,0,1.431947,-1.431947,13.92595,35.7075,0.1369101,1.496385,0,0,7.243522
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.43045,5.811574,0,1.530457,-1.530457,12.31271,31.57099,0.1369101,1.599327,0,0,5.811574
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13096,4.281118,0,0,0,12.31271,31.57099,0.1369101,0,0,0,4.281118
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13096,4.281118,0,0,0,12.31271,31.57099,0.1369101,0,0,0,4.281118
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.13096,4.281118,0,0.4518168,-0.4518168,11.83645,30.34982,0.1369101,0.4721485,0,0,4.281118
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.63297,3.829301,0,1.737667,-1.737667,10.00479,25.65326,0.1369101,1.815862,0,0,3.829301
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08555565,42.10693,41.86568,0.5362427,0.5362427,0,0,0,0.5362427,15.95465,0,0,0,0.08555565,0.564466,0.5362427,0,0,30.56372,2.091634,0,0.4789104,-0.4789104,9.499975,24.35886,0.1369101,0.589867,0.06844452,0,2.177189
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.790115,46.77983,41.57975,2.299083,2.299083,11.09908,0,3.144068,2.299083,77.86213,1.776357E-15,0,0,1.790115,0,0,8.8,8.36,31.09584,1.612723,10.15011,0,10.15011,19.12922,49.04918,0.1370293,2.528991,1.432092,12,3.402838
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.911438,51.41224,42.6958,4.203098,4.203098,11.42169,0,3.225687,4.203098,69.26886,0,0,0,2.911438,0,0,7.21859,6.857661,20.94572,10.74783,9.769099,0,9.769099,28.397,72.81268,0.1371675,4.623408,2.329151,12,13.65926
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.289268,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,2.289268,0,0,0,0,11.17663,19.54002,2.289268,0,2.289268,30.56879,78.38136,0.1371254,0,1.831415,0,21.82928
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.361868,62.39906,48.33139,3.252432,3.252432,0,0,0,3.252432,134.111,0,0,0,4.361868,3.423612,3.252432,0,0,8.887357,21.60036,0.9382555,0,0.9382555,31.4589,80.66368,0.1371081,3.577675,3.489494,0,25.96222
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.825472,67.03076,50.95088,0,0,0,0,0,0,0,0,0,0,4.825472,0,0,0,0,7.949101,22.44479,4.825472,0,4.825472,36.03674,92.40172,0.1370193,0,3.860378,0,27.27026
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.976768,70.14327,53.18298,1.609366,1.609366,0,0,0,1.609366,309.2378,0.1590697,0,0,4.976768,1.69407,1.609366,0,0,3.123629,26.78771,3.123629,0,3.123629,39.00008,100,0.1369619,1.770303,3.981415,0,31.76448
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.118761,69.36292,55.40585,2.456242,2.456242,0,0,0,2.456242,167.6855,1.533244,0,0,4.118761,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1369619,2.701866,3.295009,0,33.71774
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.791444,62.32423,56.54957,3.838008,3.838008,0,-1,0,3.838008,46.6764,0,4.440892E-16,0,1.791444,4.040009,3.838008,0,0,0,29.59898,0,2.248564,-2.248564,36.62988,93.92259,0.1369619,4.221809,1.433155,0,31.39042
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.65372,62.18886,56.86317,1.63221,1.63221,0,0,0,1.63221,101.3178,0,0,0,1.65372,1.718116,1.63221,0,0,2.498405,27.35041,0,0.06439596,-0.06439596,36.562,93.74854,0.1369619,1.795432,1.322976,0,29.00413
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.029881,63.78732,57.17677,5.326137,5.326137,0,0,0,5.326137,38.1117,0,0,0,2.029881,5.60646,5.326137,0,0,2.569956,27.28602,0,3.576579,-3.576579,32.79196,84.08178,0.1369619,5.858751,1.623905,0,29.3159
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4678486,57.65022,56.18985,5.333747,5.333747,0,0,0,5.333747,8.77148,0,0,0,0.4678486,5.614471,5.333747,0,0,6.543932,23.70944,0,5.146623,-5.146623,27.36694,70.17151,0.1369619,5.867122,0.3742788,0,24.17729
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.2624,18.56282,0,1.007756,-1.007756,26.30467,67.44775,0.1369619,1.053105,0,0,18.56282
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.38213,17.55506,0,2.812255,-2.812255,23.3403,59.8468,0.1369619,2.938806,0,0,17.55506
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.50686,14.74281,0,2.16295,-2.16295,21.06035,54.00079,0.1369619,2.260282,0,0,14.74281
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.91014,12.57986,0,3.861363,-3.861363,16.99011,43.56431,0.1369619,4.035125,0,0,12.57986
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.20054,8.718493,0,1.244827,-1.244827,15.67795,40.19979,0.1369619,1.300844,0,0,8.718493
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.58368,7.473666,0,1.55565,-1.55565,14.03815,35.99519,0.1369619,1.625654,0,0,7.473666
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.31218,5.918016,0,1.200126,-1.200126,12.77311,32.75149,0.1369619,1.254132,0,0,5.918016
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.64565,4.71789,0,0.4123381,-0.4123381,12.33847,31.63703,0.1369619,0.4308933,0,0,4.71789
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10381,4.305552,0,0,0,12.33847,31.63703,0.1369619,0,0,0,4.305552
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.10381,4.305552,0,1.234337,-1.234337,11.03736,28.30087,0.1369619,1.289882,0,0,4.305552
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47529,3.071215,0,0,0,11.03736,28.30087,0.1369619,0,0,0,3.071215
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.47529,3.071215,0,1.126984,-1.126984,9.849415,25.25486,0.1369619,1.177699,0,0,3.071215
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.246536,42.59064,41.89335,0.5612978,0.5612978,0,0,0,0.5612978,43.9225,0,0,0,0.246536,0.5908399,0.5612978,0,0,30.7275,1.94423,0,0.3443038,-0.3443038,9.486486,24.32428,0.1369619,0.6174276,0.1972288,0,2.190766
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.534848,49.05235,41.57975,2.283588,2.283588,11.08359,0,3.140148,2.283588,111.0028,1.776357E-15,0,0,2.534848,0,0,8.8,8.36,31.11006,1.599927,10.89485,0,10.89485,19.82225,50.82617,0.1370664,2.511947,2.027878,12,4.134775
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.234712,59.24184,42.72347,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.234712,0,0,8.8,8.36,20.21521,11.40529,13.59471,0,13.59471,32.71932,83.89553,0.1370353,0,4.18777,12,16.64
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.16849,65.88839,45.49976,3.350361,3.350361,0,-1,0,3.350361,184.1142,0,0,0,6.16849,3.526695,3.350361,0,0,6.620497,23.64053,2.641795,0,2.641795,35.22555,90.32174,0.1369869,3.685397,4.934793,0,29.80902
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.708209,75.92185,48.50664,5.203384,5.203384,0,0,0,5.203384,148.1384,0,0,0,7.708209,5.477246,5.203384,0,0,3.978702,26.01815,2.230963,0,2.230963,37.34203,95.7486,0.1369461,5.723722,6.166567,0,33.72636
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.580395,83.50352,51.1538,4.843314,4.843314,0,0,0,4.843314,177.1596,1.73443,0,0,8.580395,5.098226,4.843314,0,0,1.747739,28.02601,1.747739,0,1.747739,39.00008,100,0.1369141,5.327646,6.864316,0,36.60641
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.475056,85.9698,53.38589,2.819611,2.819611,0,0,0,2.819611,300.5753,5.507044,0,0,8.475056,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,3.101572,6.780045,0,38.07404
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.732348,85.15353,55.61799,0,0,0,0,0,0,0,7.732348,0,0,7.732348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,0,6.185878,0,37.33133
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.223158,79.56211,56.80783,3.659235,3.659235,0,-1,0,3.659235,170.0672,2.371331,0,0,6.223158,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,4.025158,4.978526,0,35.82214
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.641068,77.35704,57.07531,3.19246,3.19246,0,0,0,3.19246,176.6997,2.280584,0,0,5.641068,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,3.511706,4.512855,0,35.24005
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.643973,69.76379,57.37969,1.163066,1.163066,0,0,0,1.163066,313.3074,2.419693,0,0,3.643973,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,1.279373,2.915178,0,33.24295
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.272653,60.44196,56.39277,0.4215535,0.4215535,0,0,0,0.4215535,301.8961,0.8289129,0,0,1.272653,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,0.4637089,1.018123,0,30.87163
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369141,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1369141,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1369141,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1369141,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1369141,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1369141,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1369141,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1369141,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1369141,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1369141,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1369141,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1369141,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3104196,42.77233,41.89335,1.679062,1.679062,0,0,0,1.679062,18.48768,0,2.220446E-16,0,0.3104196,1.767434,1.679062,0,0,25.09731,7.011395,0,1.457014,-1.457014,13.65485,35.01236,0.1369141,1.846969,0.2483357,0,7.321815
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.22643,48.10279,41.57975,0.6519367,0.6519367,0,0,0,0.6519367,341.5102,0,0,0,2.22643,0.6862491,0.6519367,0,0,26.71622,5.554381,1.540181,0,1.540181,15.11599,38.75887,0.136886,0.7171304,1.781144,0,7.780811
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.779356,54.28359,42.75114,3.190684,3.190684,0,0,0,3.190684,118.4497,0,0,0,3.779356,3.358615,3.190684,0,0,25.17604,6.940544,0.4207418,0,0.4207418,15.51514,39.78234,0.1368783,3.509752,3.023485,0,10.7199
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.980709,61.57271,45.60122,5.551802,5.551802,0,-1,0,5.551802,89.71337,0,8.881784E-16,0,4.980709,5.844002,5.551802,0,0,24.7553,7.319211,0,0.8632935,-0.8632935,14.60515,37.44903,0.1368783,6.106982,3.984567,0,12.29992
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.999928,68.93186,48.66344,2.885147,2.885147,0,0,0,2.885147,207.9592,0,0,0,5.999928,3.036997,2.885147,0,0,25.71451,6.455918,2.962932,0,2.962932,17.41603,44.65641,0.1368241,3.173662,4.799943,0,12.45585
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.269808,73.18752,51.33827,3.035367,3.035367,0,0,0,3.035367,206.5585,0,0,0,6.269808,3.195123,3.035367,0,0,22.75158,9.122557,3.074685,0,3.074685,20.33294,52.13563,0.136768,3.338904,5.015846,0,15.39236
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.099939,79.55718,53.59803,1.129469,1.129469,0,0,0,1.129469,628.6089,0,0,0,7.099939,1.188914,1.129469,0,0,19.6769,11.88977,5.911025,0,5.911025,25.94063,66.5143,0.1366603,1.242415,5.679952,0,18.98971
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.718776,80.58103,55.82091,1.550757,1.550757,0,0,0,1.550757,433.2578,0,0,0,6.718776,1.632376,1.550757,0,0,13.76587,17.2097,5.086401,0,5.086401,30.76601,78.88705,0.1365677,1.705833,5.375021,0,23.92847
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.798101,82.43643,57.01997,4.150557,4.150557,0,-1,0,4.150557,163.7877,0,0,0,6.798101,4.369008,4.150557,0,0,8.679469,21.78746,2.429094,0,2.429094,33.07045,84.79586,0.1365235,4.565613,5.438481,0,28.58556
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.680633,77.76566,57.27823,6.607245,6.607245,0,0,0,6.607245,85.97582,0,8.881784E-16,0,5.680633,6.954995,6.607245,0,0,6.250376,23.97364,0,1.274362,-1.274362,31.72716,81.35152,0.1365235,7.26797,4.544507,0,29.65427
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.339421,68.80728,57.53649,0,0,0,0,0,0,0,0,0,0,3.339421,0,0,0,0,7.666333,22.69928,3.339421,0,3.339421,34.89521,89.47472,0.1364628,0,2.671536,0,26.0387
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.787476,62.31091,56.54957,3.864648,3.864648,0,0,0,3.864648,46.25199,0,0,0,1.787476,4.06805,3.864648,0,0,4.326912,25.70476,0,2.280574,-2.280574,32.49127,83.31079,0.1364628,4.251112,1.429981,0,27.49223
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,6.860883,23.42418,0,5.396246,-5.396246,26.80313,68.72584,0.1364628,5.639078,0,0,23.42418
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,12.85671,18.02794,0,2.508389,-2.508389,24.15906,61.94617,0.1364628,2.621267,0,0,18.02794
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,15.64381,15.51955,0,3.391859,-3.391859,20.58372,52.77867,0.1364628,3.544492,0,0,15.51955
