Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41254,12.12769,0,0,0,20.58372,52.77867,0.1364628,0,0,0,12.12769
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.41254,12.12769,0,0.5136147,-0.5136147,20.04232,51.39047,0.1364628,0.5367274,0,0,12.12769
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.98323,11.61407,0,1.01559,-1.01559,18.9718,48.64554,0.1364628,1.061292,0,0,11.61407
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11166,10.59848,0,0,0,18.9718,48.64554,0.1364628,0,0,0,10.59848
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,21.11166,10.59848,0,0.8872178,-0.8872178,18.03659,46.24757,0.1364628,0.9271426,0,0,10.59848
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,22.09746,9.711267,0,0.3572868,-0.3572868,17.65998,45.2819,0.1364628,0.3733648,0,0,9.711267
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.49444,9.353979,0,0.2999995,-0.2999995,17.34375,44.47106,0.1364628,0.3134995,0,0,9.353979
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,22.82778,9.05398,0,0.9295151,-0.9295151,16.36395,41.95877,0.1364628,0.9713432,0,0,9.05398
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,23.86057,8.124465,0,0.7778749,-0.7778749,15.544,39.85633,0.1364628,0.8128793,0,0,8.124465
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2213762,42.54697,41.92102,0.7345215,0.7345215,0,0,0,0.7345215,30.13883,0,0,0,0.2213762,0.7731805,0.7345215,0,0,24.72488,7.34659,0,0.5518044,-0.5518044,14.96235,38.36492,0.1364628,0.8079737,0.177101,0,7.567966
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6032917,43.32163,41.60743,4.180119,4.180119,0,0,0,4.180119,14.43241,0,0,0,0.6032917,4.400125,4.180119,0,0,25.33799,6.794785,0,3.796834,-3.796834,10.96013,28.10285,0.1364628,4.598131,0.4826334,0,7.398077
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.632042,47.54311,42.77881,1.486645,1.486645,0,0,0,1.486645,109.7802,0,0,0,1.632042,1.564889,1.486645,0,0,29.5567,2.997952,0.06715273,0,0.06715273,11.02384,28.2662,0.1364616,1.635309,1.305633,0,4.629993
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.068483,48.87658,45.73035,3.699307,3.699307,0,-1,0,3.699307,28.88332,0,0,0.9607561,1.068483,3.894007,3.699307,0,0,29.48954,3.058389,0,2.825525,-2.825525,8.045477,20.62938,0.1364616,4.069238,0.8547862,0,4.126872
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.307868,55.9413,48.82024,6.671538,6.671538,12,0,3.372,6.671538,34.59274,0,0,0,2.307868,0,0,5.328462,5.062038,32.62901,0.2328647,7.369906,0,7.369906,15.03718,38.5568,0.136609,7.338692,1.846294,12,2.540732
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.703005,60.12238,51.54119,4.31095,4.31095,12,0,3.372,4.31095,62.70092,0,0,0,2.703005,0,0,7.68905,7.304597,25.25911,6.86578,10.0076,0,10.0076,24.53123,62.90046,0.1367634,4.742045,2.162404,12,9.568786
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.607244,77.60033,53.80095,1.456906,1.456906,10.25691,0,2.930997,1.456906,453.5119,0,0,0,6.607244,0,0,8.8,8.36,15.25151,15.87262,14.96724,0,14.96724,38.7304,99.30853,0.1367625,1.602597,5.285795,12,22.47987
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.566052,75.87827,56.08839,7.551559,7.551559,0,0,0,7.551559,73.70733,0,8.881784E-16,0,5.566052,7.949009,7.551559,0,0,0.2842628,29.34314,0,2.382957,-2.382957,36.21854,92.86788,0.1367625,8.306715,4.452842,0,34.90919
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.528334,69.16182,57.22289,4.150151,4.150151,0,-1,0,4.150151,85.01701,0,0,0,3.528334,4.36858,4.150151,0,0,2.931993,26.96018,0,0.8402455,-0.8402455,35.33285,90.59687,0.1367625,4.565166,2.822668,0,30.48852
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.212953,64.73618,57.48115,1.785759,1.785759,0,0,0,1.785759,123.9223,0,0,0,2.212953,1.879747,1.785759,0,0,3.865599,26.11994,0.3332066,0,0.3332066,35.64896,91.4074,0.1367564,1.964335,1.770363,0,28.33289
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.538688,66.15567,57.74863,5.608384,5.608384,0,0,0,5.608384,45.26595,0,0,0,2.538688,5.903562,5.608384,0,0,3.532392,26.41982,0,3.364874,-3.364874,32.10207,82.31283,0.1367564,6.169222,2.03095,0,28.95851
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.634054,62.01781,56.76171,4.221569,4.221569,0,0,0,4.221569,38.70726,0,8.881784E-16,0,1.634054,4.443757,4.221569,0,0,7.271141,23.05495,0,2.809703,-2.809703,29.14038,74.71878,0.1367564,4.643725,1.307243,0,24.689
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,10.39303,20.24525,0,5.3638,-5.3638,23.48644,60.22152,0.1367564,5.605171,0,0,20.24525
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,16.35281,14.88145,0,3.713073,-3.713073,19.57252,50.18584,0.1367564,3.880161,0,0,14.88145
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,20.47845,11.16838,0,2.320632,-2.320632,17.12636,43.91365,0.1367564,2.42506,0,0,11.16838
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,23.05693,8.847744,0,1.136059,-1.136059,15.92885,40.84311,0.1367564,1.187182,0,0,8.847744
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,24.31921,7.711685,0,0.4573936,-0.4573936,15.44671,39.60687,0.1367564,0.4779763,0,0,7.711685
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,24.82743,7.254292,0,2.712288,-2.712288,12.58771,32.27611,0.1367564,2.834341,0,0,7.254292
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,27.84108,4.542004,0,1.730661,-1.730661,10.76343,27.59848,0.1367564,1.808541,0,0,4.542004
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,29.76404,2.811342,0,1.538339,-1.538339,9.141879,23.44067,0.1367564,1.607564,0,0,2.811342
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,31.4733,1.273003,0,0.699452,-0.699452,8.404592,21.55019,0.1367564,0.7309273,0,0,1.273003
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,1.182134,0.5448739,0,-1,0,0.5448739,0,0,0.6372603,0.7554737,0,0.5735515,0.5448739,0,0,32.25047,0.5735515,0,0.5735515,-0.5735515,7.800015,20,0.1367564,1.300348,0,0,0.5735515
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367564,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13684,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3792562,43.0243,41.9487,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.87067,0,0,0,0.3792562,0,0,8.8,8.36,24.52775,7.524,8.739256,0,8.739256,24.0218,61.59422,0.1369357,1.131473,0.303405,12,7.903256
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.382002,48.60923,41.60743,6.065046,6.065046,12,0,3.372,6.065046,39.27427,0,0,0,2.382002,0,0,5.934954,5.638206,15.7885,15.38933,8.020208,0,8.020208,31.63043,81.10351,0.137095,6.671551,1.905602,12,17.77133
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.925755,58.26491,42.82493,1.447899,1.447899,0,0,0,1.447899,340.2002,0,0,0,4.925755,1.524104,1.447899,0,0,7.768289,22.60752,3.401651,0,3.401651,34.85752,89.37808,0.1370335,1.592689,3.940604,0,27.53327
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.7172,68.45449,45.84103,0.4286034,0.4286034,0,-1,0,0.4286034,1567.23,1.899401,0,0,6.7172,0.4511614,0.4286034,0,0,4.366638,25.669,4.366638,0,4.366638,39.00008,100,0.1369545,0.4714637,5.37376,0,32.3862
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.975387,73.30654,48.97704,3.173968,3.173968,0,0,0,3.173968,219.7687,3.634368,0,0,6.975387,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,3.491365,5.580309,0,36.57436
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.090551,81.83189,51.72565,0.2333564,0.2333564,0,0,0,0.2333564,3467.037,7.844913,0,0,8.090551,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,0.256692,6.472441,0,37.68953
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.770452,83.25107,54.0131,0.4658225,0.4658225,0,0,0,0.4658225,1668.115,7.280113,0,0,7.770452,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,0.5124047,6.216362,0,37.36943
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.520126,84.97562,56.29131,1.987743,1.987743,0,0,0,1.987743,378.3249,5.427765,0,0,7.520126,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,2.186517,6.0161,0,37.1191
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.521753,81.67362,57.43503,2.859644,2.859644,0,-1,0,2.859644,228.0617,3.511601,0,0,6.521753,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,3.145609,5.217402,0,36.12073
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.830841,78.90614,57.69329,0,0,0,0,0,0,0,5.830841,0,0,5.830841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,0,4.664673,0,35.42982
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.252907,72.72127,57.95155,3.62716,3.62716,0,0,0,3.62716,117.2517,0.4348439,0,0,4.252907,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,3.989876,3.402325,0,33.85189
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.854169,62.92027,56.91851,0,0,0,0,0,0,0,1.854169,0,0,1.854169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,0,1.483335,0,31.45315
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369545,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1369545,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1369545,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1369545,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1369545,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1369545,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1369545,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1369545,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1369545,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1369545,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1369545,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1369545,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2988759,42.82292,41.97636,0.6008384,0.6008384,0,0,0,0.6008384,49.74314,0,0,0,0.2988759,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3335856,-0.3335856,23.89722,61.27479,0.1369545,0.6609222,0.2391007,0,15.90361
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.801756,46.90074,41.66277,8.788209,8.788209,12,0,3.372,8.788209,20.50197,0,0,0,1.801756,0,0,3.211791,3.051201,15.91981,15.27115,4.852957,0,4.852957,28.50114,73.07969,0.1370494,9.66703,1.441405,12,17.0729
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.914775,54.84307,42.8526,4.866105,4.866105,11.66058,0,3.286127,4.866105,80.44987,0,0,0,3.914775,0,0,6.794477,6.454753,11.06686,19.63881,10.36953,0,10.36953,38.33854,98.30374,0.1371828,5.352715,3.13182,12,23.55358
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.459919,67.54877,45.94249,1.167744,1.167744,0,-1,0,1.167744,553.1967,4.533388,0,0,6.459919,1.229204,1.167744,0,0,0.6973279,28.97138,0.6973279,0,0.6973279,39.00008,100,0.1371702,1.284518,5.167936,0,35.4313
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.843376,77.36252,49.16151,4.740072,4.740072,0,0,0,4.740072,165.4695,2.853826,0,0,7.843376,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1371702,5.214079,6.274701,0,37.44235
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.964257,76.85404,51.91013,2.56042,2.56042,0,0,0,2.56042,271.9967,4.269078,0,0,6.964257,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1371702,2.816462,5.571405,0,36.56324
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.718314,78.53248,54.16068,1.544403,1.544403,0,0,0,1.544403,435.0104,5.092626,0,0,6.718314,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1371702,1.698843,5.374651,0,36.31729
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.616965,85.73289,56.50345,4.433069,4.433069,0,0,0,4.433069,171.8215,2.950576,0,0,7.616965,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1371702,4.876376,6.093572,0,37.21594
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.510217,86.74848,57.69329,8.050944,8.050944,0,-1,0,8.050944,93.28367,0,0,0.496039,7.510217,8.474678,8.050944,0,0,0,29.59898,0,0.9644618,-0.9644618,37.98344,97.39326,0.1371702,8.856039,6.008173,0,37.1092
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.007442,79.92276,57.89621,4.72035,4.72035,0,0,0,4.72035,127.2669,0,0,0,6.007442,4.96879,4.72035,0,0,1.071624,28.63452,1.038652,0,1.038652,38.9688,99.91979,0.1371515,5.192385,4.805954,0,34.64196
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.789084,71.1739,58.16369,4.965281,4.965281,0,0,0,4.965281,76.31158,0,0,0,3.789084,5.226612,4.965281,0,0,0.03297193,29.5693,0,1.437527,-1.437527,37.45351,96.03445,0.1371515,5.461809,3.031268,0,33.35839
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.200318,64.31358,57.12143,1.321087,1.321087,0,0,0,1.321087,166.5536,0,0,0,2.200318,1.390618,1.321087,0,0,1.630224,28.13178,0.8097,0,0.8097,38.22166,98.00406,0.1371369,1.453196,1.760255,0,30.33209
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.8205243,28.86051,0,7.334965,-7.334965,30.48993,78.17915,0.1371369,7.665038,0,0,28.86051
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.970485,21.52554,0,2.11244,-2.11244,28.26322,72.46965,0.1371369,2.2075,0,0,21.52554
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.31764,19.4131,0,0.9321589,-0.9321589,27.28064,69.95022,0.1371369,0.9741061,0,0,19.4131
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.35337,18.48094,0,2.423887,-2.423887,24.72564,63.39894,0.1371369,2.532962,0,0,18.48094
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.04658,16.05705,0,1.866552,-1.866552,22.75812,58.35403,0.1371369,1.950547,0,0,16.05705
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.12053,14.1905,0,1.511962,-1.511962,21.16437,54.26751,0.1371369,1.58,0,0,14.1905
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.80049,12.67854,0,0.483227,-0.483227,20.655,52.96144,0.1371369,0.5049723,0,0,12.67854
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.3374,12.19531,0,0.8853518,-0.8853518,19.72176,50.56852,0.1371369,0.9251927,0,0,12.19531
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.32113,11.30996,0,0.8425715,-0.8425715,18.83361,48.29122,0.1371369,0.8804873,0,0,11.30996
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.25732,10.46739,0,0.3921908,-0.3921908,18.42021,47.23121,0.1371369,0.4098394,0,0,10.46739
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.69309,10.0752,0,1.649024,-1.649024,16.68198,42.77423,0.1371369,1.72323,0,0,10.0752
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.52534,8.426175,0,0.7363535,-0.7363535,15.9058,40.78402,0.1371369,0.7694893,0,0,8.426175
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.31473,42.86808,41.97636,1.152897,1.152897,0,0,0,1.152897,27.29904,0,2.220446E-16,0,0.31473,1.213576,1.152897,0,0,24.34351,7.689821,0,0.8988463,-0.8988463,14.95833,38.35462,0.1371369,1.268187,0.251784,0,8.004552
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.439426,45.78996,41.63509,5.531568,5.531568,0,0,0,5.531568,26.02203,0,0,0,1.439426,5.822703,5.531568,0,0,25.34223,6.790975,0,4.383277,-4.383277,10.33795,26.50752,0.1371369,6.084725,1.151541,0,8.230401
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.196038,55.84683,42.90794,1.182188,1.182188,0,0,0,1.182188,354.9383,0,0,0,4.196038,1.244408,1.182188,0,0,30.21253,2.407698,2.95163,0,2.95163,13.13811,33.6874,0.1370836,1.300407,3.35683,0,6.603736
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.120087,59.05621,46.07162,1.907334,1.907334,0,-1,0,1.907334,216.0129,0,0,0,4.120087,2.00772,1.907334,0,0,27.2609,5.064165,2.112367,0,2.112367,15.14208,38.82577,0.1370455,2.098068,3.29607,0,9.184252
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.622354,72.25661,49.33676,3.293179,3.293179,0,0,0,3.293179,201.093,0,0,0,6.622354,3.466504,3.293179,0,0,25.14854,6.965295,3.15585,0,3.15585,18.13598,46.50243,0.1369886,3.622497,5.297883,0,13.58765
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.919923,76.90835,52.11304,5.386586,5.386586,0,0,0,5.386586,128.4659,0,0,0,6.919923,5.67009,5.386586,0,0,21.99269,9.80556,1.249833,0,1.249833,19.32168,49.54267,0.1369661,5.925244,5.535938,0,16.72548
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.710439,83.49634,54.42815,4.776395,4.776395,0,0,0,4.776395,161.428,0,0,0,7.710439,5.027784,4.776395,0,0,20.74286,10.93041,2.682655,0,2.682655,21.86667,56.06827,0.1369178,5.254034,6.168351,0,18.64085
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.29937,79.77748,56.70637,1.919059,1.919059,0,0,0,1.919059,328.253,0,0,0,6.29937,2.020062,1.919059,0,0,18.0602,13.3448,4.279307,0,4.279307,25.92638,66.47775,0.1368409,2.110965,5.039496,0,19.64417
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.184212,72.39215,57.89621,1.712635,1.712635,0,-1,0,1.712635,244.3143,0,0,0,4.184212,1.802774,1.712635,0,0,13.78089,17.19617,2.381438,0,2.381438,28.18561,72.27065,0.1367981,1.883899,3.34737,0,21.38039
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.388514,69.61156,58.10835,3.050455,3.050455,0,0,0,3.050455,111.0822,0,0,0,3.388514,3.211005,3.050455,0,0,11.39945,19.33947,0.1775084,0,0.1775084,28.35401,72.70243,0.1367949,3.355501,2.710811,0,22.72798
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.983146,61.51804,58.36661,5.623343,5.623343,0,0,0,5.623343,17.4833,0,0,0,0.983146,5.919308,5.623343,0,0,11.22194,19.49923,0,4.936162,-4.936162,23.15084,59.361,0.1367949,6.185677,0.7865168,0,20.48237
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4491513,58.74609,57.33357,4.043258,4.043258,0,0,0,4.043258,11.10865,0,8.881784E-16,0,0.4491513,4.256061,4.043258,0,0,16.70657,14.56307,0,3.80691,-3.80691,19.138,49.07169,0.1367949,4.447584,0.3593211,0,15.01222
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,20.93647,10.75616,0,1.146713,-1.146713,17.92926,45.97236,0.1367949,1.198315,0,0,10.75616
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,22.2106,9.609443,0,6.917758,-6.917758,10.6373,27.27507,0.1367949,7.229058,0,0,9.609443
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,8.122659,2.5571,0,-1,0,2.5571,0,0,5.565559,6.377825,0,2.691684,2.5571,0,0,29.89699,2.691684,0,2.691684,-2.691684,7.800015,20,0.1367949,8.934925,0,0,2.691684
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367949,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369147,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2903174,42.79855,41.97636,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2903174,0,0,8.8,8.36,24.52775,7.524,8.650317,0,8.650317,23.93742,61.37788,0.1369732,0,0.2322539,12,7.814317
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.461086,45.85421,41.63509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.461086,0,0,8.8,8.36,15.87744,15.30929,9.821086,0,9.821086,33.25452,85.26783,0.1370105,0,1.168868,12,16.77037
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.181487,52.53119,42.93562,0,0,0,0,0,0,0,0,0,0,3.181487,0,0,0,0,6.056351,24.14826,3.181487,0,3.181487,36.27274,93.00684,0.1369535,0,2.545189,0,27.32975
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.129623,62.75839,46.17308,1.387761,1.387761,0,-1,0,1.387761,369.6331,0.7939585,0,0,5.129623,1.460801,1.387761,0,0,2.874864,27.0116,2.874864,0,2.874864,39.00008,100,0.136902,1.526537,4.103699,0,32.14122
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.224425,70.8416,49.52123,0.8796617,0.8796617,0,0,0,0.8796617,707.5931,5.298466,0,0,6.224425,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.136902,0.9676278,4.97954,0,35.8234
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.743284,80.94028,52.32518,5.94402,5.94402,0,0,0,5.94402,130.2702,1.486421,0,0,7.743284,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.136902,6.538422,6.194627,0,37.34226
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.250863,77.05365,54.63107,6.163082,6.163082,0,0,0,6.163082,101.4243,8.881784E-16,0,0,6.250863,6.487455,6.163082,0,0,0,29.59898,0,0.2365919,-0.2365919,38.75069,99.36054,0.136902,6.77939,5.00069,0,35.84984
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.862356,66.41491,56.91851,7.945809,7.945809,5.476307,0,1.721506,7.945809,36.02347,1.110223E-16,0,0,2.862356,2.599476,2.469502,0,0,0.2628798,29.36239,0.2628798,0,0.2628798,39.00008,100,0.1369065,8.740391,2.289885,12,32.22474
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.437263,73.62125,58.10835,3.096602,3.096602,0,-1,0,3.096602,143.2946,1.177683,0,0,4.437263,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1369065,3.406262,3.549811,0,34.03624
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.794002,75.2798,58.31127,1.551646,1.551646,0,0,0,1.551646,308.9622,3.16069,0,0,4.794002,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1369065,1.706811,3.835202,0,34.39298
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.373457,73.90028,58.57875,2.451357,2.451357,0,0,0,2.451357,178.4097,1.793082,0,0,4.373457,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1369065,2.696493,3.498766,0,33.97243
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.847619,63.4854,57.48115,3.929391,3.929391,0,0,0,3.929391,47.02049,0,4.440892E-16,0,1.847619,4.136201,3.929391,0,0,0,29.59898,0,2.288582,-2.288582,36.5877,93.81443,0.1369065,4.32233,1.478095,0,31.4466
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.542869,27.3104,0,1.175687,-1.175687,35.34842,90.63679,0.1369065,1.228593,0,0,27.3104
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.849188,26.13471,0,4.100848,-4.100848,31.02575,79.55303,0.1369065,4.285386,0,0,26.13471
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.405685,22.03386,0,0.4450364,-0.4450364,30.55663,78.35019,0.1369065,0.4650631,0,0,22.03386
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.90017,21.58883,0,0,0,30.55663,78.35019,0.1369065,0,0,0,21.58883
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.90017,21.58883,0,0.4063322,-0.4063322,30.12832,77.25195,0.1369065,0.4246172,0,0,21.58883
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.35165,21.18249,0,1.004292,-1.004292,29.06971,74.53756,0.1369065,1.049485,0,0,21.18249
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46753,20.1782,0,0,0,29.06971,74.53756,0.1369065,0,0,0,20.1782
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.46753,20.1782,0,1.942811,-1.942811,27.0218,69.28654,0.1369065,2.030238,0,0,20.1782
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.62621,18.23539,0,1.479102,-1.479102,25.46269,65.28883,0.1369065,1.545661,0,0,18.23539
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.26966,16.75629,0,2.587403,-2.587403,22.73533,58.2956,0.1369065,2.703836,0,0,16.75629
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.14455,14.16888,0,0.971498,-0.971498,21.71128,55.66984,0.1369065,1.015215,0,0,14.16888
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.22399,13.19739,0,1.863432,-1.863432,19.74705,50.63337,0.1369065,1.947286,0,0,13.19739
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3662645,42.98721,41.9487,1.705569,1.705569,0,0,0,1.705569,21.47462,0,2.220446E-16,0,0.3662645,1.795336,1.705569,0,0,20.29447,11.33395,0,1.429071,-1.429071,18.24068,46.77088,0.1369065,1.876126,0.2930116,0,11.70022
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.306819,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,2.306819,0,0,0,0,21.88233,9.904883,2.306819,0,2.306819,20.42912,52.38226,0.1368652,0,1.845455,0,12.2117
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.319822,56.26625,42.90794,5.025355,5.025355,0,0,0,5.025355,85.96053,0,0,0,4.319822,5.289847,5.025355,0,0,19.57551,11.98102,0,0.9700254,-0.9700254,19.40662,49.76048,0.1368652,5.527891,3.455858,0,16.30084
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.335674,60.00985,46.25609,3.999534,3.999534,0,-1,0,3.999534,108.4045,0,0,0,4.335674,4.210036,3.999534,0,0,20.65331,11.01099,0.1256381,0,0.1256381,19.52581,50.06609,0.1368629,4.399488,3.468539,0,15.34667
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.538193,72.28339,49.65036,0,0,0,0,0,0,0,0,0,0,6.538193,0,0,0,0,20.52768,11.12407,6.538193,0,6.538193,25.72849,65.97035,0.1367461,0,5.230555,0,17.66226
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.472137,71.28663,52.48199,3.566006,3.566006,0,0,0,3.566006,153.4528,0,0,0,5.472137,3.75369,3.566006,0,0,13.98948,17.00844,1.718446,0,1.718446,27.35875,70.15051,0.1367154,3.922606,4.377709,0,22.48058
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.939089,85.10027,54.78787,1.810955,1.810955,0,0,0,1.810955,438.3923,0,0,0,7.939089,1.906269,1.810955,0,0,12.27104,18.55504,6.03282,0,6.03282,33.08199,84.82543,0.1366078,1.992051,6.351271,0,26.49413
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.732814,87.12968,57.12143,0,0,0,0,0,0,0,1.494597,0,0,7.732814,0,0,0,0,6.238217,23.98458,6.238217,0,6.238217,39.00008,100,0.1364967,0,6.186251,0,31.7174
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.233446,86.16505,58.31127,0,0,0,-1,0,0,0,7.233446,0,0,7.233446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364967,0,5.786757,0,36.83242
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.382254,77.96402,58.52341,3.664326,3.664326,0,0,0,3.664326,146.8825,1.525068,0,0,5.382254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1364967,4.030759,4.305803,0,34.98123
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.776159,68.05465,58.73555,3.412312,3.412312,0,0,0,3.412312,81.35713,0,0,0,2.776159,3.591908,3.412312,0,0,0,29.59898,0,0.8157482,-0.8157482,38.14021,97.7952,0.1364967,3.753543,2.220927,0,32.37514
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.399231,62.19976,57.69329,0,0,0,0,0,0,0,0.4928442,0,0,1.399231,0,0,0,0,0.9063869,28.78323,0.9063869,0,0.9063869,39.00008,100,0.1364806,0,1.119385,0,30.18246
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364806,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364806,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1364806,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1364806,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1364806,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1364806,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1364806,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1364806,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1364806,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1364806,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1364806,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1364806,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02848926,42.02899,41.9487,1.311999,1.311999,0,0,0,1.311999,2.171439,0,2.220446E-16,0,0.02848926,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352562,-1.352562,22.7254,58.27013,0.1364806,1.443199,0.02279141,0,15.54051
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2405315,42.25863,41.57975,6.797248,6.797248,0,0,0,6.797248,3.538661,0,1.776357E-15,0,0.2405315,7.154998,6.797248,0,0,17.15502,14.15946,0,6.914466,-6.914466,15.43691,39.58174,0.1364806,7.476973,0.1924252,0,14.39999
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05370522,43.08799,42.93562,6.106719,6.106719,0,0,0,6.106719,0.8794448,0,8.881784E-16,0,0.05370522,6.428125,6.106719,0,0,24.83776,7.244995,0,6.37442,-6.37442,8.717682,22.35299,0.1364806,6.717391,0.04296418,0,7.2987
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4295422,47.61204,46.35755,5.229064,1.235111,0,-1,0,1.235111,34.77761,0,3.993953,4.843311,0.4295422,1.300117,1.235111,0,0,31.92045,0.870575,0,0.870575,-0.870575,7.800015,20,0.1364806,5.751971,0.3436338,0,1.300117
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.558278,54.59987,49.83483,0,0,0,0,0,0,0,0,0,0,1.558278,0,0,0,0,32.88775,0,1.558278,0,1.558278,9.278328,23.79053,0.1364529,0,1.246622,0,1.558278
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.118716,56.1131,52.65723,2.164141,2.164141,10.96414,0,3.109928,2.164141,51.69332,1.776357E-15,0,0,1.118716,0,0,8.8,8.36,31.32948,1.40245,9.478716,0,9.478716,18.27063,46.84767,0.1365759,2.380555,0.8949731,12,2.521166
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.713442,60.45203,55.00002,3.409569,3.409569,11.60094,0,3.271039,3.409569,50.25391,0,0,0,1.713442,0,0,8.191375,7.781806,21.85076,9.933294,9.495247,0,9.495247,27.27861,69.94501,0.1367217,3.750525,1.370753,12,11.64674
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9129505,60.23413,57.33357,2.409131,2.409131,11.20913,0,3.17191,2.409131,37.89542,1.776357E-15,0,0,0.9129505,0,0,8.8,8.36,12.35551,18.47902,9.27295,0,9.27295,36.0757,92.50162,0.1368567,2.650044,0.7303603,12,19.39197
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3894406,59.75666,58.52341,0.2226671,0.2226671,0,-1,0,0.2226671,174.8981,0,0,0,0.3894406,0.2343864,0.2226671,0,0,3.082562,26.82467,0.1550542,0,0.1550542,36.2228,92.87879,0.1368539,0.2449338,0.3115524,0,27.21411
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.461103,63.48368,58.73555,3.448205,3.448205,0,0,0,3.448205,42.37286,0,0,0,1.461103,3.62969,3.448205,0,0,2.927508,26.96422,0,2.168587,-2.168587,33.93691,87.01754,0.1368539,3.793026,1.168883,0,28.42533
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7965361,61.54759,58.99381,3.376741,3.376741,0,0,0,3.376741,23.5889,0,4.440892E-16,0,0.7965361,3.554465,3.376741,0,0,5.337048,24.79564,0,2.757929,-2.757929,31.0298,79.56342,0.1368539,3.714416,0.6372289,0,25.59217
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5081144,59.50246,57.89621,0,0,0,0,0,0,0,0,0,0,0.5081144,0,0,0,0,8.401413,22.03771,0.5081144,0,0.5081144,31.51184,80.79942,0.1368449,0,0.4064915,0,22.54582
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.893299,22.49501,0,7.512647,-7.512647,23.59281,60.49427,0.1368449,7.850716,0,0,22.49501
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.24068,14.98236,0,8.8,-8.8,14.3168,36.70966,0.1368449,11.20405,0,0,14.98236
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.01846,6.182362,0,3.879331,-3.879331,10.22762,26.22462,0.1368449,4.053901,0,0,6.182362
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32883,2.303031,0,0,0,10.22762,26.22462,0.1368449,0,0,0,2.303031
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.32883,2.303031,0,1.222803,-1.222803,8.938676,22.91964,0.1368449,1.277829,0,0,2.303031
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,1.386644,1.026217,0,-1,0,1.026217,0,0,0.360427,0.4990914,0,1.080228,1.026217,0,0,31.6875,1.080228,0,1.080228,-1.080228,7.800015,20,0.1368449,1.525308,0,0,1.080228
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368449,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368449,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368449,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368449,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368449,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369209,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1183102,42.25494,41.92102,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.591056,0,0,0,0.1183102,0,0,8.8,8.36,24.52775,7.524,8.478311,0,8.478311,23.77424,60.95947,0.1370588,2.327668,0.09464817,12,7.64231
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.160774,44.89267,41.56131,4.136875,4.136875,11.85602,0,3.335573,4.136875,28.0592,0,0,0,1.160774,0,0,7.719146,7.333189,16.04944,15.15448,8.493963,0,8.493963,31.83232,81.62117,0.137229,4.550562,0.9286191,12,16.31525
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.79498,51.29704,42.93562,0,0,0,0,0,0,0,0,0,0,2.79498,0,0,0,0,7.55548,22.79905,2.79498,0,2.79498,34.48387,88.42001,0.1371794,0,2.235984,0,25.59402
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.3252,56.74744,46.43134,3.313561,3.313561,0,-1,0,3.313561,100.3513,4.440892E-16,0,0,3.3252,3.487959,3.313561,0,0,4.7605,25.31453,0,0.1627583,-0.1627583,34.31231,87.9801,0.1371794,3.644917,2.66016,0,28.63973
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.22025,67.3745,49.93629,3.004356,3.004356,0,0,0,3.004356,173.756,0,0,0,5.22025,3.16248,3.004356,0,0,4.941343,25.15177,2.057769,0,2.057769,36.26448,92.98566,0.1371429,3.304792,4.176199,0,30.37202
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.146781,62.97615,52.78637,5.063609,5.063609,0,0,0,5.063609,62.14503,0,0,0,3.146781,5.330114,5.063609,0,0,2.883574,27.00376,0,2.183333,-2.183333,33.96304,87.08456,0.1371429,5.569969,2.517425,0,30.15054
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.643007,75.03915,55.10147,7.199236,7.199236,0,0,0,7.199236,78.38341,0,0,0,5.643007,7.578144,7.199236,0,0,5.3095,24.82043,0,1.935137,-1.935137,31.92323,81.85428,0.1371429,7.91916,4.514405,0,30.46344
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.912738,74.80881,57.48115,5.958043,5.958043,0,0,0,5.958043,82.45557,0,0,0,4.912738,6.271624,5.958043,0,0,7.459651,22.88529,0,1.358886,-1.358886,30.49084,78.18149,0.1371429,6.553847,3.930191,0,27.79803
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.612496,71.07513,58.68021,0.5292161,0.5292161,0,-1,0,0.5292161,682.6127,0,0,0,3.612496,0.5570695,0.5292161,0,0,8.969524,21.52641,3.055427,0,3.055427,33.38947,85.61386,0.1370887,0.5821377,2.889997,0,25.1389
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.937988,65.31824,58.93847,2.512233,2.512233,0,0,0,2.512233,77.14204,0,0,0,1.937988,2.644456,2.512233,0,0,5.914098,24.27629,0,0.7064683,-0.7064683,32.64479,83.70442,0.1370887,2.763457,1.55039,0,26.21428
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.766992,64.95244,59.15061,3.362788,3.362788,0,0,0,3.362788,52.54545,0,4.440892E-16,0,1.766992,3.539777,3.362788,0,0,6.699062,23.56982,0,1.772785,-1.772785,30.77611,78.91295,0.1370887,3.699067,1.413594,0,25.33681
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8923965,60.90136,58.05301,2.44132,2.44132,0,0,0,2.44132,36.55385,0,0,0,0.8923965,2.56981,2.44132,0,0,8.668823,21.79704,0,1.677414,-1.677414,29.00796,74.37923,0.1370887,2.685452,0.7139171,0,22.68943
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.53262,20.11962,0,4.705958,-4.705958,24.04745,61.65999,0.1370887,4.917726,0,0,20.11962
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,15.76146,15.41366,0,7.54807,-7.54807,16.09108,41.2591,0.1370887,7.887733,0,0,15.41366
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.1482,7.865595,0,5.068709,-5.068709,10.74819,27.55941,0.1370887,5.296802,0,0,7.865595
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,3.47038,2.657041,0,-1,0,2.657041,0,0,0.8133389,1.160377,0,2.796885,2.657041,0,0,29.7801,2.796885,0,2.796885,-2.796885,7.800015,20,0.1370887,3.817418,0,0,2.796885
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370887,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372053,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02099449,41.92482,41.86568,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.257642,1.776357E-15,0,0,0.02099449,0,0,8.8,8.36,24.52775,7.524,8.380995,0,8.380995,23.68192,60.72274,0.1372852,0.5424115,0.01679559,12,7.544994
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2173577,42.1189,41.50597,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,84.2177,1.776357E-15,0,0,0.2173577,0,0,8.8,8.36,16.14676,15.0669,8.577357,0,8.577357,31.81911,81.58731,0.1373529,0.2838993,0.1738862,12,15.28425
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4518925,44.19913,42.90794,0,0,0,0,0,0,0,0,0,0,0.4518925,0,0,0,0,7.569401,22.78652,0.4518925,0,0.4518925,32.24782,82.68655,0.1373449,0,0.361514,0,23.23841
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9432013,49.27116,46.48668,5.577073,5.577073,0,-1,0,5.577073,16.91212,0,0,0,0.9432013,5.870603,5.577073,0,0,7.117509,23.19322,0,4.927402,-4.927402,27.05388,69.36878,0.1373449,6.13478,0.7545611,0,24.13642
