Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7293941,52.28947,50.09309,2.816544,2.816544,0,0,0,2.816544,25.89678,0,0,0,0.7293941,2.964783,2.816544,0,0,12.5924,18.26582,0,2.235389,-2.235389,24.69757,63.32698,0.1373449,3.098198,0.5835153,0,18.99521
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.156238,56.55324,52.97084,0,0,0,0,0,0,0,0,0,0,1.156238,0,0,0,0,15.07616,16.03043,1.156238,0,1.156238,25.79448,66.13955,0.1373244,0,0.9249901,0,17.18667
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5673824,57.06847,55.30439,4.78315,4.78315,0,0,0,4.78315,11.86211,0,8.881784E-16,0,0.5673824,5.034894,4.78315,0,0,13.91993,17.07104,0,4.467512,-4.467512,21.0853,54.06478,0.1373244,5.261465,0.4539059,0,17.63843
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.066633,61.1025,57.69329,4.324866,4.324866,0,0,0,4.324866,24.66279,0,0,0,1.066633,4.55249,4.324866,0,0,18.88383,12.60353,0,3.485857,-3.485857,17.41089,44.64322,0.1373244,4.757352,0.8533061,0,13.67017
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.000334,65.47547,58.88313,1.507893,1.507893,0,-1,0,1.507893,132.6576,0,0,0,2.000334,1.587256,1.507893,0,0,22.757,9.117675,0.4130782,0,0.4130782,17.80277,45.64803,0.1373171,1.658682,1.600267,0,11.11801
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.145609,62.80039,59.09527,0,0,0,0,0,0,0,0,0,0,1.145609,0,0,0,0,22.34393,9.489445,1.145609,0,1.145609,18.88959,48.43475,0.1372968,0,0.9164873,0,10.63505
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7301081,61.69676,59.35353,0,0,0,0,0,0,0,0,0,0,0.7301081,0,0,0,0,21.19832,10.52049,0.7301081,0,0.7301081,19.58223,50.21075,0.1372839,0,0.5840865,0,11.2506
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3249843,59.23527,58.20981,4.934975,4.934975,0,0,0,4.934975,6.585327,0,8.881784E-16,0,0.3249843,5.194711,4.934975,0,0,20.46821,11.17759,0,4.869727,-4.869727,14.44909,37.04887,0.1372839,5.428473,0.2599874,0,11.50257
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.87901,6.307864,3.584889,0,3.584889,17.85001,45.76917,0.1373571,9.049075,0,12,6.307864
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.29413,9.534265,0,1.215437,-1.215437,16.56883,42.48409,0.1373571,1.270131,0,0,9.534265
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.64461,8.318828,0,0.07357519,-0.07357519,16.49128,42.28524,0.1373571,0.07688608,0,0,8.318828
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.72636,8.245253,0,1.386416,-1.386416,15.02986,38.53804,0.1373571,1.448805,0,0,8.245253
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.26682,6.858836,0,1.761257,-1.761257,13.17334,33.77772,0.1373571,1.840514,0,0,6.858836
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22378,5.097579,0,0,0,13.17334,33.77772,0.1373571,0,0,0,5.097579
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.22378,5.097579,0,0.7142826,-0.7142826,12.42042,31.84716,0.1373571,0.7464254,0,0,5.097579
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01742,4.383296,0,0,0,12.42042,31.84716,0.1373571,0,0,0,4.383296
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.01742,4.383296,0,2.345061,-2.345061,9.948504,25.50893,0.1373571,2.450589,0,0,4.383296
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.62305,2.038235,0,0.3461682,-0.3461682,9.583611,24.57331,0.1373571,0.3617457,0,0,2.038235
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,31.00768,1.692067,0,1.504375,-1.504375,7.99786,20.50729,0.1373571,1.572072,0,0,1.692067
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.67921,0.187692,8.36,0,8.36,15.92885,40.84313,0.137469,1.519177,0,12,0.187692
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.440454,43.04119,41.79189,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.9667,0,0,0,0.440454,0,0,8.8,8.36,24.31921,7.711692,8.800454,0,8.800454,24.2777,62.25038,0.137582,1.796658,0.3523632,12,8.152146
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.609827,49.12968,41.43217,6.139047,6.139047,12,0,3.372,6.139047,42.51193,0,0,0,2.609827,0,0,5.860953,5.567905,15.51875,15.6321,8.177732,0,8.177732,32.03577,82.14285,0.1377385,6.752952,2.087862,12,18.24193
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.68633,57.5235,42.90794,4.316237,4.316237,0,0,0,4.316237,108.5744,0,0,0,4.68633,4.543407,4.316237,0,0,7.34102,22.99206,0.1429233,0,0.1429233,32.17136,82.49051,0.137736,4.74786,3.749064,0,27.67839
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.393056,64.17101,46.56047,6.064991,6.064991,0,-1,0,6.064991,88.92109,0,0,0,5.393056,6.384201,6.064991,0,0,7.198097,23.12069,0,0.991145,-0.991145,31.12661,79.81165,0.137736,6.67149,4.314445,0,28.51375
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.882205,70.32188,50.24989,4.868612,4.868612,0,0,0,4.868612,120.8189,0,0,0,5.882205,5.124855,4.868612,0,0,8.299369,22.12955,0.7573505,0,0.7573505,31.84509,81.65392,0.1377226,5.355473,4.705764,0,28.01175
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.954754,78.32684,53.13686,6.469054,6.469054,0,0,0,6.469054,107.5081,0,0,0,6.954754,6.809531,6.469054,0,0,7.542018,22.81116,0.1452238,0,0.1452238,31.98286,82.00718,0.13772,7.11596,5.563804,0,29.76592
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.24067,82.62833,55.51653,5.407423,5.407423,0,0,0,5.407423,133.9024,0,0,0,7.24067,5.692024,5.407423,0,0,7.396795,22.94186,1.548646,0,1.548646,33.45204,85.77428,0.1376927,5.948165,5.792536,0,30.18253
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.472378,86.82213,57.89621,1.680769,1.680769,0,0,0,1.680769,444.5808,0,0,0,7.472378,1.769231,1.680769,0,0,5.848149,24.33564,5.703147,0,5.703147,38.86252,99.64729,0.137592,1.848846,5.977902,0,31.80802
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.618906,84.18416,59.09527,5.354064,5.354064,0,-1,0,5.354064,123.624,0.838048,0,0,6.618906,5.635857,5.354064,0,0,0.1450012,29.46848,0.1450012,0,0.1450012,39.00008,100,0.1375895,5.889471,5.295125,0,36.08738
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.239296,78.26601,59.29819,1.440907,1.440907,0,0,0,1.440907,363.6109,3.722552,0,0,5.239296,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1375895,1.584998,4.191437,0,34.83828
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.246852,70.66336,59.55645,4.171413,4.171413,0,0,0,4.171413,77.83577,0,0,0,3.246852,4.390961,4.171413,0,0,0,29.59898,0,1.14411,-1.14411,37.79408,96.90771,0.1375895,4.588555,2.597481,0,32.84583
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.590492,63.59457,58.42195,5.956833,5.956833,0,0,0,5.956833,26.7003,0,0,0,1.590492,6.27035,5.956833,0,0,1.271233,28.45487,0,4.679858,-4.679858,32.86108,84.259,0.1375895,6.552516,1.272394,0,30.04536
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.471076,23.77501,0.04211052,0,0.04211052,32.90103,84.36143,0.1375903,13.15124,0,12,23.77501
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.428965,23.81291,0,3.056082,-3.056082,29.67963,76.10147,0.1375903,3.193606,0,0,23.81291
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.824612,20.75683,0,0.7703693,-0.7703693,28.86759,74.01932,0.1375903,0.8050359,0,0,20.75683
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68058,19.98646,0,0,0,28.86759,74.01932,0.1375903,0,0,0,19.98646
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.68058,19.98646,0,0.2766328,-0.2766328,28.576,73.27164,0.1375903,0.2890813,0,0,19.98646
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,46.77261,46.77261,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.98795,19.70983,0,1.868675,-1.868675,26.60624,68.22099,0.1375903,1.952765,0,0,19.70983
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,45.81336,45.81336,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.06425,17.84115,0,0.05845648,-0.05845648,26.54462,68.063,0.1375903,0.06108703,0,0,17.84115
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.79877,44.79877,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.1292,17.78269,0,0.9010321,-0.9010321,25.59485,65.62769,0.1375903,0.9415786,0,0,17.78269
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.99632,43.99632,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.13035,16.88166,0,0.8554972,-0.8554972,24.69308,63.31546,0.1375903,0.8939946,0,0,16.88166
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,43.35067,43.35067,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.0809,16.02617,0,0.5793626,-0.5793626,24.08237,61.74956,0.1375903,0.6054339,0,0,16.02617
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,42.67735,42.67735,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.72464,15.4468,0,0.2672332,-0.2672332,23.80069,61.02728,0.1375903,0.2792587,0,0,15.4468
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.1055,42.1055,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.02157,15.17957,0,0.3556191,-0.3556191,23.42583,60.06611,0.1375903,0.3716219,0,0,15.17957
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2631568,42.50813,41.76423,0.3196848,0.3196848,0,0,0,0.3196848,82.31758,0,0,0,0.2631568,0.3365103,0.3196848,0,0,16.4167,14.82395,0,0.07335352,-0.07335352,23.34851,59.86786,0.1375903,0.3516532,0.2105254,0,15.08711
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.496089,48.71924,41.37683,4.846786,4.846786,0,0,0,4.846786,51.49987,0,0,0,2.496089,5.10188,4.846786,0,0,16.4982,14.7506,0,2.605791,-2.605791,20.60176,52.82493,0.1375903,5.331464,1.996871,0,17.24669
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.646607,57.3861,42.90794,2.716367,2.716367,0,0,0,2.716367,171.0597,0,0,0,4.646607,2.859333,2.716367,0,0,19.39353,12.1448,1.787274,0,1.787274,22.29732,57.1725,0.1375588,2.988003,3.717286,0,16.79141
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.465464,68.40111,46.64348,2.373792,2.373792,0,-1,0,2.373792,272.3687,0,0,0,6.465464,2.498728,2.373792,0,0,17.60625,13.75335,3.966736,0,3.966736,26.0605,66.82166,0.1374889,2.611171,5.172371,0,20.21882
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.988248,70.93156,50.40669,0.9577204,0.9577204,0,0,0,0.9577204,625.2606,0,0,0,5.988248,1.008127,0.9577204,0,0,13.63951,17.32341,4.980122,0,4.980122,30.78506,78.93588,0.1374013,1.053492,4.790599,0,23.31166
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.783485,77.80226,53.33055,3.257872,3.257872,0,0,0,3.257872,208.2183,0,0,0,6.783485,3.429339,3.257872,0,0,8.659393,21.80552,3.354146,0,3.354146,33.96708,87.0949,0.1373423,3.583659,5.426788,0,28.58901
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.26262,87.95097,55.67333,1.125565,1.125565,0,0,0,1.125565,734.0867,1.772568,0,0,8.26262,1.184805,1.125565,0,0,5.305247,24.82425,5.305247,0,5.305247,39.00008,100,0.1372492,1.238121,6.610096,0,33.08688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.021107,80.17213,58.05301,5.085283,5.085283,0,0,0,5.085283,118.4026,0.6681781,0,0,6.021107,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1372492,5.593811,4.816886,0,35.62009
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.641235,84.48574,59.25207,7.813741,7.813741,0,-1,0,7.813741,84.99432,0,0,0.2351149,6.641235,8.22499,7.813741,0,0,0,29.59898,0,1.583755,-1.583755,37.33065,95.71944,0.1372492,8.595115,5.312988,0,36.24022
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.166987,78.20812,59.51033,2.288898,2.288898,0,0,0,2.288898,225.7413,0.9978932,0,0,5.166987,2.409366,2.288898,0,0,1.759728,28.01522,1.759728,0,1.759728,39.00008,100,0.1372183,2.517788,4.13359,0,33.18221
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.50011,71.78518,59.71325,2.591084,2.591084,0,0,0,2.591084,135.0828,0.7726531,0,0,3.50011,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1372183,2.850193,2.800088,0,33.09909
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.358537,62.97797,58.57875,2.545414,2.545414,0,0,0,2.545414,53.37195,0,4.440892E-16,0,1.358537,2.679383,2.545414,0,0,0,29.59898,0,1.320846,-1.320846,37.60778,96.43002,0.1372183,2.799955,1.08683,0,30.95752
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.467607,28.27813,0,0,0,37.60778,96.43002,0.1372183,0,0,0,28.27813
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.467607,28.27813,0,1.732547,-1.732547,35.78152,91.7473,0.1372183,1.810511,0,0,28.27813
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.392659,26.54559,0,8.8,-8.8,26.5055,67.9627,0.1372183,9.832047,0,0,26.54559
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.17044,17.74558,0,4.098886,-4.098886,22.1849,56.88424,0.1372183,4.283336,0,0,17.74558
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72475,13.6467,0,0,0,22.1849,56.88424,0.1372183,0,0,0,13.6467
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72475,13.6467,0,0,0,22.1849,56.88424,0.1372183,0,0,0,13.6467
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.72475,13.6467,0,1.859324,-1.859324,20.225,51.85887,0.1372183,1.942993,0,0,13.6467
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,44.79877,44.79877,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.79067,11.78738,0,0.5374252,-0.5374252,19.6585,50.40632,0.1372183,0.5616093,0,0,11.78738
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.99632,43.99632,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.38781,11.24995,0,0.6678919,-0.6678919,18.95448,48.60115,0.1372183,0.6979471,0,0,11.24995
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.35067,43.35067,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.12991,10.58206,0,1.540721,-1.540721,17.33042,44.43689,0.1372183,1.610054,0,0,10.58206
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,42.62201,42.62201,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.84182,9.041338,0,0.1662335,-0.1662335,17.1552,43.98759,0.1372183,0.173714,0,0,9.041338
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.02248,42.02248,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.02653,8.875104,0,1.187694,-1.187694,15.90326,40.7775,0.1372183,1.241141,0,0,8.875104
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5288498,43.19189,41.69043,2.374747,2.374747,0,0,0,2.374747,22.26974,0,4.440892E-16,0,0.5288498,2.499733,2.374747,0,0,24.34619,7.687409,0,1.970883,-1.970883,13.82576,35.4506,0.1372183,2.612221,0.4230798,0,8.216259
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.547174,48.78995,41.29382,4.851558,4.851558,0,0,0,4.851558,52.5022,0,0,0,2.547174,5.106903,4.851558,0,0,26.53606,5.716526,0,2.559728,-2.559728,11.12757,28.53218,0.1372183,5.336713,2.03774,0,8.2637
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.899003,58.20216,42.8526,2.600272,2.600272,0,0,0,2.600272,188.4035,0,0,0,4.899003,2.737128,2.600272,0,0,29.3802,3.156798,2.161874,0,2.161874,13.17851,33.79098,0.1371804,2.860299,3.919202,0,8.0558
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.66656,65.35813,46.69882,4.58694,4.58694,0,-1,0,4.58694,123.5368,0,0,0,5.66656,4.828358,4.58694,0,0,27.21833,5.102485,0.8382015,0,0.8382015,13.97369,35.82991,0.1371657,5.045634,4.533247,0,10.76904
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.615582,69.56534,50.50815,0,0,0,0,0,0,0,0,0,0,5.615582,0,0,0,0,26.38013,5.856866,5.615582,0,5.615582,19.3011,49.48991,0.1370674,0,4.492466,0,11.47245
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.821852,69.83708,53.44123,0,0,0,0,0,0,0,0,0,0,4.821852,0,0,0,0,20.76454,10.91089,4.821852,0,4.821852,23.87551,61.21914,0.136983,0,3.857481,0,15.73274
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.96484,77.24919,55.82091,1.455741,1.455741,0,0,0,1.455741,409.7458,0,0,0,5.96484,1.532359,1.455741,0,0,15.94269,15.25056,4.43248,0,4.43248,28.08053,72.00123,0.1369056,1.601316,4.771872,0,21.2154
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.018454,80.34945,58.20981,8.437099,8.437099,12,0,3.372,8.437099,71.33321,0,0,0,6.018454,0,0,3.5629,3.384755,11.51021,19.23979,9.403209,0,9.403209,37.0012,94.87469,0.1370639,9.280809,4.814763,12,25.25824
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.829378,81.00873,59.45499,2.687869,2.687869,0,-1,0,2.687869,216.8773,0.8930421,0,0,5.829378,2.829335,2.687869,0,0,2.107001,27.70268,2.107001,0,2.107001,39.00008,100,0.1370271,2.956656,4.663503,0,33.53205
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.59889,76.03795,59.66713,0.5409654,0.5409654,0,0,0,0.5409654,850.1265,4.029453,0,0,4.59889,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1370271,0.595062,3.679112,0,34.19787
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.126061,70.55534,59.87005,4.552814,4.552814,0,0,0,4.552814,68.66218,0,0,0,3.126061,4.792436,4.552814,0,0,0,29.59898,0,1.666374,-1.666374,37.24356,95.49613,0.1370271,5.008095,2.500849,0,32.72504
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.07308,62.19139,58.73555,3.237472,3.237472,0,0,0,3.237472,33.14561,0,4.440892E-16,0,1.07308,3.407865,3.237472,0,0,1.851527,27.9326,0,2.334785,-2.334785,34.78249,89.18568,0.1370271,3.561219,0.8584639,0,29.00568
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,56.50345,56.50345,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.445733,25.59782,0,2.325444,-2.325444,32.33125,82.90048,0.1370271,2.430088,0,0,25.59782
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,54.27135,54.27135,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.029559,23.27238,0,4.556669,-4.556669,27.5281,70.58473,0.1370271,4.761719,0,0,23.27238
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1370271,0,0,0,18.71571
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1370271,0,0,0,18.71571
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09252,18.71571,0,0,0,27.5281,70.58473,0.1370271,0,0,0,18.71571
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,46.82795,46.82795,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.09252,18.71571,0,1.387189,-1.387189,26.06588,66.83545,0.1370271,1.449612,0,0,18.71571
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.84103,45.84103,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.63385,17.32852,0,1.051715,-1.051715,24.95727,63.99287,0.1370271,1.099042,0,0,17.32852
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.82644,44.82644,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.80242,16.2768,0,0.895206,-0.895206,24.01364,61.57332,0.1370271,0.9354903,0,0,16.2768
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79709,15.3816,0,0,0,24.01364,61.57332,0.1370271,0,0,0,15.3816
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,43.35067,43.35067,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.79709,15.3816,0,1.382959,-1.382959,22.55587,57.83546,0.1370271,1.445192,0,0,15.3816
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,42.62201,42.62201,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.33371,13.99864,0,2.419963,-2.419963,20.00501,51.2948,0.1370271,2.528861,0,0,13.99864
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02256,11.57867,0,0,0,20.00501,51.2948,0.1370271,0,0,0,11.57867
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3357749,42.58474,41.63509,0.150443,0.150443,0,0,0,0.150443,223.1908,0,0,0,0.3357749,0.158361,0.150443,0,0,20.02256,11.57867,0.1774139,0,0.1774139,20.17332,51.72636,0.137024,0.1654873,0.2686199,0,11.91445
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.182331,47.62166,41.2477,1.644209,1.644209,0,0,0,1.644209,132.7283,0,0,0,2.182331,1.730747,1.644209,0,0,19.84515,11.73835,0.4515845,0,0.4515845,20.60173,52.82484,0.1370161,1.80863,1.745865,0,13.92068
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.245093,55.90145,42.80648,0,0,0,0,0,0,0,0,0,0,4.245093,0,0,0,0,19.39356,12.14477,4.245093,0,4.245093,24.62898,63.1511,0.1369421,0,3.396074,0,16.38987
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.778405,65.80529,46.71727,3.821157,3.821157,0,-1,0,3.821157,151.2213,0,0,0,5.778405,4.02227,3.821157,0,0,15.14847,15.96536,1.756135,0,1.756135,26.29499,67.42293,0.1369115,4.203272,4.622724,0,21.74376
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.393984,72.83335,50.60961,0,0,0,0,0,0,0,0,0,0,6.393984,0,0,0,0,13.39233,17.54588,6.393984,0,6.393984,32.36086,82.9764,0.1368002,0,5.115187,0,23.93986
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.323428,85.47209,53.59803,0.8144004,0.8144004,0,0,0,0.8144004,1022.031,0.4678147,0,0,8.323428,0.8572636,0.8144004,0,0,6.99835,23.30046,6.99835,0,6.99835,39.00008,100,0.1366786,0.8958404,6.658743,0,31.62389
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.516845,89.73568,55.97771,0,0,0,0,0,0,0,8.516845,0,0,8.516845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,0,6.813476,0,38.11582
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.21432,91.44174,58.42195,6.005086,6.005086,0,0,0,6.005086,136.7894,1.893177,0,0,8.21432,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,6.605595,6.571456,0,37.8133
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.137489,87.36164,59.61179,0,0,0,-1,0,0,0,7.137489,0,0,7.137489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,0,5.709991,0,36.73647
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.002573,82.22991,59.82393,3.326682,3.326682,0,0,0,3.326682,180.4372,2.500802,0,0,6.002573,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,3.65935,4.802058,0,35.60155
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.844824,73.51312,60.08219,3.55369,3.55369,0,0,0,3.55369,108.1925,0.1040979,0,0,3.844824,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,3.909059,3.07586,0,33.4438
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.548965,63.93267,58.88313,0.509204,0.509204,0,0,0,0.509204,304.1935,1.012961,0,0,1.548965,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1366786,0.5601244,1.239172,0,31.14794
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,56.66025,56.66025,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1366786,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,54.37281,54.37281,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1366786,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,52.06693,52.06693,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1366786,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1366786,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.09158,48.09158,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1366786,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.87407,46.87407,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1366786,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.88715,45.88715,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1366786,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1366786,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.99632,43.99632,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1366786,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,43.323,43.323,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1366786,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.56667,42.56667,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1366786,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.9487,41.9487,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1366786,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1199224,41.9175,41.57975,1.503832,1.503832,0,0,0,1.503832,7.974452,0,2.220446E-16,0,0.1199224,1.582981,1.503832,0,0,19.06163,12.44351,0,1.463059,-1.463059,19.37443,49.67793,0.1366786,1.654216,0.09593792,0,12.56344
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.915113,46.75465,41.19236,4.348086,4.348086,0,0,0,4.348086,44.04496,0,8.881784E-16,0,1.915113,4.576932,4.348086,0,0,20.68725,10.98045,0,2.66182,-2.66182,16.56863,42.48357,0.1366786,4.782895,1.53209,0,12.89557
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.016164,55.13129,42.80648,0,0,0,0,0,0,0,0,0,0,4.016164,0,0,0,0,23.64483,8.318635,4.016164,0,4.016164,20.37869,52.25296,0.1366089,0,3.212931,0,12.3348
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.57512,69.02704,46.80028,0,0,0,-1,0,0,0,0,0,0,6.57512,0,0,0,0,19.62866,11.93318,6.57512,0,6.57512,26.6164,68.24705,0.136495,0,5.260096,0,18.5083
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.280167,72.51582,50.73874,2.881666,2.881666,0,0,0,2.881666,217.9352,0,0,0,6.280167,3.033333,2.881666,0,0,13.05354,17.85079,3.246834,0,3.246834,29.69662,76.14502,0.1364388,3.169833,5.024133,0,24.13096
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.051744,84.2916,53.74561,4.001054,4.001054,0,0,0,4.001054,201.2406,0,0,0,8.051744,4.211636,4.001054,0,0,9.806708,20.77294,3.840108,0,3.840108,33.33966,85.48615,0.1363724,4.401159,6.441395,0,28.82468
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.082983,87.62802,56.13451,4.671628,4.671628,0,0,0,4.671628,173.0228,0,0,0,8.082983,4.917503,4.671628,0,0,5.9666,24.22904,3.16548,0,3.16548,36.3427,93.18623,0.1363177,5.138791,6.466387,0,32.31202
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.810424,84.37782,58.52341,2.679241,2.679241,0,0,0,2.679241,254.1923,1.189051,0,0,6.810424,2.820254,2.679241,0,0,2.80112,27.07797,2.80112,0,2.80112,39.00008,100,0.1362694,2.947165,5.448339,0,33.88839
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.079057,78.13844,59.76859,0,0,0,-1,0,0,0,5.079057,0,0,5.079057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362694,0,4.063246,0,34.67804
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.021637,74.08957,59.98073,5.864591,5.864591,0,0,0,5.864591,68.57491,0,0,0,4.021637,6.173253,5.864591,0,0,0,29.59898,0,2.151616,-2.151616,36.73207,94.18462,0.1362694,6.451049,3.21731,0,33.62062
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.728829,65.89832,60.18365,0,0,0,0,0,0,0,0,0,0,1.728829,0,0,0,0,2.390684,27.44736,1.728829,0,1.728829,38.37219,98.39003,0.1362396,0,1.383063,0,29.17619
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.23906,63.00695,58.99381,2.909692,2.909692,0,0,0,2.909692,42.58389,0,4.440892E-16,0,1.23906,3.062834,2.909692,0,0,0.6618551,29.00331,0,1.823774,-1.823774,36.44976,93.46074,0.1362396,3.200661,0.9912479,0,30.24237
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,56.76171,56.76171,8.319436,8.319436,11.14919,0,3.156746,8.319436,0,4.440892E-16,0,0,0,0,0,2.829758,2.68827,2.68827,27.17953,2.68827,0,2.68827,39.00008,100,0.1362939,9.15138,0,12,27.17953
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.47427,54.47427,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1362939,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,52.14072,52.14072,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1362939,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,50.12076,50.12076,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1362939,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,48.14692,48.14692,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1362939,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.90174,46.90174,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1362939,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.88715,45.88715,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1362939,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.82644,44.82644,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1362939,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.96865,43.96865,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1362939,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.26766,43.26766,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1362939,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,42.54823,42.54823,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1362939,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.89335,41.89335,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1362939,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1716788,41.98969,41.50597,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.33253,0,0,0,0.1716788,0,0,8.8,8.36,31.74496,1.02851,8.531679,0,8.531679,16.97802,43.5333,0.1363928,1.231674,0.137343,12,1.200188
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.114871,44.27802,41.0909,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.31107,0,0,0,1.114871,0,0,7.84879,7.456351,23.21329,8.707021,8.571221,0,8.571221,25.1094,64.38293,0.1365437,3.916691,0.8918964,12,9.821891
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.186772,52.32167,42.72347,3.315981,3.315981,11.5315,0,3.253468,3.315981,96.10342,0,0,0,3.186772,0,0,8.215514,7.804738,14.64207,16.42112,10.99151,0,10.99151,35.53686,91.11996,0.1366569,3.647579,2.549417,12,19.60789
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.632287,69.29075,46.82795,2.615537,2.615537,0,-1,0,2.615537,253.5726,0.228534,0,0,6.632287,2.753197,2.615537,0,0,3.650555,26.31348,3.650555,0,3.650555,39.00008,100,0.136594,2.877091,5.305829,0,32.94577
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.021775,71.55606,50.82175,3.641034,3.641034,0,0,0,3.641034,165.3864,2.189107,0,0,6.021775,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,4.005137,4.81742,0,35.62075
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.604604,77.65627,53.85629,3.220622,3.220622,0,0,0,3.220622,205.0723,3.214476,0,0,6.604604,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,3.542684,5.283683,0,36.20358
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.826159,81.65821,56.29131,2.868963,2.868963,0,0,0,2.868963,237.9312,3.806198,0,0,6.826159,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,3.155859,5.460927,0,36.42514
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.638259,88.70106,58.68021,1.746814,1.746814,0,0,0,1.746814,437.268,5.799508,0,0,7.638259,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,1.921496,6.110608,0,37.23724
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.049782,74.07622,59.87005,3.311048,3.311048,0,-1,0,3.311048,122.3112,0.5644687,0,0,4.049782,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,3.642153,3.239826,0,33.64876
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.099357,74.50863,60.08219,1.309545,1.309545,0,0,0,1.309545,313.0367,2.720888,0,0,4.099357,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.136594,1.4405,3.279485,0,33.69833
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.797197,66.24023,60.28511,1.81062,1.81062,0,0,0,1.81062,99.25866,0,0,0,1.797197,1.905915,1.81062,0,0,0,29.59898,0,0.1087186,-0.1087186,38.88548,99.70615,0.136594,1.991682,1.437757,0,31.39618
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8840096,61.93718,59.09527,0,0,0,0,0,0,0,0.7632111,0,0,0.8840096,0,0,0,0,0.1207985,29.49026,0.1207985,0,0.1207985,39.00008,100,0.1365919,0,0.7072077,0,30.37427
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,56.80783,56.80783,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1365919,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,54.58495,54.58495,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1365919,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1365919,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,50.19455,50.19455,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1365919,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1365919,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.92941,46.92941,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1365919,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.88715,45.88715,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1365919,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.82644,44.82644,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1365919,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.94098,43.94098,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1365919,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,43.23999,43.23999,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1365919,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,42.46521,42.46521,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1365919,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.81956,41.81956,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1365919,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2578542,42.13169,41.40451,0,0,0,0,0,0,0,0,0,0,0.2578542,0,0,0,0,20.15445,11.45997,0.2578542,0,0.2578542,20.12451,51.6012,0.1365875,0,0.2062833,0,11.71782
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.615272,45.64763,40.98944,3.723361,3.723361,0,0,0,3.723361,43.38211,0,4.440892E-16,0,1.615272,3.919327,3.723361,0,0,19.8966,11.69204,0,2.304054,-2.304054,17.69582,45.37381,0.1365875,4.095696,1.292218,0,13.30731
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.61241,50.42005,42.64968,0,0,0,0,0,0,0,0,0,0,2.61241,0,0,0,0,22.45666,9.387985,2.61241,0,2.61241,20.17417,51.72854,0.1365425,0,2.089928,0,12.00039
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.493959,64.85462,46.82795,6.981047,6.981047,0,-1,0,6.981047,78.69821,0,0,0,5.493959,7.348471,6.981047,0,0,19.84425,11.73915,0,1.854511,-1.854511,18.21934,46.71617,0.1365425,7.679152,4.395167,0,17.23311
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.123004,72.05589,50.89554,1.810066,1.810066,0,0,0,1.810066,338.2751,0,0,0,6.123004,1.905333,1.810066,0,0,21.90482,9.884643,4.217671,0,4.217671,22.22058,56.97573,0.13647,1.991073,4.898404,0,16.00765
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.863971,63.24951,53.95775,6.263268,6.263268,0,0,0,6.263268,45.72646,0,8.881784E-16,0,2.863971,6.592914,6.263268,0,0,17.68715,13.68055,0,3.728943,-3.728943,18.28993,46.89716,0.13647,6.889596,2.291177,0,16.54452
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.278228,75.04202,56.39277,9.134813,9.134813,12,0,3.372,9.134813,57.78146,-4.440892E-16,0,0,5.278228,0,0,2.865186,2.721927,21.83042,9.951604,8.000155,0,8.000155,25.87954,66.35767,0.1366113,10.0483,4.222583,12,15.22983
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.688073,79.64864,58.83701,4.477815,4.477815,11.86689,0,3.338323,4.477815,127.0279,0,0,0,5.688073,0,0,7.389075,7.019621,13.83026,17.15174,12.70769,0,12.70769,37.93512,97.26934,0.1367064,4.925596,4.550458,12,22.83982
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.687541,72.90595,60.08219,5.353554,5.353554,0,-1,0,5.353554,68.88026,0,0,0,3.687541,5.63532,5.353554,0,0,1.122566,28.58867,0,1.947778,-1.947778,35.88198,92.00489,0.1367064,5.888909,2.950033,0,32.27621
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.029917,70.59894,60.23899,3.095186,3.095186,0,0,0,3.095186,97.89127,0,0,0,3.029917,3.25809,3.095186,0,0,3.286765,26.64089,0,0.2281736,-0.2281736,35.64146,91.38818,0.1367064,3.404705,2.423934,0,29.67081
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.017169,70.77124,60.44191,4.655806,4.655806,0,0,0,4.655806,64.80444,0,0,0,3.017169,4.900848,4.655806,0,0,3.540291,26.41272,0,1.883679,-1.883679,33.65589,86.29698,0.1367064,5.121386,2.413735,0,29.42989
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.633419,64.54456,59.19673,0,0,0,0,0,0,0,0,0,0,1.633419,0,0,0,0,5.633267,24.52904,1.633419,0,1.633419,35.20549,90.2703,0.1366783,0,1.306735,0,26.16246
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,56.91851,56.91851,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.999848,25.99911,0,5.011009,-5.011009,29.92342,76.72657,0.1366783,5.236505,0,0,25.99911
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,54.63107,54.63107,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.567636,20.98811,0,4.568596,-4.568596,25.1077,64.37859,0.1366783,4.774183,0,0,20.98811
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,52.26984,52.26984,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.64385,16.41951,0,4.362225,-4.362225,20.50951,52.58838,0.1366783,4.558525,0,0,16.41951
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,50.22222,50.22222,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,19.49077,12.05728,0,7.341281,-7.341281,12.77112,32.7464,0.1366783,7.671639,0,0,12.05728
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,48.17459,48.17459,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.64775,4.716003,0,0.6610069,-0.6610069,12.07436,30.95983,0.1366783,0.6907521,0,0,4.716003
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.90174,46.90174,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,28.3822,4.054996,0,0.628085,-0.628085,11.4123,29.26224,0.1366783,0.6563488,0,0,4.054996
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.85948,45.85948,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,29.08007,3.426911,0,2.864016,-2.864016,8.393359,21.52139,0.1366783,2.992897,0,0,3.426911
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26231,0.5628952,0,0,0,8.393359,21.52139,0.1366783,0,0,0,0.5628952
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26231,0.5628952,0,0,0,8.393359,21.52139,0.1366783,0,0,0,0.5628952
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.19387,43.19387,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,32.26231,0.5628952,0,0.1827365,-0.1827365,8.200738,21.02749,0.1366783,0.1909597,0,0,0.5628952
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,42.40987,42.40987,1.578587,0.3611508,0,-1,0,0.3611508,0,0,1.217436,1.375295,0,0.3801587,0.3611508,0,0,32.46535,0.3801587,0,0.3801587,-0.3801587,7.800015,20,0.1366783,1.736446,0,0,0.3801587
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,41.73655,41.73655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366783,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6116575,43.05656,41.3215,0,0,0,0,0,0,0,0,0,0,0.6116575,0,0,0,0,32.88775,0,0.6116575,0,0.6116575,8.380285,21.48787,0.1366678,0,0.489326,0,0.6116575
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.609619,48.57564,40.90643,0,0,0,0,0,0,0,0,0,0,2.609619,0,0,0,0,32.2761,0.5504918,2.609619,0,2.609619,10.85599,27.83581,0.136623,0,2.087695,0,3.160111
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.007415,54.84069,42.56667,3.885597,3.885597,11.85597,0,3.335561,3.885597,103.1351,0,0,0,4.007415,0,0,7.970376,7.571857,29.66648,2.899149,11.57927,0,11.57927,21.84105,56.00258,0.1367368,4.274157,3.205932,12,6.906564
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.270889,67.84688,46.82795,4.519585,4.519585,0,-1,0,4.519585,138.7492,0,0,0,6.270889,4.757458,4.519585,0,0,18.0872,13.32049,1.513431,0,1.513431,23.27682,59.68402,0.1367109,4.971543,5.016711,0,19.59138
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.861205,67.19673,50.97855,6.303012,6.303012,0,0,0,6.303012,77.12511,0,8.881784E-16,0,4.861205,6.63475,6.303012,0,0,16.57377,14.68258,0,1.773545,-1.773545,21.40734,54.8905,0.1367109,6.933313,3.888964,0,19.54379
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.686853,73.99617,54.05922,6.151661,6.151661,0,0,0,6.151661,92.44419,8.881784E-16,0,0,5.686853,6.475433,6.151661,0,0,18.54438,12.90904,0,0.7885793,-0.7885793,20.5761,52.75912,0.1367109,6.766828,4.549483,0,18.59589
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.110143,83.31682,56.54957,3.746654,3.746654,0,0,0,3.746654,189.7731,0,0,0,7.110143,3.943847,3.746654,0,0,19.42058,12.12046,3.166296,0,3.166296,23.57991,60.46119,0.1366566,4.12132,5.688114,0,19.2306
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.628633,84.10356,58.99381,4.131765,4.131765,0,0,0,4.131765,160.431,0,0,0,6.628633,4.349226,4.131765,0,0,16.25428,14.97012,2.279406,0,2.279406,25.74235,66.00588,0.1366176,4.544942,5.302906,0,21.59876
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.083219,87.82603,60.18365,1.821174,1.821174,0,-1,0,1.821174,388.9369,0,0,0,7.083219,1.917026,1.821174,0,0,13.97488,17.02159,5.166193,0,5.166193,30.64343,78.57274,0.1365293,2.003292,5.666575,0,24.10481
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.848075,82.15737,60.34045,0,0,0,0,0,0,0,0,0,0,5.848075,0,0,0,0,8.808682,21.67116,5.848075,0,5.848075,36.1914,92.79827,0.1364294,0,4.67846,0,27.51924
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.965169,74.49629,60.54337,5.26931,5.26931,0,0,0,5.26931,75.25027,0,8.881784E-16,0,3.965169,5.546641,5.26931,0,0,2.960608,26.93443,0,1.581472,-1.581472,34.52438,88.52388,0.1364294,5.79624,3.172135,0,30.8996
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.716938,64.93497,59.29819,2.889838,2.889838,0,0,0,2.889838,59.41293,0,0,0,1.716938,3.041935,2.889838,0,0,4.717799,25.35296,0,1.324998,-1.324998,33.12771,84.94268,0.1364294,3.178822,1.37355,0,27.0699
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,56.96463,56.96463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.190018,24.02796,0,0,0,33.12771,84.94268,0.1364294,0,0,0,24.02796
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,54.68641,54.68641,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.190018,24.02796,0,1.265587,-1.265587,31.79366,81.52206,0.1364294,1.322539,0,0,24.02796
