Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,52.29752,52.29752,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.596226,22.76237,0,1.666378,-1.666378,30.03715,77.01817,0.1364294,1.741365,0,0,22.76237
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,50.24989,50.24989,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.447758,21.096,0,6.236946,-6.236946,23.46283,60.16098,0.1364294,6.517608,0,0,21.096
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,48.20226,48.20226,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,16.3777,14.85905,0,1.873295,-1.873295,21.4882,55.09785,0.1364294,1.957593,0,0,14.85905
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.87407,46.87407,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.45914,12.98575,0,0.9530715,-0.9530715,20.48358,52.52189,0.1364294,0.9959598,0,0,12.98575
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.84103,45.84103,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.5181,12.03268,0,1.234147,-1.234147,19.18267,49.18624,0.1364294,1.289684,0,0,12.03268
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.7711,44.7711,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.88938,10.79854,0,0.9180648,-0.9180648,18.21495,46.7049,0.1364294,0.9593778,0,0,10.79854
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.86719,43.86719,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.90945,9.880472,0,0.2421909,-0.2421909,17.95966,46.05031,0.1364294,0.2530895,0,0,9.880472
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.13853,43.13853,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.17855,9.638281,0,0.6524071,-0.6524071,17.27196,44.28698,0.1364294,0.6817654,0,0,9.638281
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,42.36375,42.36375,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.90345,8.985874,0,0.6939898,-0.6939898,16.54043,42.41127,0.1364294,0.7252192,0,0,8.985874
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,41.66277,41.66277,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,23.67455,8.291884,0,0.6626281,-0.6626281,15.84196,40.62032,0.1364294,0.6924463,0,0,8.291884
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1758891,41.74252,41.2477,0.4252317,0.4252317,0,0,0,0.4252317,41.36312,0,5.551115E-17,0,0.1758891,0.4476123,0.4252317,0,0,24.4108,7.629256,0,0.2717232,-0.2717232,15.55554,39.88591,0.1364294,0.4677549,0.1407113,0,7.805145
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.539496,45.20439,40.77731,0.7313628,0.7313628,0,0,0,0.7313628,210.4968,0,0,0,1.539496,0.7698556,0.7313628,0,0,24.71272,7.357533,0.76964,0,0.76964,16.28568,41.75807,0.1364163,0.804499,1.231596,0,8.897028
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.935234,54.55006,42.52055,5.557222,5.557222,0,0,0,5.557222,70.81296,0,8.881784E-16,0,3.935234,5.849708,5.557222,0,0,23.94308,8.050209,0,1.914474,-1.914474,14.26765,36.58364,0.1364163,6.112945,3.148187,0,11.98544
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.980303,66.71056,46.82795,3.596798,3.596798,0,-1,0,3.596798,166.2674,0,0,0,5.980303,3.786103,3.596798,0,0,26.07027,6.135735,2.1942,0,2.1942,16.34925,41.92107,0.1363789,3.956477,4.784242,0,12.11604
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.839292,75.22211,51.02467,4.572727,4.572727,0,0,0,4.572727,149.567,0,0,0,6.839292,4.813397,4.572727,0,0,23.87607,8.110515,2.025895,0,2.025895,18.27118,46.84909,0.1363443,5.03,5.471434,0,14.94981
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.722917,83.21053,54.16068,1.669573,1.669573,0,0,0,1.669573,462.5684,0,0,0,7.722917,1.757445,1.669573,0,0,21.85018,9.933821,5.965472,0,5.965472,23.93052,61.3602,0.1362427,1.83653,6.178334,0,17.65674
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.353065,84.63065,56.66025,1.694861,1.694861,0,0,0,1.694861,433.8447,0,0,0,7.353065,1.784064,1.694861,0,0,15.8847,15.30274,5.569,0,5.569,29.21374,74.90688,0.136148,1.864347,5.882452,0,22.65581
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.064224,81.62487,59.09527,0,0,0,0,0,0,0,0,0,0,6.064224,0,0,0,0,10.3157,20.31485,6.064224,0,6.064224,34.96677,89.65821,0.1360451,0,4.851379,0,26.37907
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.984629,82.77489,60.34045,0.5877247,0.5877247,0,-1,0,0.5877247,1018.271,1.114492,0,0,5.984629,0.6186576,0.5877247,0,0,4.251479,25.77265,4.251479,0,4.251479,39.00008,100,0.135973,0.6464972,4.787703,0,31.75728
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.213273,75.42669,60.49725,4.106969,4.106969,0,0,0,4.106969,102.5884,8.881784E-16,0,0,4.213273,4.323125,4.106969,0,0,0,29.59898,0,0.1098524,-0.1098524,38.88428,99.70309,0.135973,4.517666,3.370618,0,33.81225
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.816477,66.69248,60.65405,1.911773,1.911773,0,0,0,1.911773,95.01527,0,0,0,1.816477,2.012393,1.911773,0,0,0.1220582,29.48913,0,0.1959163,-0.1959163,38.67777,99.17357,0.135973,2.102951,1.453181,0,31.3056
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.284603,63.58644,59.40887,2.106538,2.106538,0,0,0,2.106538,60.98174,0,4.440892E-16,0,1.284603,2.217408,2.106538,0,0,0.339743,29.29321,0,0.9328049,-0.9328049,37.69451,96.65239,0.135973,2.317192,1.027683,0,30.57781
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,57.07531,57.07531,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.376193,28.3604,0,1.472437,-1.472437,36.14242,92.67269,0.135973,1.538696,0,0,28.3604
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,54.78787,54.78787,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.012233,26.88797,0,0.8020557,-0.8020557,35.29698,90.5049,0.135973,0.8381482,0,0,26.88797
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903406,26.08591,0,0,0,35.29698,90.5049,0.135973,0,0,0,26.08591
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,50.27756,50.27756,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.903406,26.08591,0,1.238026,-1.238026,33.99199,87.15877,0.135973,1.293737,0,0,26.08591
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,48.20226,48.20226,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.27899,24.84789,0,0.8154864,-0.8154864,33.13239,84.95467,0.135973,0.8521833,0,0,24.84789
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.87407,46.87407,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.185086,24.0324,0,0.4645262,-0.4645262,32.64273,83.69916,0.135973,0.4854299,0,0,24.0324
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.84103,45.84103,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.701227,23.56787,0,1.378574,-1.378574,31.18959,79.97315,0.135973,1.44061,0,0,23.56787
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,44.75265,44.75265,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.232975,22.1893,0,0.4997968,-0.4997968,30.66276,78.62231,0.135973,0.5222876,0,0,22.1893
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.81185,43.81185,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.788305,21.6895,0,0.7968158,-0.7968158,29.82284,76.46867,0.135973,0.8326724,0,0,21.6895
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.06474,43.06474,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.673656,20.89269,0,0.2036654,-0.2036654,29.60816,75.91821,0.135973,0.2128304,0,0,20.89269
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.28074,42.28074,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.899951,20.68902,0,1.86186,-1.86186,27.64559,70.88598,0.135973,1.945644,0,0,20.68902
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.56131,41.56131,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.96868,18.82716,0,0.7889625,-0.7889625,26.81395,68.75358,0.135973,0.8244659,0,0,18.82716
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.267673,41.87222,41.11858,0.569987,0.569987,0,0,0,0.569987,46.96125,0,0,0,0.267673,0.5999863,0.569987,0,0,12.84531,18.0382,0,0.3323133,-0.3323133,26.46366,67.8554,0.135973,0.6269857,0.2141384,0,18.30587
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.094757,46.7313,40.64817,2.283328,2.283328,0,0,0,2.283328,91.74138,0,4.440892E-16,0,2.094757,2.403503,2.283328,0,0,13.21455,17.70589,0,0.3087465,-0.3087465,26.13821,67.02092,0.135973,2.511661,1.675805,0,19.80064
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.567616,56.59336,42.43754,4.446808,4.446808,0,0,0,4.446808,102.7168,0,8.881784E-16,0,4.567616,4.680851,4.446808,0,0,13.5576,17.39714,0,0.1132337,-0.1132337,26.01885,66.71487,0.135973,4.891489,3.654093,0,21.96476
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.962391,66.60899,46.80028,4.348384,4.348384,0,-1,0,4.348384,137.1174,0,0,0,5.962391,4.577247,4.348384,0,0,13.68341,17.28391,1.385144,0,1.385144,27.33292,70.08426,0.1359495,4.783223,4.769913,0,23.2463
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.278544,72.88281,51.05234,3.715274,3.715274,0,0,0,3.715274,168.9928,0,0,0,6.278544,3.910815,3.715274,0,0,12.29827,18.53054,2.367729,0,2.367729,29.57914,75.8438,0.1359094,4.086802,5.022835,0,24.80908
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.293375,76.80381,54.27135,8.39539,8.39539,11.8507,0,3.334226,8.39539,74.96227,0,0,0,6.293375,0,0,3.455307,3.282541,9.930539,20.66149,9.575915,0,9.575915,38.66365,99.13737,0.136057,9.234928,5.034699,12,26.95487
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.79253,77.6314,56.76171,3.276603,3.276603,0,0,0,3.276603,176.7846,1.98885,0,0,5.79253,3.449056,3.276603,0,0,0.3546236,29.27982,0.3546236,0,0.3546236,39.00008,100,0.136051,3.604264,4.634024,0,35.07235
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.880112,76.64877,59.19673,0,0,0,0,0,0,0,4.880112,0,0,4.880112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136051,0,3.90409,0,34.47909
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.231076,75.43542,60.44191,0,0,0,-1,0,0,0,4.231076,0,0,4.231076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136051,0,3.384861,0,33.83006
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.892985,74.27507,60.59871,0,0,0,0,0,0,0,3.892985,0,0,3.892985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136051,0,3.114388,0,33.49196
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.628626,69.68375,60.75551,6.393154,6.393154,0,0,0,6.393154,41.11626,0,8.881784E-16,0,2.628626,6.729636,6.393154,0,0,0,29.59898,0,4.10101,-4.10101,34.67723,88.91581,0.136051,7.032469,2.102901,0,32.2276
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.506127,64.43769,59.51033,4.264414,4.264414,0,0,0,4.264414,35.31851,0,0,0,1.506127,4.488856,4.264414,0,0,4.556677,25.49797,0,2.982729,-2.982729,31.53316,80.8541,0.136051,4.690855,1.204902,0,27.0041
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.870821,22.51524,0,0,0,31.53316,80.8541,0.136051,0,0,0,22.51524
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,54.84321,54.84321,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.870821,22.51524,0,1.382538,-1.382538,30.07584,77.11738,0.136051,1.444752,0,0,22.51524
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,52.39898,52.39898,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.406974,21.1327,0,5.866737,-5.866737,23.89175,61.26079,0.136051,6.130741,0,0,21.1327
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.29601,50.29601,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.92557,15.26596,0,3.850252,-3.850252,19.83323,50.85434,0.136051,4.023513,0,0,15.26596
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,48.20226,48.20226,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.20363,11.41571,0,0.3371916,-0.3371916,19.4778,49.94298,0.136051,0.3523653,0,0,11.41571
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.87407,46.87407,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.57829,11.07852,0,0.05632387,-0.05632387,19.41843,49.79075,0.136051,0.05885845,0,0,11.07852
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,45.81336,45.81336,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.64087,11.0222,0,0.5034336,-0.5034336,18.88777,48.43007,0.136051,0.5260882,0,0,11.0222
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.72498,44.72498,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.20024,10.51876,0,1.037762,-1.037762,17.79387,45.62521,0.136051,1.084461,0,0,10.51876
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.76573,43.76573,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.35331,9.481002,0,1.20433,-1.20433,16.52439,42.37016,0.136051,1.258525,0,0,9.481002
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.0094,43.0094,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.69145,8.276671,0,1.998552,-1.998552,14.41773,36.96848,0.136051,2.088487,0,0,8.276671
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.20695,42.20695,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.91207,6.27812,0,0.7529007,-0.7529007,13.62411,34.93354,0.136051,0.7867813,0,0,6.27812
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.45062,41.45062,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.74862,5.525219,0,2.371998,-2.371998,11.1238,28.52251,0.136051,2.478738,0,0,5.525219
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2596118,41.71969,40.98944,0.693426,0.693426,0,0,0,0.693426,37.43901,0,0,0,0.2596118,0.7299221,0.693426,0,0,29.38417,3.153221,0,0.4703102,-0.4703102,10.62805,27.25136,0.136051,0.7627685,0.2076894,0,3.412832
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.503079,47.84015,40.51905,1.261729,1.261729,0,0,0,1.261729,198.3848,0,0,0,2.503079,1.328136,1.261729,0,0,29.90674,2.68291,1.174943,0,1.174943,11.7427,30.10943,0.1360312,1.387902,2.002463,0,5.185989
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.223663,55.31353,42.33608,3.576597,3.576597,0,0,0,3.576597,118.0917,0,0,0,4.223663,3.764839,3.576597,0,0,28.7318,3.740359,0.4588239,0,0.4588239,12.17798,31.22552,0.1360234,3.934257,3.378931,0,7.964023
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.122144,59.80272,46.74494,0,0,0,-1,0,0,0,0,0,0,4.122144,0,0,0,0,28.27297,4.153301,4.122144,0,4.122144,16.08859,41.25271,0.1359536,0,3.297715,0,8.275445
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.906141,63.80213,51.08001,0,0,0,0,0,0,0,0,0,0,3.906141,0,0,0,0,24.15083,7.863231,3.906141,0,3.906141,19.79428,50.75446,0.1358877,0,3.124913,0,11.76937
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.712605,74.40586,54.31747,3.112019,3.112019,0,0,0,3.112019,183.5659,0,0,0,5.712605,3.27581,3.112019,0,0,20.24469,11.37876,2.436796,0,2.436796,22.10603,56.68201,0.1358465,3.423221,4.570085,0,17.09136
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.171338,89.00291,56.80783,2.908574,2.908574,0,0,0,2.908574,280.9396,0,0,0,8.171338,3.061657,2.908574,0,0,17.80789,13.57187,5.109681,0,5.109681,26.9535,69.11139,0.1357603,3.199432,6.53707,0,21.74321
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.319381,87.87307,59.29819,3.354669,3.354669,0,0,0,3.354669,218.1849,0,0,0,7.319381,3.53123,3.354669,0,0,12.69821,18.17059,3.788151,0,3.788151,30.54725,78.32613,0.1356965,3.690136,5.855505,0,25.48997
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.174129,88.69178,60.49725,3.361538,3.361538,0,-1,0,3.361538,213.418,0,0,0,7.174129,3.538461,3.361538,0,0,8.910062,21.57992,3.635668,0,3.635668,33.99635,87.16995,0.1356353,3.697692,5.739303,0,28.75405
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.738391,82.04263,60.65405,0,0,0,0,0,0,0,0.4639969,0,0,5.738391,0,0,0,0,5.274394,24.85202,5.274394,0,5.274394,39.00008,100,0.1355466,0,4.590713,0,30.59041
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.939664,70.8731,60.80163,4.686979,4.686979,0,0,0,4.686979,62.7198,0,0,0,2.939664,4.933662,4.686979,0,0,0,29.59898,0,1.993998,-1.993998,36.89822,94.61063,0.1355466,5.155677,2.351731,0,32.53864
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.30411,63.75639,59.51033,0.361233,0.361233,0,0,0,0.361233,361.0162,0,0,0,1.30411,0.3802452,0.361233,0,0,2.215554,27.60498,0.9238644,0,0.9238644,37.77467,96.85795,0.1355311,0.3973563,1.043288,0,28.90909
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,57.12143,57.12143,10.00459,10.00459,11.36426,0,3.211159,10.00459,0,0,0,0,0,0,0,1.359673,1.291689,1.291689,28.43646,1.291689,0,1.291689,39.00008,100,0.1355567,11.00505,0,12,28.43646
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,54.78787,54.78787,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1355567,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,52.3713,52.3713,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1355567,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,50.27756,50.27756,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1355567,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1355567,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,46.82795,46.82795,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1355567,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,45.75802,45.75802,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1355567,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,44.66964,44.66964,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1355567,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,43.71039,43.71039,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1355567,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.93562,42.93562,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1355567,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.13316,42.13316,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1355567,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,41.34916,41.34916,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1355567,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1084002,41.16417,40.86032,1.323287,1.323287,0,0,0,1.323287,8.191732,0,0,0,0.1084002,1.392934,1.323287,0,0,23.73271,8.23954,0,1.284534,-1.284534,15.13124,38.79796,0.1355567,1.455616,0.08672014,0,8.34794
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8961123,42.92984,40.38992,0.03181692,0.03181692,0,0,0,0.03181692,2816.465,0,0,0,0.8961123,0.03349149,0.03181692,0,0,25.15997,6.955007,0.8626208,0,0.8626208,15.94959,40.8963,0.1355422,0.03499861,0.7168898,0,7.851119
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6682197,44.14325,42.23462,7.142283,7.142283,12,0,3.372,7.142283,9.355827,-8.881784E-16,0,0,0.6682197,0,0,4.857717,4.614831,24.29735,7.731365,5.283051,0,5.283051,20.96153,53.74741,0.1356448,7.856511,0.5345757,12,8.399585
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.243375,53.52839,46.71727,0.6320528,0.6320528,0,-1,0,0.6320528,354.9348,0,0,0,2.243375,0.6653188,0.6320528,0,0,19.0143,12.48611,1.578056,0,1.578056,22.45861,57.58606,0.1356183,0.6952581,1.7947,0,14.72949
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.472484,55.64197,51.10768,0,0,0,0,0,0,0,0,0,0,1.472484,0,0,0,0,17.43624,13.90636,1.472484,0,1.472484,23.85553,61.1679,0.1355935,0,1.177987,0,15.37885
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.441137,62.23696,54.37281,3.832354,3.832354,0,0,0,3.832354,63.69812,0,4.440892E-16,0,2.441137,4.034057,3.832354,0,0,15.96376,15.2316,0,1.592919,-1.592919,22.17645,56.86256,0.1355935,4.215589,1.95291,0,17.67273
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.089815,60.38459,56.91851,0,0,0,0,0,0,0,0,0,0,1.089815,0,0,0,0,17.73367,13.63868,1.089815,0,1.089815,23.21033,59.51356,0.1355752,0,0.871852,0,14.72849
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.99726,65.95833,59.35353,0.8232134,0.8232134,0,0,0,0.8232134,242.6176,0,0,0,1.99726,0.8665404,0.8232134,0,0,16.64385,14.61951,1.13072,0,1.13072,24.28303,62.26405,0.1355563,0.9055347,1.597808,0,16.61677
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.925009,66.95457,60.54337,0,0,0,-1,0,0,0,0,0,0,1.925009,0,0,0,0,15.51313,15.63716,1.925009,0,1.925009,26.10925,66.94667,0.135524,0,1.540007,0,17.56217
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.31278,65.01244,60.70017,0.4533779,0.4533779,0,0,0,0.4533779,289.5554,0,0,0,1.31278,0.4772398,0.4533779,0,0,13.58812,17.36967,0.8355401,0,0.8355401,26.90192,68.97913,0.13551,0.4987157,1.050224,0,18.68245
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.552903,65.9936,60.85697,5.101454,5.101454,0,0,0,5.101454,30.44041,0,0,0,1.552903,5.369952,5.101454,0,0,12.75258,18.12165,0,3.817048,-3.817048,22.87839,58.66243,0.13551,5.611599,1.242323,0,19.67456
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9420918,62.59908,59.55645,3.711027,3.711027,0,0,0,3.711027,25.38629,0,0,0,0.9420918,3.906344,3.711027,0,0,16.99375,14.30461,0,2.964252,-2.964252,19.7538,50.65066,0.13551,4.082129,0.7536735,0,15.2467
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.28736,11.34035,0,0,0,19.7538,50.65066,0.13551,0,0,0,11.34035
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,54.78787,54.78787,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.28736,11.34035,0,1.960323,-1.960323,17.68744,45.35231,0.13551,2.048538,0,0,11.34035
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,52.35286,52.35286,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.4655,9.38003,0,8.8,-8.8,8.411421,21.5677,0.13551,10.26722,0,0,9.38003
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,50.24989,50.24989,5.866168,0.5510283,0,-1,0,0.5510283,0,0,5.315139,5.901756,0,0.5800297,0.5510283,0,0,32.24327,0.5800297,0,0.5800297,-0.5800297,7.800015,20,0.13551,6.452784,0,0,0.5800297
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,48.14692,48.14692,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,46.80028,46.80028,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,45.73035,45.73035,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,44.62352,44.62352,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,43.65505,43.65505,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.88027,42.88027,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.05016,42.05016,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13551,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.2477,41.2477,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356298,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1471505,41.1621,40.74963,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.1234,1.776357E-15,0,0,0.1471505,0,0,8.8,8.36,24.52775,7.524,8.507151,0,8.507151,23.8016,61.02962,0.1357248,1.14608,0.1177204,12,7.671151
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.146615,43.52296,40.26078,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.74633,0,0,0,1.146615,0,0,8.098913,7.693967,16.0206,15.18044,8.840582,0,8.840582,32.18851,82.53448,0.1358681,3.629956,0.9172918,12,16.32705
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.818934,47.4586,42.15162,0.02626094,0.02626094,0,0,0,0.02626094,6926.386,0,0,0,1.818934,0.0276431,0.02626094,0,0,7.180021,23.13696,1.791291,0,1.791291,33.88788,86.89182,0.135838,0.02888704,1.455147,0,24.95589
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.7981,58.63416,46.69882,3.775783,3.775783,0,-1,0,3.775783,100.5911,0,0,0,3.7981,3.974508,3.775783,0,0,5.38873,24.74912,0,0.1764078,-0.1764078,33.70193,86.41503,0.135838,4.153361,3.03848,0,28.54722
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.782401,67.04574,51.10768,4.962693,4.962693,0,0,0,4.962693,96.36707,0,0,0,4.782401,5.223887,4.962693,0,0,5.584738,24.57271,0,0.4414857,-0.4414857,33.23656,85.22179,0.135838,5.458962,3.825921,0,29.35511
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.058592,71.82507,54.37281,0,0,0,0,0,0,0,0,0,0,5.058592,0,0,0,0,6.075278,24.13123,5.058592,0,5.058592,38.03556,97.52689,0.1357534,0,4.046874,0,29.18982
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.296122,84.68406,56.91851,0,0,0,0,0,0,0,6.279435,0,0,7.296122,0,0,0,0,1.016686,28.68396,1.016686,0,1.016686,39.00008,100,0.1357363,0,5.836897,0,35.98008
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.767982,80.61542,59.35353,6.590313,6.590313,0,0,0,6.590313,87.52211,0,8.881784E-16,0,5.767982,6.937172,6.590313,0,0,0,29.59898,0,1.169191,-1.169191,37.76764,96.83992,0.1357363,7.249345,4.614385,0,35.36696
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.718402,69.84251,60.59871,2.25536,2.25536,0,-1,0,2.25536,120.5307,0,0,0,2.718402,2.374063,2.25536,0,0,1.299101,28.42979,0.3443387,0,0.3443387,38.09431,97.67753,0.1357306,2.480896,2.174721,0,31.14819
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.190591,71.75768,60.75551,0,0,0,0,0,0,0,2.235829,0,0,3.190591,0,0,0,0,0.9547619,28.73969,0.9547619,0,0.9547619,39.00008,100,0.1357146,0,2.552473,0,31.93028
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.151249,68.07964,60.85697,0,0,0,0,0,0,0,2.151249,0,0,2.151249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357146,0,1.721,0,31.75023
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.598487,64.85679,59.61179,1.958855,1.958855,0,0,0,1.958855,81.60312,0,0,0,1.598487,2.061952,1.958855,0,0,0,29.59898,0,0.4634658,-0.4634658,38.51154,98.74734,0.1357146,2.15474,1.278789,0,31.19746
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,57.12143,57.12143,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.514962,29.13551,0,2.83531,-2.83531,35.52287,91.08408,0.1357146,2.962898,0,0,29.13551
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,54.78787,54.78787,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.665306,26.3002,0,8.527081,-8.527081,26.53453,68.03712,0.1357146,8.910799,0,0,26.3002
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,52.35286,52.35286,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.13984,17.77312,0,1.640377,-1.640377,24.80542,63.60352,0.1357146,1.714194,0,0,17.77312
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.96248,16.13275,0,0,0,24.80542,63.60352,0.1357146,0,0,0,16.13275
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.11925,48.11925,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.96248,16.13275,0,1.552379,-1.552379,23.16907,59.40776,0.1357146,1.622236,0,0,16.13275
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,46.74494,46.74494,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.68735,14.58037,0,0.8021557,-0.8021557,22.32352,57.23969,0.1357146,0.8382527,0,0,14.58037
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,45.65656,45.65656,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.57863,13.77821,0,0.7088507,-0.7088507,21.57633,55.32381,0.1357146,0.7407489,0,0,13.77821
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,44.56818,44.56818,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.36624,13.06936,0,1.154617,-1.154617,20.35926,52.20312,0.1357146,1.206575,0,0,13.06936
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.58126,43.58126,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.64915,11.91474,0,0.9398417,-0.9398417,19.36858,49.66292,0.1357146,0.9821346,0,0,11.91474
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.80648,42.80648,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.69342,10.9749,0,0.5204828,-0.5204828,18.81994,48.25616,0.1357146,0.5439045,0,0,10.9749
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.27173,10.45442,0,0,0,18.81994,48.25616,0.1357146,0,0,0,10.45442
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.1647,41.1647,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.27173,10.45442,0,1.150062,-1.150062,17.60767,45.14778,0.1357146,1.201815,0,0,10.45442
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6921759,42.60606,40.64817,0.2361424,0.2361424,0,0,0,0.2361424,293.118,0,0,0,0.6921759,0.248571,0.2361424,0,0,22.54958,9.304357,0.443605,0,0.443605,18.02851,46.22686,0.1357072,0.2597567,0.5537407,0,9.996532
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.949843,48.8435,40.15932,2.592127,2.592127,0,0,0,2.592127,113.8001,0,0,0,2.949843,2.728555,2.592127,0,0,22.10597,9.703601,0.221288,0,0.221288,18.23844,46.76514,0.1357035,2.85134,2.359874,0,12.65344
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.1252,58.09692,42.05016,3.265903,3.265903,0,0,0,3.265903,156.9305,0,0,0,5.1252,3.437793,3.265903,0,0,21.88469,9.902761,1.687407,0,1.687407,19.83926,50.86979,0.1356753,3.592494,4.10016,0,15.02796
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.191851,71.37354,46.64348,4.453088,4.453088,0,-1,0,4.453088,161.5026,0,0,0,7.191851,4.687461,4.453088,0,0,20.19728,11.42143,2.50439,0,2.50439,22.21513,56.96176,0.1356335,4.898396,5.753481,0,18.61328
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.122946,76.56419,51.10768,0,0,0,0,0,0,0,0,0,0,7.122946,0,0,0,0,17.69289,13.67538,7.122946,0,7.122946,28.97255,74.28844,0.1355146,0,5.698357,0,20.79832
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.17923,85.8428,54.42815,7.262171,7.262171,0,0,0,7.262171,112.6279,0,0,0,8.17923,7.644391,7.262171,0,0,10.56994,20.08603,0.5348391,0,0.5348391,29.47994,75.58945,0.1355057,7.988388,6.543384,0,28.26526
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.253304,89.65691,56.96463,1.313102,1.313102,0,0,0,1.313102,628.5347,0,0,0,8.253304,1.382213,1.313102,0,0,10.0351,20.56738,6.871091,0,6.871091,35.99843,92.30349,0.1353913,1.444413,6.602643,0,28.82069
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.681923,89.89803,59.40887,4.583055,4.583055,0,0,0,4.583055,167.6158,0,0,0,7.681923,4.824268,4.583055,0,0,3.164012,26.75137,2.857655,0,2.857655,38.70944,99.25478,0.1353437,5.04136,6.145538,0,34.43329
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.077893,83.51572,60.59871,5.952641,5.952641,0,-1,0,5.952641,102.1041,0,0,0,6.077893,6.265938,5.952641,0,0,0.3063575,29.32326,0,0.1880455,-0.1880455,38.51122,98.74653,0.1353437,6.547905,4.862314,0,35.40115
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.285161,80.17087,60.75551,2.918502,2.918502,0,0,0,2.918502,181.0916,1.697757,0,0,5.285161,3.072108,2.918502,0,0,0.5152969,29.13521,0.5152969,0,0.5152969,39.00008,100,0.1353352,3.210352,4.228129,0,34.42037
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.822854,74.34976,60.91231,2.764473,2.764473,0,0,0,2.764473,138.2851,0.9128818,0,0,3.822854,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1353352,3.04092,3.058283,0,33.42183
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.488622,64.48345,59.61179,9.580847,9.580847,8.166656,0,2.402164,9.580847,15.53748,0,0,0,1.488622,1.488622,1.414191,0,0,0,29.59898,0,0,0,39.00008,100,0.1353352,10.53893,1.190898,12,31.0876
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,57.12143,57.12143,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1353352,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,54.78787,54.78787,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1353352,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,52.32518,52.32518,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1353352,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1353352,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.07313,48.07313,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1353352,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,46.67115,46.67115,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1353352,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.60122,45.60122,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1353352,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,44.48517,44.48517,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1353352,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,43.50747,43.50747,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1353352,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,42.6958,42.6958,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1353352,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.86568,41.86568,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1353352,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.03556,41.03556,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1353352,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5326354,42.0201,40.51905,1.161503,1.161503,0,0,0,1.161503,45.85743,0,0,0,0.5326354,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6899992,-0.6899992,12.81493,32.85872,0.1353352,1.277653,0.4261083,0,5.980196
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.171284,46.31885,40.0302,0,0,0,0,0,0,0,0,0,0,2.171284,0,0,0,0,27.60157,4.757562,2.171284,0,2.171284,14.87479,38.1404,0.1352991,0,1.737027,0,6.928846
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.689263,49.8924,41.92102,0.7985577,0.7985577,0,0,0,0.7985577,336.7651,0,0,0,2.689263,0.8405871,0.7985577,0,0,25.43029,6.711718,1.848676,0,1.848676,16.6286,42.63734,0.1352684,0.8784135,2.151411,0,9.400981
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.197859,56.46241,46.56047,0,0,0,-1,0,0,0,0,0,0,3.197859,0,0,0,0,23.58161,8.375526,3.197859,0,3.197859,19.66235,50.41618,0.1352153,0,2.558287,0,11.57339
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.42903,65.66875,51.05234,3.663656,3.663656,0,0,0,3.663656,120.891,0,0,0,4.42903,3.85648,3.663656,0,0,20.38375,11.2536,0.5725508,0,0.5725508,20.20552,51.80892,0.1352058,4.030021,3.543224,0,15.68263
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.072233,64.42271,54.37281,4.909774,4.909774,0,0,0,4.909774,62.57383,0,0,0,3.072233,5.168183,4.909774,0,0,19.8112,11.7689,0,2.09595,-2.09595,17.99619,46.144,0.1352058,5.400751,2.457787,0,14.84113
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.040139,67.05058,56.91851,0,0,0,0,0,0,0,0,0,0,3.040139,0,0,0,0,22.14004,9.672946,3.040139,0,3.040139,20.88033,53.53918,0.1351553,0,2.432111,0,12.71308
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.122147,70.0409,59.40887,2.252737,2.252737,0,0,0,2.252737,138.5935,0,0,0,3.122147,2.371302,2.252737,0,0,19.0999,12.40907,0.7508445,0,0.7508445,21.59264,55.36563,0.1351429,2.478011,2.497717,0,15.53122
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.929257,74.41711,60.59871,3.750614,3.750614,0,-1,0,3.750614,104.763,0,0,0,3.929257,3.948015,3.750614,0,0,18.34905,13.08483,0,0.01875839,-0.01875839,21.57286,55.31493,0.1351429,4.125676,3.143405,0,17.01409
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.646827,73.49287,60.75551,1.373109,1.373109,0,0,0,1.373109,265.5891,0,0,0,3.646827,1.445378,1.373109,0,0,18.3699,13.06607,2.201449,0,2.201449,23.66134,60.66999,0.1351064,1.51042,2.917461,0,16.7129
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.515659,65.92323,60.91231,0,0,0,0,0,0,0,0,0,0,1.515659,0,0,0,0,16.16845,15.04738,1.515659,0,1.515659,25.09922,64.35686,0.1350813,0,1.212527,0,16.56304
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.460028,61.02603,59.55645,0,0,0,0,0,0,0,0,0,0,0.460028,0,0,0,0,14.65279,16.41147,0.460028,0,0.460028,25.53564,65.47588,0.1350737,0,0.3680224,0,16.8715
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.07531,57.07531,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,14.19276,16.82549,0,6.51934,-6.51934,18.66366,47.85543,0.1350737,6.81271,0,0,16.82549
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,54.73253,54.73253,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,21.43647,10.30616,0,6.964035,-6.964035,11.32292,29.03307,0.1350737,7.277416,0,0,10.30616
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17429,3.34212,0,0,0,11.32292,29.03307,0.1350737,0,0,0,3.34212
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17429,3.34212,0,0,0,11.32292,29.03307,0.1350737,0,0,0,3.34212
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.04546,48.04546,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,29.17429,3.34212,0,1.768853,-1.768853,9.458385,24.25222,0.1350737,1.848451,0,0,3.34212
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,46.64348,46.64348,1.583245,1.494604,0,-1,0,1.494604,0,0,0.08864108,0.2469656,0,1.573267,1.494604,0,0,31.13968,1.573267,0,1.573267,-1.573267,7.800015,20,0.1350737,1.74157,0,0,1.573267
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,45.5551,45.5551,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350737,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,44.43905,44.43905,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350737,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,43.42446,43.42446,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350737,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,42.62201,42.62201,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350737,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.79189,41.79189,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350737,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.9341,40.9341,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351603,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2479159,41.08449,40.38992,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.42002,1.776357E-15,0,0,0.2479159,0,0,8.8,8.36,24.52775,7.524,8.607916,0,8.607916,23.89719,61.27473,0.1352573,1.273143,0.1983327,12,7.771916
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.254523,43.44072,39.8734,1.202587,1.202587,10.00259,0,2.866655,1.202587,104.3187,0,0,0,1.254523,0,0,8.8,8.36,15.91984,15.27112,9.614523,0,9.614523,33.01833,84.66222,0.1353389,1.322846,1.003618,12,16.52565
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.37548,48.78239,41.79189,3.985796,3.985796,0,0,0,3.985796,59.59864,0,0,0,2.37548,4.195575,3.985796,0,0,6.305315,23.92419,0,1.820095,-1.820095,31.09978,79.74287,0.1353389,4.384376,1.900384,0,26.29967
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.989477,58.99942,46.43134,1.214936,1.214936,0,-1,0,1.214936,328.3692,0,0,0,3.989477,1.27888,1.214936,0,0,8.327641,22.1041,2.710597,0,2.710597,33.67128,86.33644,0.1352941,1.33643,3.191581,0,26.09358
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.43118,65.61492,50.997,4.790494,4.790494,0,0,0,4.790494,92.49943,0,0,0,4.43118,5.042625,4.790494,0,0,5.617045,24.54364,0,0.6114458,-0.6114458,33.02676,84.68383,0.1352941,5.269543,3.544944,0,28.97482
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.388354,73.08009,54.31747,4.494374,4.494374,0,0,0,4.494374,119.8911,0,0,0,5.388354,4.73092,4.494374,0,0,6.29643,23.93219,0.6574332,0,0.6574332,33.65046,86.28305,0.1352833,4.943812,4.310683,0,29.32055
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.117311,71.04211,56.91851,0,0,0,0,0,0,0,0,0,0,4.117311,0,0,0,0,5.638997,24.52388,4.117311,0,4.117311,37.55648,96.29848,0.1352153,0,3.293849,0,28.64119
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.104867,77.76424,59.35353,5.368828,5.368828,0,0,0,5.368828,95.08346,0,0,0,5.104867,5.651398,5.368828,0,0,1.521686,28.22946,0,0.5465307,-0.5465307,36.98038,94.82131,0.1352153,5.905711,4.083894,0,33.33433
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.431978,76.42093,60.59871,4.418384,4.418384,0,-1,0,4.418384,100.3077,0,0,0,4.431978,4.65093,4.418384,0,0,2.128942,27.68293,0,0.2189523,-0.2189523,36.74959,94.22953,0.1352153,4.860222,3.545583,0,32.11491
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.03368,79.03033,60.70017,4.027567,4.027567,0,0,0,4.027567,124.9807,0,0,0,5.03368,4.239544,4.027567,0,0,2.372223,27.46398,0.7941359,0,0.7941359,37.50297,96.16128,0.1352021,4.430324,4.026944,0,32.49766
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.908524,74.62363,60.85697,0,0,0,0,0,0,0,2.330437,0,0,3.908524,0,0,0,0,1.578087,28.1787,1.578087,0,1.578087,39.00008,100,0.1351761,0,3.126819,0,32.08722
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9387354,62.588,59.55645,0,0,0,0,0,0,0,0.9387354,0,0,0.9387354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351761,0,0.7509883,0,30.53771
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,57.01997,57.01997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351761,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.68641,54.68641,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1351761,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,52.24218,52.24218,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1351761,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.12076,50.12076,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1351761,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.96245,47.96245,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1351761,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,46.54202,46.54202,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1351761,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,45.44442,45.44442,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1351761,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,44.33759,44.33759,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1351761,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,43.323,43.323,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1351761,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,42.52055,42.52055,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1351761,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.66277,41.66277,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1351761,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.80497,40.80497,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1351761,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6465077,42.05548,40.23312,0.9231357,0.9231357,0,0,0,0.9231357,70.03387,0,0,0,0.6465077,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3252141,-0.3252141,18.90391,48.47145,0.1351761,1.015449,0.5172061,0,11.5058
