Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.729993,47.69383,39.71659,2.555095,2.555095,0,0,0,2.555095,106.8451,0,0,0,2.729993,2.689574,2.555095,0,0,21.18323,10.53407,0.04041903,0,0.04041903,18.94225,48.56977,0.1351754,2.810605,2.183994,0,13.26407
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.962384,57.09426,41.66277,4.120372,4.120372,0,0,0,4.120372,120.4353,0,0,0,4.962384,4.337234,4.120372,0,0,21.14281,10.57045,0.6251497,0,0.6251497,19.53532,50.09046,0.1351651,4.532409,3.969907,0,15.53284
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.770783,69.28915,46.35755,4.456412,4.456412,0,-1,0,4.456412,151.9335,0,0,0,6.770783,4.69096,4.456412,0,0,20.51766,11.13309,2.079823,0,2.079823,21.50841,55.14967,0.1351308,4.902053,5.416626,0,17.90387
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.302529,77.16874,50.95088,4.669998,4.669998,0,0,0,4.669998,156.3712,0,0,0,7.302529,4.915787,4.669998,0,0,18.43783,13.00493,2.386743,0,2.386743,23.77267,60.95546,0.1350915,5.136997,5.842024,0,20.30746
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.241323,86.01394,54.31747,1.813697,1.813697,0,0,0,1.813697,454.3937,0,0,0,8.241323,1.909154,1.813697,0,0,16.05109,15.153,6.332169,0,6.332169,29.7799,76.35856,0.1349872,1.995066,6.593059,0,23.39432
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.048345,88.42481,56.86317,3.120199,3.120199,0,0,0,3.120199,257.9433,0,0,0,8.048345,3.28442,3.120199,0,0,9.718923,20.85195,4.763924,0,4.763924,34.29935,87.94688,0.1349088,3.432219,6.438675,0,28.90029
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.529112,84.0821,59.35353,0,0,0,0,0,0,0,1.574113,0,0,6.529112,0,0,0,0,4.954999,25.13948,4.954999,0,4.954999,39.00008,100,0.1348274,0,5.22329,0,31.66859
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.362846,80.25723,60.54337,5.668345,5.668345,0,-1,0,5.668345,94.61043,0,0,0,5.362846,5.96668,5.668345,0,0,0,29.59898,0,0.6038336,-0.6038336,38.36358,98.36796,0.1348274,6.23518,4.290277,0,34.96182
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.184966,79.67484,60.70017,0.9137955,0.9137955,0,0,0,0.9137955,567.4099,3.55215,0,0,5.184966,0.96189,0.9137955,0,0,0.6709262,28.99514,0.6709262,0,0.6709262,39.00008,100,0.1348164,1.005175,4.147973,0,34.18011
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.654452,73.57323,60.80163,2.957552,2.957552,0,0,0,2.957552,123.5634,0.5412388,0,0,3.654452,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1348164,3.253307,2.923561,0,33.25343
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.622703,64.83393,59.51033,5.946273,5.946273,0,0,0,5.946273,27.28941,0,0,0,1.622703,6.259234,5.946273,0,0,0,29.59898,0,4.636532,-4.636532,34.11274,87.4684,0.1348164,6.5409,1.298162,0,31.22168
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,56.96463,56.96463,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.151702,24.96245,0,6.696793,-6.696793,27.05371,69.36834,0.1348164,6.998148,0,0,24.96245
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,54.58495,54.58495,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.59258,18.26565,0,8.175974,-8.175974,18.43547,47.27035,0.1348164,8.543892,0,0,18.26565
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,52.16838,52.16838,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.677,10.08968,0,2.702224,-2.702224,15.58708,39.96679,0.1348164,2.823824,0,0,10.08968
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67947,7.387456,0,0,0,15.58708,39.96679,0.1348164,0,0,0,7.387456
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67947,7.387456,0,0,0,15.58708,39.96679,0.1348164,0,0,0,7.387456
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.45901,46.45901,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.67947,7.387456,0,0.9362361,-0.9362361,14.6002,37.43633,0.1348164,0.9783668,0,0,7.387456
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,45.37063,45.37063,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.71973,6.45122,0,0.7400019,-0.7400019,13.82017,35.43626,0.1348164,0.7733019,0,0,6.45122
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.22691,44.22691,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.54196,5.711218,0,0.8642877,-0.8642877,12.90913,33.10027,0.1348164,0.9031806,0,0,5.711218
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,43.22154,43.22154,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.50228,4.846931,0,0.6628596,-0.6628596,12.21041,31.30869,0.1348164,0.6926883,0,0,4.846931
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,42.40987,42.40987,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.23879,4.184071,0,0.7564802,-0.7564802,11.41301,29.26408,0.1348164,0.7905219,0,0,4.184071
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,41.53363,41.53363,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.07932,3.42759,0,1.845444,-1.845444,9.467744,24.27622,0.1348164,1.928489,0,0,3.42759
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.64817,40.64817,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.12981,1.582146,0,0.7820762,-0.7820762,8.643363,22.16243,0.1348164,0.8172696,0,0,1.582146
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2030122,40.625,40.05787,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.84529,1.776357E-15,0,0,0.2030122,0,0,8.8,8.36,31.99879,0.8000699,8.563012,0,8.563012,16.76695,42.99209,0.1349132,1.251386,0.1624098,12,1.003082
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8863979,42.00219,39.50446,4.082791,4.082791,11.66149,0,3.286358,4.082791,21.71059,0,0,0,0.8863979,0,0,7.578702,7.199767,23.43577,8.506781,8.086164,0,8.086164,24.43816,62.66182,0.1350683,4.49107,0.7091183,12,9.393179
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6688253,43.37941,41.47829,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.70284,0,0,0,0.6688253,0,0,8.285798,7.871509,15.34961,15.78433,8.540334,0,8.540334,32.54023,83.43633,0.1352244,3.734018,0.5350602,12,16.45315
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.661497,54.3536,46.22842,5.31524,5.31524,0,-1,0,5.31524,50.07295,0,0,0,2.661497,5.594989,5.31524,0,0,6.809276,23.47063,0,2.933492,-2.933492,29.44806,75.50769,0.1352244,5.846764,2.129198,0,26.13213
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.847559,56.59378,50.86787,1.52454,1.52454,0,0,0,1.52454,121.188,0,0,0,1.847559,1.604779,1.52454,0,0,10.06871,20.53714,0.2427804,0,0.2427804,29.67838,76.09826,0.1352205,1.676994,1.478047,0,22.3847
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.384948,58.62316,54.27135,0,0,0,0,0,0,0,0,0,0,1.384948,0,0,0,0,9.825932,20.75564,1.384948,0,1.384948,30.99226,79.46717,0.1351977,0,1.107958,0,22.14059
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.680278,73.17121,56.86317,5.486689,5.486689,0,0,0,5.486689,85.30242,8.881784E-16,0,0,4.680278,5.775462,5.486689,0,0,8.440984,22.00209,0,1.095183,-1.095183,29.83783,76.50711,0.1351977,6.035357,3.744223,0,26.68237
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.996121,81.63122,59.35353,1.184263,1.184263,0,0,0,1.184263,506.3168,0,0,0,5.996121,1.246592,1.184263,0,0,9.657854,20.90691,4.749529,0,4.749529,34.34363,88.06042,0.1351199,1.302689,4.796897,0,26.90303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.945253,74.41813,60.54337,5.256404,5.256404,0,-1,0,5.256404,75.05613,0,0,0,3.945253,5.533057,5.256404,0,0,4.908325,25.18149,0,1.587804,-1.587804,32.66994,83.76891,0.1351199,5.782044,3.156202,0,29.12674
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.013201,74.86055,60.70017,10.31983,10.31983,12,0,3.372,10.31983,38.88826,0,0,0,4.013201,0,0,1.680171,1.596162,6.672552,23.59368,5.609364,0,5.609364,37.99145,97.41378,0.1352151,11.35181,3.210561,12,27.60688
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.925775,70.82176,60.80163,4.493115,4.493115,0,0,0,4.493115,65.11684,0,0,0,2.925775,4.729595,4.493115,0,0,1.063188,28.64211,0,1.80382,-1.80382,36.09006,92.53842,0.1352151,4.942427,2.34062,0,31.56788
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.401596,64.08433,59.51033,5.896222,5.896222,0,0,0,5.896222,23.77109,0,8.881784E-16,0,1.401596,6.206549,5.896222,0,0,3.067432,26.83829,0,4.804953,-4.804953,31.02519,79.55161,0.1352151,6.485844,1.121277,0,28.23989
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,56.91851,56.91851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.406269,22.03334,0,0,0,31.02519,79.55161,0.1352151,0,0,0,22.03334
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,54.52961,54.52961,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,8.406269,22.03334,0,2.930334,-2.930334,27.93635,71.63152,0.1352151,3.062199,0,0,22.03334
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,52.11304,52.11304,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,11.6622,19.103,0,6.739842,-6.739842,20.83193,53.4151,0.1352151,7.043136,0,0,19.103
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.96396,49.96396,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.15091,12.36316,0,0.3684995,-0.3684995,20.4435,52.41912,0.1352151,0.3850819,0,0,12.36316
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,47.80565,47.80565,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.56035,11.99466,0,1.302665,-1.302665,19.07037,48.89828,0.1352151,1.361285,0,0,11.99466
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,46.38522,46.38522,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.00776,10.692,0,0.3702915,-0.3702915,18.68005,47.89746,0.1352151,0.3869546,0,0,10.692
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.41919,10.3217,0,0,0,18.68005,47.89746,0.1352151,0,0,0,10.3217
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.12545,44.12545,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,21.41919,10.3217,0,1.463762,-1.463762,17.13711,43.94121,0.1352151,1.529631,0,0,10.3217
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.09241,43.09241,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.0456,8.857942,0,0.4390959,-0.4390959,16.67426,42.75442,0.1352151,0.4588552,0,0,8.857942
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.23462,42.23462,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.53348,8.418846,0,0.2057084,-0.2057084,16.45742,42.19843,0.1352151,0.2149653,0,0,8.418846
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,41.34916,41.34916,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,23.76204,8.213138,0,2.194105,-2.194105,14.14463,36.26822,0.1352151,2.29284,0,0,8.213138
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,40.44526,40.44526,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,26.19994,6.019032,0,0.5827662,-0.5827662,13.53034,34.69312,0.1352151,0.6089907,0,0,6.019032
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7326564,41.90903,39.84573,0.5097705,0.5097705,0,0,0,0.5097705,143.7228,0,0,0,0.7326564,0.5366005,0.5097705,0,0,26.84746,5.436266,0.1960559,0,0.1960559,13.71634,35.17002,0.1352119,0.5607476,0.5861251,0,6.168922
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.864477,44.61537,39.27386,3.050033,3.050033,0,0,0,3.050033,61.12975,0,0,0,1.864477,3.210561,3.050033,0,0,26.6514,5.612716,0,1.346083,-1.346083,12.29744,31.53184,0.1352119,3.355036,1.491582,0,7.477193
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.978599,47.03234,41.27538,4.864659,4.864659,12,0,3.372,4.864659,40.67292,0,0,0,1.978599,0,0,7.135341,6.778574,28.14705,4.266633,8.757173,0,8.757173,20.60522,52.83381,0.1353749,5.351125,1.582879,12,6.245232
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.899898,58.32903,46.09929,4.288018,4.288018,0,-1,0,4.288018,90.94874,0,0,0,3.899898,4.513703,4.288018,0,0,19.38988,12.14809,0,0.6138048,-0.6138048,19.95822,51.17482,0.1353749,4.716819,3.119918,0,16.04799
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.561914,69.71767,50.82175,1.582898,1.582898,0,0,0,1.582898,351.3755,0,0,0,5.561914,1.666208,1.582898,0,0,20.07188,11.53428,3.895706,0,3.895706,23.65401,60.65118,0.1353111,1.741188,4.449532,0,17.0962
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.044694,80.14538,54.27135,2.834916,2.834916,0,0,0,2.834916,248.4975,0,0,0,7.044694,2.984122,2.834916,0,0,16.17618,15.04042,4.060573,0,4.060573,27.50621,70.52859,0.1352446,3.118407,5.635755,0,22.08511
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.883365,82.6393,56.86317,0.5268732,0.5268732,0,0,0,0.5268732,1306.456,0,0,0,6.883365,0.5546033,0.5268732,0,0,12.1156,18.69493,6.328762,0,6.328762,33.5102,85.92341,0.1351411,0.5795605,5.506692,0,25.5783
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.40303,79.02839,59.35353,1.427803,1.427803,0,0,0,1.427803,378.4156,0,0,0,5.40303,1.502951,1.427803,0,0,5.786842,24.39082,3.900079,0,3.900079,37.21014,95.41042,0.1350775,1.570583,4.322424,0,29.79385
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.760842,82.01019,60.54337,0.6834731,0.6834731,0,-1,0,0.6834731,842.8777,3.154633,0,0,5.760842,0.7194453,0.6834731,0,0,1.886763,27.90089,1.886763,0,1.886763,39.00008,100,0.1350467,0.7518203,4.608674,0,33.66173
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.924223,74.51047,60.70017,1.740006,1.740006,0,0,0,1.740006,225.5293,2.092638,0,0,3.924223,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1350467,1.914006,3.139378,0,33.5232
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.134013,71.59589,60.80163,0.6312877,0.6312877,0,0,0,0.6312877,496.4478,2.4695,0,0,3.134013,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1350467,0.6944165,2.507211,0,32.73299
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.110818,63.11073,59.51033,2.212204,2.212204,0,0,0,2.212204,50.21318,0,4.440892E-16,0,1.110818,2.328636,2.212204,0,0,0,29.59898,0,1.217818,-1.217818,37.71638,96.70849,0.1350467,2.433425,0.8886546,0,30.7098
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,56.86317,56.86317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353131,28.38116,0,0,0,37.71638,96.70849,0.1350467,0,0,0,28.38116
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,54.47427,54.47427,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.353131,28.38116,0,4.609323,-4.609323,32.85773,84.25043,0.1350467,4.816742,0,0,28.38116
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.474601,23.77184,0,0,0,32.85773,84.25043,0.1350467,0,0,0,23.77184
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,49.88095,49.88095,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.474601,23.77184,0,8.8,-8.8,23.58172,60.46582,0.1350467,12.00023,0,0,23.77184
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,47.73186,47.73186,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.25238,14.97184,0,0.2503212,-0.2503212,23.31786,59.78926,0.1350467,0.2615856,0,0,14.97184
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,46.28376,46.28376,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.53051,14.72152,0,1.473839,-1.473839,21.76429,55.80577,0.1350467,1.540162,0,0,14.72152
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.14004,45.14004,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.16811,13.24768,0,1.839102,-1.839102,19.82571,50.83505,0.1350467,1.921862,0,0,13.24768
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99632,43.99632,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.21156,11.40858,0,0.9600351,-0.9600351,18.81374,48.24027,0.1350467,1.003237,0,0,11.40858
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.93562,42.93562,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.27826,10.44854,0,2.4423,-2.4423,16.23933,41.63924,0.1350467,2.552203,0,0,10.44854
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.07782,42.07782,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.99193,8.006241,0,1.267813,-1.267813,14.90294,38.21259,0.1350467,1.324865,0,0,8.006241
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.19236,41.19236,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.40061,6.738427,0,2.202208,-2.202208,12.58161,32.26048,0.1350467,2.301307,0,0,6.738427
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.26078,40.26078,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.84751,4.536219,0,0.05168674,-0.05168674,12.52713,32.12078,0.1350467,0.05401264,0,0,4.536219
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5295601,41.11753,39.63359,1.149842,1.149842,0,0,0,1.149842,46.05504,0,0,0,0.5295601,1.21036,1.149842,0,0,27.90494,4.484532,0,0.6807998,-0.6807998,11.8095,30.28071,0.1350467,1.264826,0.4236481,0,5.014092
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.024518,47.92186,39.07095,0,0,0,0,0,0,0,0,0,0,3.024518,0,0,0,0,28.66138,3.803733,3.024518,0,3.024518,14.67881,37.6379,0.1349974,0,2.419615,0,6.82825
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.096566,56.92108,41.0909,4.568924,4.568924,0,0,0,4.568924,111.5485,0,0,0,5.096566,4.809393,4.568924,0,0,25.63687,6.525799,0.287172,0,0.287172,14.95125,38.33645,0.1349927,5.025816,4.077252,0,11.62236
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.510347,67.78146,45.97016,4.478733,4.478733,0,-1,0,4.478733,145.3614,0,0,0,6.510347,4.714455,4.478733,0,0,25.34969,6.784254,1.795891,0,1.795891,16.65498,42.70499,0.1349635,4.926606,5.208277,0,13.2946
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.885008,75.07027,50.73874,7.384453,7.384453,0,0,0,7.384453,93.23654,8.881784E-16,0,0,6.885008,7.773108,7.384453,0,0,23.5538,8.400556,0,0.8881,-0.8881,15.71884,40.30463,0.1349635,8.122898,5.508007,0,15.28556
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.622037,82.86384,54.27135,6.702667,6.702667,0,0,0,6.702667,113.7165,0,0,0,7.622037,7.055439,6.702667,0,0,24.54058,7.512456,0.5665974,0,0.5665974,16.25636,41.68289,0.1349542,7.372934,6.09763,0,15.13449
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.810899,82.30042,56.86317,0,0,0,0,0,0,0,0,0,0,6.810899,0,0,0,0,23.97398,8.022393,6.810899,0,6.810899,22.71775,58.25052,0.1348434,0,5.44872,0,14.83329
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.976027,81.54099,59.35353,1.337573,1.337573,0,0,0,1.337573,446.7813,0,0,0,5.976027,1.407972,1.337573,0,0,17.16308,14.1522,4.568056,0,4.568056,27.05139,69.36239,0.1347691,1.471331,4.780822,0,20.12823
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.30282,79.9976,60.54337,6.846969,6.846969,0,-1,0,6.846969,77.4477,0,0,0,5.30282,7.207335,6.846969,0,0,12.59503,18.26345,0,1.904516,-1.904516,25.04385,64.21487,0.1347691,7.531665,4.242256,0,23.56627
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.515257,76.82252,60.65405,0.09322147,0.09322147,0,0,0,0.09322147,4843.581,0,0,0,4.515257,0.09812786,0.09322147,0,0,14.71116,16.35894,4.41713,0,4.41713,29.23431,74.95961,0.1346974,0.1025436,3.612206,0,20.8742
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.409278,68.94097,60.80163,0,0,0,0,0,0,0,0,0,0,2.409278,0,0,0,0,10.29403,20.33435,2.409278,0,2.409278,31.51995,80.82022,0.1346584,0,1.927422,0,22.74363
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8823993,62.29887,59.45499,5.646591,5.646591,0,0,0,5.646591,15.62712,0,8.881784E-16,0,0.8823993,5.94378,5.646591,0,0,7.884749,22.5027,0,5.061381,-5.061381,26.18478,67.14034,0.1346584,6.21125,0.7059194,0,23.3851
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,56.80783,56.80783,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.50851,17.44132,0,5.864533,-5.864533,20.00302,51.2897,0.1346584,6.128437,0,0,17.44132
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,54.37281,54.37281,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.02465,11.57679,0,5.627407,-5.627407,14.07122,36.07997,0.1346584,5.88064,0,0,11.57679
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.95625,51.95625,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,26.27733,5.949383,0,2.058837,-2.058837,11.90101,30.51535,0.1346584,2.151485,0,0,5.949383
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.80716,49.80716,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.56492,3.890546,0,3.14572,-3.14572,8.585132,22.01311,0.1346584,3.287277,0,0,3.890546
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06017,0.7448261,0,0,0,8.585132,22.01311,0.1346584,0,0,0,0.7448261
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06017,0.7448261,0,0,0,8.585132,22.01311,0.1346584,0,0,0,0.7448261
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.02936,45.02936,1.066795,0.7075849,0,-1,0,0.7075849,0,0,0.3592102,0.4658897,0,0.7448261,0.7075849,0,0,32.06017,0.7448261,0,0.7448261,-0.7448261,7.800015,20,0.1346584,1.173475,0,0,0.7448261
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.86719,43.86719,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346584,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.80648,42.80648,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346584,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.9487,41.9487,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346584,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.03556,41.03556,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346584,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.07632,40.07632,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347265,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4822636,40.80712,39.45834,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,125.6947,1.776357E-15,0,0,0.4822636,0,0,8.8,8.36,24.52775,7.524,8.842263,0,8.842263,24.11952,61.84479,0.1347923,0.4220464,0.3858109,12,8.006264
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.582078,46.33817,38.85881,5.37883,5.37883,12,0,3.372,5.37883,48.00445,0,0,0,2.582078,0,0,6.62117,6.290111,15.68549,15.48204,8.87219,0,8.87219,32.53642,83.42654,0.1349524,5.916714,2.065662,12,18.06412
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.906449,56.08825,40.9341,0,0,0,0,0,0,0,0,0,0,4.906449,0,0,0,0,6.813301,23.46701,4.906449,0,4.906449,37.19108,95.36155,0.134873,0,3.925159,0,28.37346
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.880748,69.08263,45.81336,1.484722,1.484722,0,-1,0,1.484722,463.4368,3.411031,0,0,6.880748,1.562865,1.484722,0,0,1.906852,27.88281,1.906852,0,1.906852,39.00008,100,0.1348421,1.633194,5.504599,0,34.76356
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.573299,77.99924,50.63728,5.702844,5.702844,0,0,0,5.702844,132.7986,1.570305,0,0,7.573299,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,6.273129,6.05864,0,37.17228
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.535325,82.30437,54.16068,4.561295,4.561295,0,0,0,4.561295,165.2014,2.733962,0,0,7.535325,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,5.017424,6.02826,0,37.1343
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.475274,85.42266,56.80783,1.278812,1.278812,0,0,0,1.278812,584.5485,6.129157,0,0,7.475274,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,1.406693,5.980219,0,37.07425
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.900242,85.78917,59.29819,9.584688,9.584688,3.029458,0,1.102453,9.584688,71.99236,0,0,0,6.900242,6.900242,6.55523,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,10.54316,5.520194,12,36.49922
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.316202,84.49834,60.49725,4.025803,4.025803,0,-1,0,4.025803,156.893,2.078515,0,0,6.316202,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,4.428383,5.052961,0,35.91518
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.595824,81.40853,60.65405,3.490305,3.490305,0,0,0,3.490305,160.3248,1.921819,0,0,5.595824,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1348421,3.839336,4.476659,0,35.1948
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.961407,74.7183,60.75551,6.35654,6.35654,0,0,0,6.35654,62.32018,0,0,0,3.961407,6.691094,6.35654,0,0,0,29.59898,0,2.729688,-2.729688,36.12273,92.62221,0.1348421,6.992194,3.169125,0,33.56038
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.908751,65.70985,59.40887,0,0,0,0,0,0,0,0,0,0,1.908751,0,0,0,0,3.032986,26.86929,1.908751,0,1.908751,37.93353,97.26528,0.1348113,0,1.527001,0,28.77804
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,56.70637,56.70637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124236,28.58717,0,0,0,37.93353,97.26528,0.1348113,0,0,0,28.58717
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,54.27135,54.27135,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.124236,28.58717,0,1.723657,-1.723657,36.11664,92.60658,0.1348113,1.801222,0,0,28.58717
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,51.85479,51.85479,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.03941,26.86351,0,1.827304,-1.827304,34.19049,87.66776,0.1348113,1.909533,0,0,26.86351
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,49.7057,49.7057,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.069748,25.03621,0,2.918261,-2.918261,31.11438,79.78029,0.1348113,3.049583,0,0,25.03621
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,47.51972,47.51972,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.312261,22.11794,0,0.5112918,-0.5112918,30.57543,78.39838,0.1348113,0.5343,0,0,22.11794
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.880363,21.60665,0,0,0,30.57543,78.39838,0.1348113,0,0,0,21.60665
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.90023,44.90023,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.880363,21.60665,0,0.0395899,-0.0395899,30.5337,78.29137,0.1348113,0.04137145,0,0,21.60665
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.73806,43.73806,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.924351,21.56706,0,0.8985338,-0.8985338,29.58656,75.86282,0.1348113,0.9389678,0,0,21.56706
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,42.67735,42.67735,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.922722,20.66853,0,0.6420603,-0.6420603,28.90977,74.12746,0.1348113,0.670953,0,0,20.66853
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.79189,41.79189,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.63612,20.02647,0,1.714004,-1.714004,27.10305,69.49486,0.1348113,1.791134,0,0,20.02647
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.87877,40.87877,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.54057,18.31246,0,0.06355025,-0.06355025,27.03606,69.32309,0.1348113,0.06641001,0,0,18.31246
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.90107,39.90107,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.61118,18.24891,0,0.03016105,-0.03016105,27.00427,69.24157,0.1348113,0.0315183,0,0,18.24891
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5521636,40.81825,39.27386,1.369625,1.369625,0,0,0,1.369625,40.31496,0,0,0,0.5521636,1.44171,1.369625,0,0,12.6447,18.21875,0,0.8895466,-0.8895466,26.0666,66.83731,0.1348113,1.506587,0.4417309,0,18.77092
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.619382,46.25784,38.67434,3.784153,3.784153,0,0,0,3.784153,69.21976,0,4.440892E-16,0,2.619382,3.983319,3.784153,0,0,13.63308,17.32921,0,1.363937,-1.363937,24.62889,63.15086,0.1348113,4.162568,2.095505,0,19.94859
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.11105,53.2345,40.77731,0,0,0,0,0,0,0,0,0,0,4.11105,0,0,0,0,15.14857,15.96527,4.11105,0,4.11105,28.52897,73.15106,0.1347448,0,3.28884,0,20.07632
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.447306,63.37248,45.68423,3.181709,3.181709,0,-1,0,3.181709,171.2069,0,0,0,5.447306,3.349168,3.181709,0,0,11.03752,19.66521,2.098138,0,2.098138,30.51944,78.25481,0.134711,3.49988,4.357844,0,25.11252
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.461226,73.02511,50.53582,3.842778,3.842778,0,0,0,3.842778,168.1394,0,0,0,6.461226,4.04503,3.842778,0,0,8.939378,21.55354,2.416196,0,2.416196,32.81165,84.13226,0.134672,4.227057,5.168981,0,28.01476
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.164296,80.49997,54.11456,1.745841,1.745841,0,0,0,1.745841,410.3637,0,0,0,7.164296,1.837727,1.745841,0,0,6.523182,23.72812,5.326569,0,5.326569,37.86487,97.08922,0.1345861,1.920425,5.731437,0,30.89241
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.546034,76.58576,56.76171,2.808639,2.808639,0,0,0,2.808639,197.4634,1.392959,0,0,5.546034,2.956462,2.808639,0,0,1.196613,28.52203,1.196613,0,1.196613,39.00008,100,0.1345668,3.089503,4.436827,0,34.06806
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.913634,76.85084,59.25207,0.009078801,0.009078801,0,0,0,0.009078801,54122.07,4.904078,0,0,4.913634,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1345668,0.009986681,3.930908,0,34.51261
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.266358,79.72134,60.44191,6.075128,6.075128,0,-1,0,6.075128,86.68719,0,0,0,5.266358,6.394872,6.075128,0,0,0,29.59898,0,1.128513,-1.128513,37.81052,96.94986,0.1345668,6.682641,4.213087,0,34.86534
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.41783,76.36361,60.59871,1.457566,1.457566,0,0,0,1.457566,303.0964,1.629647,0,0,4.41783,1.53428,1.457566,0,0,1.253904,28.47046,1.253904,0,1.253904,39.00008,100,0.1345466,1.603323,3.534264,0,32.88829
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.570484,69.41386,60.70017,3.954198,3.954198,0,0,0,3.954198,65.00646,0,4.440892E-16,0,2.570484,4.162313,3.954198,0,0,0,29.59898,0,1.591829,-1.591829,37.32214,95.69761,0.1345466,4.349617,2.056387,0,32.16946
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.001465,62.58765,59.35353,2.969305,2.969305,0,0,0,2.969305,33.72725,0,4.440892E-16,0,1.001465,3.125584,2.969305,0,0,1.768699,28.00715,0,2.124119,-2.124119,35.08313,89.95655,0.1345466,3.266235,0.8011718,0,29.00861
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,56.66025,56.66025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.128832,25.88303,0,0,0,35.08313,89.95655,0.1345466,0,0,0,25.88303
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,54.21601,54.21601,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.128832,25.88303,0,2.181424,-2.181424,32.7837,84.06061,0.1345466,2.279588,0,0,25.88303
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.78099,51.78099,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.552636,23.70161,0,5.863189,-5.863189,26.60336,68.2136,0.1345466,6.127032,0,0,23.70161
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,49.59502,49.59502,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.06729,17.83842,0,2.762128,-2.762128,23.69182,60.74813,0.1345466,2.886423,0,0,17.83842
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.44593,47.44593,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.13632,15.07629,0,1.547355,-1.547355,22.06076,56.56595,0.1345466,1.616986,0,0,15.07629
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.94249,45.94249,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.8556,13.52893,0,1.767955,-1.767955,20.19718,51.78753,0.1345466,1.847513,0,0,13.52893
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,44.79877,44.79877,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.82,11.76098,0,0.3682824,-0.3682824,19.80897,50.79214,0.1345466,0.3848551,0,0,11.76098
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,43.60893,43.60893,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.2292,11.3927,0,1.275297,-1.275297,18.46469,47.34527,0.1345466,1.332685,0,0,11.3927
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,42.52055,42.52055,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.6462,10.1174,0,2.392521,-2.392521,15.94275,40.87877,0.1345466,2.500185,0,0,10.1174
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,41.63509,41.63509,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.30455,7.724879,0,1.307316,-1.307316,14.56472,37.34536,0.1345466,1.366145,0,0,7.724879
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,40.73119,40.73119,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.75713,6.417563,0,1.948681,-1.948681,12.51063,32.07848,0.1345466,2.036371,0,0,6.417563
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.74427,39.74427,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.92233,4.468883,0,1.09344,-1.09344,11.35804,29.12313,0.1345466,1.142645,0,0,4.468883
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6798798,40.99308,39.0894,0.3284169,0.3284169,0,0,0,0.3284169,207.0173,0,0,0,0.6798798,0.345702,0.3284169,0,0,29.13726,3.375443,0.3341778,0,0.3341778,11.67507,29.93603,0.1345412,0.3612586,0.5439039,0,4.055322
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.959815,44.09516,38.49909,0,0,0,0,0,0,0,0,0,0,1.959815,0,0,0,0,28.80308,3.676203,1.959815,0,1.959815,13.53432,34.70331,0.1345097,0,1.567852,0,5.636018
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.412259,50.77517,40.60205,7.305497,7.305497,12,0,3.372,7.305497,46.70811,0,0,0,3.412259,0,0,4.694503,4.459777,26.84327,5.440036,7.872037,0,7.872037,21.00239,53.85217,0.1346498,8.036047,2.729807,12,8.852296
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.655773,63.96972,45.52743,6.544807,6.544807,0,-1,0,6.544807,86.41619,0,0,0,5.655773,6.889271,6.544807,0,0,18.97123,12.52487,0,1.233498,-1.233498,19.70217,50.51828,0.1346498,7.199288,4.524619,0,18.18064
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.264238,76.3205,50.40669,5.605567,5.605567,0,0,0,5.605567,129.5897,0,0,0,7.264238,5.900596,5.605567,0,0,20.34179,11.29137,1.363642,0,1.363642,20.99583,53.83536,0.1346278,6.166123,5.81139,0,18.55561
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.382404,81.3899,54.0131,3.804698,3.804698,0,0,0,3.804698,194.0339,0,0,0,7.382404,4.004946,3.804698,0,0,18.97814,12.51865,3.377459,0,3.377459,24.19997,62.05108,0.1345735,4.185168,5.905923,0,19.90105
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.392124,75.87778,56.70637,0.5529303,0.5529303,0,0,0,0.5529303,975.1906,0,0,0,5.392124,0.5820319,0.5529303,0,0,15.60068,15.55836,4.810092,0,4.810092,28.76322,73.75171,0.1344962,0.6082233,4.313699,0,20.95049
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.210577,87.19254,59.19673,0.644808,0.644808,0,0,0,0.644808,1118.252,0,0,0,7.210577,0.6787452,0.644808,0,0,10.79059,19.88745,6.531831,0,6.531831,34.95986,89.6405,0.1343914,0.7092888,5.768461,0,27.09802
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.377702,84.65061,60.38657,0,0,0,-1,0,0,0,2.118942,0,0,6.377702,0,0,0,0,4.258761,25.76609,4.258761,0,4.258761,39.00008,100,0.1343231,0,5.102162,0,32.1438
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.699822,81.73777,60.54337,5.829396,5.829396,0,0,0,5.829396,97.77724,0,0,0,5.699822,6.136206,5.829396,0,0,0,29.59898,0,0.4363839,-0.4363839,38.54009,98.82054,0.1343231,6.412335,4.559858,0,35.2988
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.724873,73.6823,60.65405,8.068384,8.068384,4.990382,0,1.598567,8.068384,46.16628,1.665335E-16,0,0,3.724873,3.240002,3.078002,0,0,0.484871,29.16259,0.484871,0,0.484871,39.00008,100,0.1343308,8.875222,2.979898,12,32.88747
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.439073,63.99142,59.29819,0,0,0,0,0,0,0,1.439073,0,0,1.439073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343308,0,1.151258,0,31.03805
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,56.54957,56.54957,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1343308,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,54.05922,54.05922,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1343308,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.65187,51.65187,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1343308,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,49.49356,49.49356,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1343308,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,47.3168,47.3168,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1343308,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,45.81336,45.81336,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1343308,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,44.64197,44.64197,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1343308,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1343308,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.36375,42.36375,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1343308,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,41.47829,41.47829,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1343308,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.54671,40.54671,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1343308,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,39.5598,39.5598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1343308,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4933051,40.28935,38.91415,1.127922,1.127922,0,0,0,1.127922,43.73575,0,0,0,0.4933051,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6939812,-0.6939812,19.17514,49.16693,0.1343308,1.240714,0.3946441,0,11.97868
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.229995,44.67817,38.28695,2.846895,2.846895,0,0,0,2.846895,78.33077,0,0,0,2.229995,2.996732,2.846895,0,0,20.89732,10.79139,0,0.7667369,-0.7667369,18.36693,47.09459,0.1343308,3.131585,1.783996,0,13.02139
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.606722,54.49451,40.41759,4.346857,4.346857,0,0,0,4.346857,105.9782,0,0,0,4.606722,4.575638,4.346857,0,0,21.74925,10.02465,0.03108361,0,0.03108361,18.39642,47.1702,0.1343303,4.781542,3.685378,0,14.63138
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.956557,68.85815,45.37063,0,0,0,-1,0,0,0,0,0,0,6.956557,0,0,0,0,21.71817,10.05263,6.956557,0,6.956557,24.99599,64.09214,0.134219,0,5.565246,0,17.00919
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.263685,76.18054,50.29601,0,0,0,0,0,0,0,0,0,0,7.263685,0,0,0,0,14.76161,16.31353,7.263685,0,7.263685,31.88692,81.76118,0.1341029,0,5.810948,0,23.57722
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.253695,85.52201,53.90241,0,0,0,0,0,0,0,0.7557712,0,0,8.253695,0,0,0,0,7.497924,22.85085,7.497924,0,7.497924,39.00008,100,0.1339833,0,6.602956,0,31.10454
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.536945,85.46571,56.60491,5.271474,5.271474,0,0,0,5.271474,142.9761,1.988025,0,0,7.536945,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1339833,5.798621,6.029556,0,37.13592
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.360229,87.81646,59.09527,5.668314,5.668314,0,0,0,5.668314,129.8486,1.393582,0,0,7.360229,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1339833,6.235146,5.888183,0,36.95921
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.403187,80.19273,60.34045,3.814273,3.814273,0,-1,0,3.814273,141.657,1.388162,0,0,5.403187,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1339833,4.1957,4.322549,0,35.00216
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.22436,75.47094,60.49725,3.719821,3.719821,0,0,0,3.719821,113.5635,0.3087589,0,0,4.22436,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1339833,4.091803,3.379488,0,33.82334
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.380203,68.6213,60.59871,0,0,0,0,0,0,0,2.380203,0,0,2.380203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339833,0,1.904162,0,31.97918
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.302127,63.48357,59.25207,2.035415,2.035415,0,0,0,2.035415,63.97353,0,0,0,1.302127,2.142543,2.035415,0,0,0,29.59898,0,0.8404154,-0.8404154,38.1142,97.72853,0.1339833,2.238957,1.041702,0,30.90111
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,56.44811,56.44811,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9337949,28.75856,0,5.045955,-5.045955,32.7953,84.09034,0.1339833,5.273023,0,0,28.75856
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,53.95775,53.95775,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.540411,23.71261,0,0.5762125,-0.5762125,32.18792,82.53296,0.1339833,0.602142,0,0,23.71261
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.180647,23.1364,0,0,0,32.18792,82.53296,0.1339833,0,0,0,23.1364
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,49.36443,49.36443,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.180647,23.1364,0,2.720532,-2.720532,29.32022,75.17992,0.1339833,2.842956,0,0,23.1364
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,47.18767,47.18767,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.20346,20.41586,0,1.619101,-1.619101,27.61354,70.80382,0.1339833,1.691961,0,0,20.41586
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00246,18.79676,0,0,0,27.61354,70.80382,0.1339833,0,0,0,18.79676
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.48517,44.48517,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.00246,18.79676,0,2.213672,-2.213672,25.28013,64.82071,0.1339833,2.313287,0,0,18.79676
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,43.29533,43.29533,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.4621,16.58309,0,0.7623039,-0.7623039,24.47659,62.76036,0.1339833,0.7966076,0,0,16.58309
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.20695,42.20695,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.3091,15.82079,0,1.190057,-1.190057,23.22216,59.54388,0.1339833,1.24361,0,0,15.82079
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.29382,41.29382,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.63139,14.63073,0,0.8840481,-0.8840481,22.29029,57.15448,0.1339833,0.9238303,0,0,14.63073
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,40.36224,40.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61366,13.74668,0,0,0,22.29029,57.15448,0.1339833,0,0,0,13.74668
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.32921,39.32921,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.61366,13.74668,0,1.527681,-1.527681,20.67997,53.02547,0.1339833,1.596426,0,0,13.74668
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7276716,40.70821,38.67434,1.308375,1.308375,0,0,0,1.308375,55.61642,0,0,0,0.7276716,1.377237,1.308375,0,0,19.31108,12.219,0,0.6495656,-0.6495656,19.99527,51.26982,0.1339833,1.439213,0.5821372,0,12.94667
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.511288,45.28156,38.05636,1.815694,1.815694,0,0,0,1.815694,138.3101,0,0,0,2.511288,1.911257,1.815694,0,0,20.03283,11.56944,0.600031,0,0.600031,20.56451,52.72941,0.1339738,1.997264,2.00903,0,14.08072
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.403234,56.99676,40.20544,2.906479,2.906479,0,0,0,2.906479,185.9031,0,0,0,5.403234,3.059452,2.906479,0,0,19.43279,12.10946,2.343783,0,2.343783,22.78802,58.4307,0.1339364,3.197127,4.322587,0,17.5127
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.073002,69.14384,45.21383,3.46595,3.46595,0,-1,0,3.46595,204.0711,0,0,0,7.073002,3.648368,3.46595,0,0,17.08901,14.21887,3.424634,0,3.424634,26.03691,66.76118,0.1338819,3.812545,5.658402,0,21.29187
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.672721,73.44638,50.14843,1.451247,1.451247,0,0,0,1.451247,459.7924,0,0,0,6.672721,1.527628,1.451247,0,0,13.66438,17.30104,5.145093,0,5.145093,30.91798,79.2767,0.1338001,1.596371,5.338177,0,23.97376
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.820565,74.24438,53.80095,1.723367,1.723367,0,0,0,1.723367,337.7437,0,0,0,5.820565,1.814071,1.723367,0,0,8.519283,21.93162,4.006494,0,4.006494,34.71887,89.02257,0.1337365,1.895704,4.656452,0,27.75219
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.599912,76.50841,56.50345,5.949282,5.949282,0,0,0,5.949282,94.12752,0,0,0,5.599912,6.262402,5.949282,0,0,4.51279,25.53747,0,0.6624905,-0.6624905,34.02054,87.23199,0.1337365,6.54421,4.479929,0,31.13738
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.212558,82.22969,59.03993,2.647805,2.647805,0,0,0,2.647805,234.6305,0,0,0,6.212558,2.787163,2.647805,0,0,5.24889,24.87498,3.425395,0,3.425395,37.27016,95.56432,0.1336821,2.912586,4.970047,0,31.08754
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.121458,83.27696,60.23899,5.464906,5.464906,0,-1,0,5.464906,112.014,0,0,0,6.121458,5.752533,5.464906,0,0,1.823495,27.95783,0.3689249,0,0.3689249,37.62015,96.46173,0.1336763,6.011397,4.897166,0,34.07929
