Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.113303,79.00275,60.38657,5.484617,5.484617,0,0,0,5.484617,93.22989,0,8.881784E-16,0,5.113303,5.773282,5.484617,0,0,1.45457,28.28987,0,0.6599789,-0.6599789,36.92447,94.67795,0.1336763,6.033079,4.090642,0,33.40317
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.014994,70.82304,60.49725,2.504491,2.504491,0,0,0,2.504491,120.3835,0,0,0,3.014994,2.636306,2.504491,0,0,2.18788,27.62989,0.3786881,0,0.3786881,37.28373,95.59911,0.1336703,2.75494,2.411995,0,30.64488
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.111074,62.74258,59.15061,0,0,0,0,0,0,0,0,0,0,1.111074,0,0,0,0,1.809192,27.97071,1.111074,0,1.111074,38.33778,98.30182,0.1336526,0,0.8888592,0,29.08178
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,56.34665,56.34665,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0.698118,28.97067,0,2.851976,-2.851976,35.33154,90.59351,0.1336526,2.980314,0,0,28.97067
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.85629,53.85629,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.86698,26.1187,0,6.350394,-6.350394,28.63764,73.42969,0.1336526,6.636162,0,0,26.1187
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,51.39361,51.39361,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.92297,19.7683,0,1.896555,-1.896555,26.63849,68.30369,0.1336526,1.9819,0,0,19.7683
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,49.20763,49.20763,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.03026,17.87175,0,1.549088,-1.549088,25.00561,64.11682,0.1336526,1.618797,0,0,17.87175
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1336526,0,0,0,16.32266
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1336526,0,0,0,16.32266
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1336526,0,0,0,16.32266
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75146,16.32266,0,0,0,25.00561,64.11682,0.1336526,0,0,0,16.32266
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.02248,42.02248,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.75146,16.32266,0,0.2152955,-0.2152955,24.77867,63.53492,0.1336526,0.2249838,0,0,16.32266
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.14624,41.14624,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.99068,16.10736,0,0.169411,-0.169411,24.60009,63.07703,0.1336526,0.1770345,0,0,16.10736
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.187,40.187,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.17892,15.93795,0,1.163562,-1.163562,23.37359,59.93217,0.1336526,1.215922,0,0,15.93795
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.14474,39.14474,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.47176,14.77439,0,0.3524943,-0.3524943,23.00203,58.97945,0.1336526,0.3683566,0,0,14.77439
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3721403,39.50378,38.47142,0,0,0,0,0,0,0,0,0,0,0.3721403,0,0,0,0,16.86342,14.4219,0.3721403,0,0.3721403,23.35507,59.88468,0.1336467,0,0.2977122,0,14.79404
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.025992,43.61151,37.84422,0,0,0,0,0,0,0,0,0,0,2.025992,0,0,0,0,16.49128,14.75682,2.025992,0,2.025992,25.2771,64.81294,0.1336146,0,1.620793,0,16.78281
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.816823,51.43097,40.00253,2.725486,2.725486,0,0,0,2.725486,140.0419,0,0,0,3.816823,2.868933,2.725486,0,0,14.46529,16.58022,0.9478906,0,0.9478906,26.17635,67.1187,0.1335996,2.998035,3.053459,0,20.39704
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.811629,67.84141,45.01091,2.887566,2.887566,0,-1,0,2.887566,235.8952,0,0,0,6.811629,3.039543,2.887566,0,0,13.5174,17.43332,3.772087,0,3.772087,29.75486,76.29436,0.1335399,3.176322,5.449304,0,24.24495
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.842112,78.41462,49.99163,0,0,0,0,0,0,0,0,0,0,7.842112,0,0,0,0,9.745315,20.8282,7.842112,0,7.842112,37.19454,95.37043,0.1334158,0,6.273689,0,28.67031
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.93904,74.61705,53.69949,4.386271,4.386271,0,0,0,4.386271,135.4007,0,0,0,5.93904,4.617127,4.386271,0,0,1.903202,27.8861,1.321913,0,1.321913,38.44862,98.58601,0.1333949,4.824898,4.751232,0,33.82513
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.859914,77.48117,56.39277,3.977154,3.977154,0,0,0,3.977154,147.3394,1.092146,0,0,5.859914,4.186478,3.977154,0,0,0.5812898,29.07582,0.5812898,0,0.5812898,39.00008,100,0.1333858,4.37487,4.687931,0,34.93573
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.395612,82.8775,58.88313,1.616819,1.616819,0,0,0,1.616819,395.5677,4.693697,0,0,6.395612,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1333858,1.7785,5.116489,0,35.99459
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.014046,78.28301,60.12831,1.772692,1.772692,0,-1,0,1.772692,282.8493,3.148055,0,0,5.014046,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1333858,1.949961,4.011237,0,34.61303
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.972448,78.29018,60.28511,0.7939407,0.7939407,0,0,0,0.7939407,626.2997,4.136722,0,0,4.972448,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1333858,0.8733347,3.977959,0,34.57143
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.424886,72.23846,60.38657,0,0,0,0,0,0,0,3.424886,0,0,3.424886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333858,0,2.739909,0,33.02386
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.339901,63.39137,59.03993,4.20372,4.20372,0,0,0,4.20372,31.87417,0,0,0,1.339901,4.424968,4.20372,0,0,0,29.59898,0,3.085068,-3.085068,35.74813,91.66169,0.1333858,4.624092,1.071921,0,30.93888
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,56.18985,56.18985,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.427853,26.51391,0,2.27356,-2.27356,33.35159,85.51672,0.1333858,2.37587,0,0,26.51391
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,53.69949,53.69949,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.954031,24.24035,0,5.422005,-5.422005,27.63629,70.86215,0.1333858,5.665995,0,0,24.24035
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,51.2368,51.2368,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.97848,18.81835,0,3.936434,-3.936434,23.48693,60.22277,0.1333858,4.113573,0,0,18.81835
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.05083,49.05083,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.3523,14.88191,0,1.154185,-1.154185,22.27031,57.10324,0.1333858,1.206123,0,0,14.88191
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.87407,46.87407,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.63472,13.72773,0,0.1372187,-0.1372187,22.12567,56.73237,0.1333858,0.1433936,0,0,13.72773
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,45.34296,45.34296,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.78719,13.59051,0,0.458335,-0.458335,21.64254,55.49358,0.1333858,0.4789601,0,0,13.59051
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.29645,13.13217,0,1.074571,-1.074571,20.50984,52.58924,0.1333858,1.122926,0,0,13.13217
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.49042,12.0576,0,0.6424651,-0.6424651,19.83263,50.85279,0.1333858,0.671376,0,0,12.0576
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.20427,11.41514,0,0.1529195,-0.1529195,19.67144,50.43948,0.1333858,0.1598009,0,0,11.41514
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37418,11.26222,0,0,0,19.67144,50.43948,0.1333858,0,0,0,11.26222
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.37418,11.26222,0,1.423703,-1.423703,18.17072,46.5915,0.1333858,1.487769,0,0,11.26222
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.95607,9.838515,0,1.183482,-1.183482,16.92322,43.39279,0.1333858,1.236738,0,0,9.838515
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8609422,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,0.8609422,0,0,0,0,23.27105,8.655033,0.8609422,0,0.8609422,17.73998,45.48705,0.1333722,0,0.6887538,0,9.515976
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.172955,46.83391,37.61363,3.564402,3.564402,0,0,0,3.564402,89.01785,0,0,0,3.172955,3.752002,3.564402,0,0,22.41011,9.429881,0,0.5790479,-0.5790479,17.12961,43.922,0.1333722,3.920842,2.538363,0,12.60284
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.393342,56.49405,39.79039,4.453266,4.453266,0,0,0,4.453266,121.1098,0,0,0,5.393342,4.687648,4.453266,0,0,23.05349,8.850833,0.7056939,0,0.7056939,17.79909,45.63861,0.133361,4.898592,4.314673,0,14.24417
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.425548,66.09608,44.82644,3.306351,3.306351,0,-1,0,3.306351,194.3395,0,0,0,6.425548,3.48037,3.306351,0,0,22.3478,9.485958,2.945178,0,2.945178,20.59313,52.8028,0.1333145,3.636986,5.140438,0,15.91151
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.626063,77.19125,49.80716,0.649533,0.649533,0,0,0,0.649533,1174.084,0,0,0,7.626063,0.6837189,0.649533,0,0,19.40262,12.13662,6.942344,0,6.942344,27.17922,69.69017,0.1332051,0.7144862,6.100851,0,19.76268
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.319859,85.30548,53.48735,7.117932,7.117932,0,0,0,7.117932,116.8859,0,0,0,8.319859,7.49256,7.117932,0,0,12.46028,18.38473,0.8272986,0,0.8272986,27.96407,71.70259,0.1331921,7.829725,6.655887,0,26.70459
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.076941,87.73254,56.23597,2.336437,2.336437,0,0,0,2.336437,345.6949,0,0,0,8.076941,2.459407,2.336437,0,0,11.63298,19.1293,5.617534,0,5.617534,33.29332,85.36733,0.1331037,2.57008,6.461552,0,27.20624
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.442611,87.82675,58.78167,2.272972,2.272972,0,0,0,2.272972,327.4396,0,0,0,7.442611,2.392602,2.272972,0,0,6.015446,24.18508,5.050008,0,5.050008,38.08418,97.65156,0.1330243,2.500269,5.954089,0,31.62769
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.059103,82.73302,60.02685,3.752348,3.752348,0,-1,0,3.752348,161.475,1.143825,0,0,6.059103,3.94984,3.752348,0,0,0.9654372,28.73009,0.9654372,0,0.9654372,39.00008,100,0.1330091,4.127583,4.847282,0,34.78919
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.31654,79.63367,60.18365,2.888334,2.888334,0,0,0,2.888334,184.0695,2.276189,0,0,5.31654,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1330091,3.177167,4.253232,0,34.91552
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.635126,72.92872,60.28511,4.818525,4.818525,0,0,0,4.818525,75.44065,0,0,0,3.635126,5.072131,4.818525,0,0,0,29.59898,0,1.437005,-1.437005,37.48534,96.11607,0.1330091,5.300377,2.908101,0,33.2341
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.66604,64.32951,58.88313,0.4569076,0.4569076,0,0,0,0.4569076,364.6339,0,0,0,1.66604,0.4809554,0.4569076,0,0,1.596672,28.16197,1.185084,0,1.185084,38.60961,98.99881,0.1329905,0.5025983,1.332832,0,29.82801
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,56.03305,56.03305,7.844614,7.844614,8.277864,0,2.4303,7.844614,0,3.885781E-16,0,0,0,0,0,0.4332501,0.4115876,0.4115876,29.22855,0.4115876,0,0.4115876,39.00008,100,0.1329984,8.629075,0,12,29.22855
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,53.48735,53.48735,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1329984,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.05234,51.05234,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1329984,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,48.87558,48.87558,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1329984,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.69882,46.69882,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1329984,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1329984,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.94098,43.94098,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1329984,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,42.72347,42.72347,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1329984,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,41.63509,41.63509,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1329984,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.73119,40.73119,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1329984,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.77194,39.77194,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1329984,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.72968,38.72968,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1329984,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1128631,38.33953,38.02869,1.487081,1.487081,0,0,0,1.487081,7.589574,0,2.220446E-16,0,0.1128631,1.565349,1.487081,0,0,21.768,10.00778,0,1.452485,-1.452485,16.81809,43.12321,0.1329984,1.635789,0.0902905,0,10.12064
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.324106,41.0929,37.38304,0,0,0,0,0,0,0,0,0,0,1.324106,0,0,0,0,23.38187,8.555294,1.324106,0,1.324106,18.07425,46.34412,0.1329776,0,1.059285,0,9.8794
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.150919,48.83544,39.5598,5.969196,5.969196,0,0,0,5.969196,52.78632,0,0,0,3.150919,6.283364,5.969196,0,0,22.05777,9.746989,0,3.132445,-3.132445,14.77236,37.87776,0.1329776,6.566115,2.520735,0,12.89791
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.264498,61.49606,44.62352,5.010599,5.010599,0,-1,0,5.010599,105.0673,0,8.881784E-16,0,5.264498,5.274314,5.010599,0,0,25.53826,6.614544,0,0.009816129,-0.009816129,14.76201,37.85123,0.1329776,5.511659,4.211599,0,11.87904
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.272549,75.34998,49.59502,0,0,0,0,0,0,0,0,0,0,7.272549,0,0,0,0,25.54917,6.604728,7.272549,0,7.272549,21.66136,55.54183,0.1328636,0,5.818039,0,13.87728
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.740451,82.22172,53.33055,0.1714055,0.1714055,0,0,0,0.1714055,4515.871,0,0,0,7.740451,0.1804269,0.1714055,0,0,18.27662,13.15002,7.560025,0,7.560025,28.83343,73.93171,0.1327453,0.1885461,6.192361,0,20.89047
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.083623,78.0821,56.08839,5.827888,5.827888,0,0,0,5.827888,104.3881,8.881784E-16,0,0,6.083623,6.134619,5.827888,0,0,10.71659,19.95404,0,0.050996,-0.050996,28.77967,73.79388,0.1327453,6.410677,4.866899,0,26.03767
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.903355,90.02579,58.62487,0.7938707,0.7938707,0,0,0,0.7938707,995.5468,0,0,0,7.903355,0.8356534,0.7938707,0,0,10.77326,19.90305,7.067702,0,7.067702,35.48468,90.98618,0.1326348,0.8732578,6.322684,0,27.8064
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.904507,81.84367,59.87005,0.8027685,0.8027685,0,-1,0,0.8027685,735.518,1.353934,0,0,5.904507,0.8450194,0.8027685,0,0,3.705554,26.26398,3.705554,0,3.705554,39.00008,100,0.132577,0.8830453,4.723605,0,32.16849
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.002367,70.26788,60.02685,4.420293,4.420293,0,0,0,4.420293,67.92236,0,0,0,3.002367,4.65294,4.420293,0,0,0,29.59898,0,1.650573,-1.650573,37.26022,95.53884,0.132577,4.862323,2.401894,0,32.60135
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.050612,63.54391,60.12831,4.841141,4.841141,0,0,0,4.841141,21.70175,0,0,0,1.050612,5.095938,4.841141,0,0,1.83397,27.9484,0,4.045326,-4.045326,32.99607,84.60515,0.132577,5.325255,0.8404897,0,28.99902
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7013733,61.02218,58.78167,0,0,0,0,0,0,0,0,0,0,0.7013733,0,0,0,0,6.328776,23.90308,0.7013733,0,0.7013733,33.66145,86.31125,0.132566,0,0.5610986,0,24.60445
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.627403,24.53432,0,3.335179,-3.335179,30.14587,77.29694,0.132566,3.485262,0,0,24.53432
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.333158,21.19914,0,0.1756902,-0.1756902,29.96067,76.82208,0.132566,0.1835963,0,0,21.19914
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.528369,21.02345,0,2.814997,-2.814997,26.99341,69.21372,0.132566,2.941671,0,0,21.02345
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.65614,18.20845,0,3.176387,-3.176387,23.6452,60.6286,0.132566,3.319324,0,0,18.20845
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.18546,15.03206,0,1.490328,-1.490328,22.07426,56.60055,0.132566,1.557392,0,0,15.03206
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.84138,13.54174,0,1.532557,-1.532557,20.4588,52.45836,0.132566,1.601522,0,0,13.54174
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.54422,12.00918,0,0.9714075,-0.9714075,19.43485,49.83284,0.132566,1.015121,0,0,12.00918
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62356,11.03777,0,0,0,19.43485,49.83284,0.132566,0,0,0,11.03777
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.62356,11.03777,0,0.02200692,-0.02200692,19.41165,49.77336,0.132566,0.02299723,0,0,11.03777
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.64802,11.01576,0,0.7521214,-0.7521214,18.61884,47.74053,0.132566,0.7859669,0,0,11.01576
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48371,10.26364,0,0,0,18.61884,47.74053,0.132566,0,0,0,10.26364
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48371,10.26364,0,0,0,18.61884,47.74053,0.132566,0,0,0,10.26364
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.029681,40.67551,37.7981,0.2460041,0.2460041,0,0,0,0.2460041,418.5625,0,0,0,1.029681,0.2589517,0.2460041,0,0,21.48371,10.26364,0.7707292,0,0.7707292,19.35002,49.61535,0.132554,0.2706045,0.8237447,0,11.29332
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.27426,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,2.27426,0,0,0,0,20.71298,10.9573,2.27426,0,2.27426,21.50758,55.14752,0.1325185,0,1.819408,0,13.23156
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.791242,50.62075,39.32921,2.412407,2.412407,0,0,0,2.412407,157.156,0,0,0,3.791242,2.539376,2.412407,0,0,18.43872,13.00413,1.251867,0,1.251867,22.6952,58.1927,0.132499,2.653648,3.032994,0,16.79538
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.347035,61.52411,44.38371,0.7925131,0.7925131,0,-1,0,0.7925131,674.6936,0,0,0,5.347035,0.8342244,0.7925131,0,0,17.18685,14.13081,4.512811,0,4.512811,26.97643,69.17019,0.1324288,0.8717645,4.277628,0,19.47785
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.198725,70.61742,49.41977,0.8088684,0.8088684,0,0,0,0.8088684,766.3453,0,0,0,6.198725,0.8514404,0.8088684,0,0,12.67404,18.19234,5.347284,0,5.347284,32.04931,82.17755,0.1323456,0.8897552,4.95898,0,24.39107
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.888064,78.08558,53.18298,0.8488998,0.8488998,0,0,0,0.8488998,811.4108,0,0,0,6.888064,0.8935788,0.8488998,0,0,7.326755,23.0049,5.994486,0,5.994486,37.73618,96.75923,0.1322524,0.9337898,5.510452,0,29.89296
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.225518,78.51221,55.93159,2.784776,2.784776,0,0,0,2.784776,223.5554,1.961905,0,0,6.225518,2.931344,2.784776,0,0,1.332269,28.39994,1.332269,0,1.332269,39.00008,100,0.1322318,3.063254,4.980414,0,34.62545
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.260904,77.38731,58.46807,0,0,0,0,0,0,0,5.260904,0,0,5.260904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322318,0,4.208724,0,34.85988
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.613893,76.15151,59.71325,4.851571,4.851571,0,-1,0,4.851571,95.10101,0,0,0,4.613893,5.106916,4.851571,0,0,0,29.59898,0,0.4930235,-0.4930235,38.48038,98.66746,0.1322318,5.336728,3.691114,0,34.21287
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.934261,73.62479,59.87005,0,0,0,0,0,0,0,3.386457,0,0,3.934261,0,0,0,0,0.5478039,29.10596,0.5478039,0,0.5478039,39.00008,100,0.1322232,0,3.147409,0,33.04021
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.14584,67.13671,59.98073,3.017983,3.017983,0,0,0,3.017983,71.10181,0,0,0,2.14584,3.176824,3.017983,0,0,0,29.59898,0,1.030984,-1.030984,37.91333,97.21346,0.1322232,3.319781,1.716672,0,31.74482
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.216312,62.55183,58.62487,2.728827,2.728827,0,0,0,2.728827,44.5727,0,0,0,1.216312,2.872449,2.728827,0,0,1.145538,28.568,0,1.656138,-1.656138,36.1676,92.73726,0.1322232,3.00171,0.9730495,0,29.78431
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,55.71945,55.71945,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.985691,26.91186,0,2.096756,-2.096756,33.95743,87.07016,0.1322232,2.191109,0,0,26.91186
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1322232,0,0,0,24.8151
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1322232,0,0,0,24.8151
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315419,24.8151,0,0,0,33.95743,87.07016,0.1322232,0,0,0,24.8151
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,46.30221,46.30221,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.315419,24.8151,0,0.3499013,-0.3499013,33.5886,86.12444,0.1322232,0.3656469,0,0,24.8151
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,44.72498,44.72498,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.704198,24.4652,0,1.15575,-1.15575,32.37033,83.00069,0.1322232,1.207758,0,0,24.4652
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,43.52592,43.52592,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.988365,23.30945,0,1.935607,-1.935607,30.33002,77.76913,0.1322232,2.022709,0,0,23.30945
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,42.28074,42.28074,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.139039,21.37384,0,0.3079684,-0.3079684,30.0054,76.93676,0.1322232,0.321827,0,0,21.37384
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.1647,41.1647,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.481226,21.06587,0,2.833494,-2.833494,27.01863,69.2784,0.1322232,2.961001,0,0,21.06587
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.26078,40.26078,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.62955,18.23238,0,1.114496,-1.114496,25.84385,66.26615,0.1322232,1.164649,0,0,18.23238
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.27386,39.27386,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.86788,17.11789,0,1.313757,-1.313757,24.45903,62.71533,0.1322232,1.372876,0,0,17.11789
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.24083,38.24083,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.32761,15.80413,0,1.385261,-1.385261,22.99883,58.97126,0.1322232,1.447598,0,0,15.80413
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.00116815,37.54304,37.53984,1.873961,1.873961,0,0,0,1.873961,0.06233588,0,0,0,0.00116815,1.97259,1.873961,0,0,16.86679,14.41887,0,1.971422,-1.971422,20.92077,53.6429,0.1322232,2.061357,0.00093452,0,14.42003
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3736134,37.89266,36.86652,3.357952,3.357952,0,0,0,3.357952,11.12623,0,4.440892E-16,0,0.3736134,3.534686,3.357952,0,0,19.05726,12.44744,0,3.161073,-3.161073,17.58871,45.09917,0.1322232,3.693747,0.2988907,0,12.82106
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7409558,41.14766,39.07095,1.385896,1.385896,0,0,0,1.385896,53.46403,2.220446E-16,0,0,0.7409558,1.458838,1.385896,0,0,22.56956,9.286371,0,0.717882,-0.717882,16.832,43.15888,0.1322232,1.524485,0.5927646,0,10.02733
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.752022,52.44888,44.15312,1.846715,1.846715,0,-1,0,1.846715,149.0226,0,0,0,2.752022,1.943911,1.846715,0,0,23.36721,8.568489,0.8081116,0,0.8081116,17.59864,45.12462,0.1322107,2.031387,2.201618,0,11.32051
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.706291,64.65584,49.2353,3.154004,3.154004,0,0,0,3.154004,149.2164,0,0,0,4.706291,3.320004,3.154004,0,0,22.5591,9.29579,1.386286,0,1.386286,18.91378,48.49679,0.1321892,3.469405,3.765033,0,14.00208
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.758849,65.40799,53.02618,0,0,0,0,0,0,0,0,0,0,3.758849,0,0,0,0,21.17281,10.54345,3.758849,0,3.758849,22.47974,57.64025,0.1321309,0,3.007079,0,14.3023
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.516528,67.58563,55.82091,1.309125,1.309125,0,0,0,1.309125,268.6167,0,0,0,3.516528,1.378026,1.309125,0,0,17.41396,13.92641,2.138501,0,2.138501,24.5085,62.84219,0.1320978,1.440037,2.813222,0,17.44294
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.356189,66.1115,58.31127,3.632356,3.632356,0,0,0,3.632356,64.86668,4.440892E-16,0,0,2.356189,3.823533,3.632356,0,0,15.27546,15.85106,0,1.467344,-1.467344,22.96179,58.87626,0.1320978,3.995592,1.884951,0,18.20725
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.488687,71.63069,59.61179,1.712953,1.712953,0,-1,0,1.712953,203.6651,0,0,0,3.488687,1.803108,1.712953,0,0,16.90584,14.38372,1.685579,0,1.685579,24.56087,62.97646,0.1320717,1.884248,2.79095,0,17.87241
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.916202,66.11227,59.76859,4.411542,4.411542,0,0,0,4.411542,43.43609,0,0,0,1.916202,4.643729,4.411542,0,0,15.22026,15.90074,0,2.727527,-2.727527,21.6858,55.60451,0.1320717,4.852696,1.532961,0,17.81694
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3444087,60.96985,59.87005,0.2796939,0.2796939,0,0,0,0.2796939,123.1377,0,0,0,0.3444087,0.2944146,0.2796939,0,0,18.25085,13.17321,0.0499941,0,0.0499941,21.73323,55.72612,0.1320709,0.3076633,0.275527,0,13.51762
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3415537,59.54812,58.46807,2.484548,2.484548,0,0,0,2.484548,13.74712,0,0,0,0.3415537,2.615313,2.484548,0,0,18.20086,13.21821,0,2.273759,-2.273759,19.33648,49.58061,0.1320709,2.733002,0.273243,0,13.55976
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.56265,55.56265,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.72725,10.94445,0,3.297131,-3.297131,15.861,40.66914,0.1320709,3.445502,0,0,10.94445
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,52.94316,52.94316,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.39073,7.647317,0,1.928734,-1.928734,13.82793,35.45617,0.1320709,2.015527,0,0,7.647317
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.45281,50.45281,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.01856697,0,5.21648,4.955656,0,0,26.53377,5.718584,0,5.21648,-5.21648,8.32928,21.35708,0.1320709,5.451221,0,0,5.718584
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.30372,48.30372,8.730158,0.4769986,0,-1,0,0.4769986,0,0,8.25316,9.126176,0,0.5021038,0.4769986,0,0,32.32986,0.5021038,0,0.5021038,-0.5021038,7.800015,20,0.1320709,9.603174,0,0,0.5021038
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.12696,46.12696,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,44.54051,44.54051,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,43.323,43.323,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.07782,42.07782,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.96178,40.96178,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.05787,40.05787,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.07095,39.07095,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.05636,38.05636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320709,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1224231,37.66346,37.3277,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.205284,0,0,0,0.1224231,0,0,8.8,8.36,32.88775,0,8.482423,0,8.482423,15.84715,40.63363,0.1321866,1.868982,0.09793852,12,0.1224231
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.107292,39.73047,36.65438,5.750253,5.750253,12,0,3.372,5.750253,19.25641,0,0,0,1.107292,0,0,6.249747,5.93726,24.40533,7.634181,7.044552,0,7.044552,22.5302,57.76962,0.1323178,6.325278,0.8858338,12,8.741473
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.104162,47.9441,38.85881,2.404243,2.404243,11.20424,0,3.170674,2.404243,129.1118,1.776357E-15,0,0,3.104162,0,0,8.8,8.36,17.36078,13.97428,11.46416,0,11.46416,33.40606,85.65639,0.1324101,2.644668,2.48333,12,17.07844
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.587392,61.89848,43.94098,0.2846306,0.2846306,0,-1,0,0.2846306,1963.033,0,0,0,5.587392,0.2996112,0.2846306,0,0,5.896616,24.29202,5.287781,0,5.287781,38.42249,98.519,0.1323283,0.3130937,4.469913,0,29.87942
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.202058,66.27384,49.03238,4.867551,4.867551,0,0,0,4.867551,106.8722,0,0,0,5.202058,5.123738,4.867551,0,0,0.6088345,29.05103,0.07831953,0,0.07831953,38.49679,98.70951,0.1323271,5.354306,4.161646,0,34.25309
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.964183,73.70589,52.84171,2.245874,2.245874,0,0,0,2.245874,265.5617,3.06959,0,0,5.964183,2.364078,2.245874,0,0,0.530515,29.12152,0.530515,0,0.530515,39.00008,100,0.1323189,2.470462,4.771347,0,35.0857
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.907352,76.82748,55.67333,2.227537,2.227537,0,0,0,2.227537,265.1966,3.562577,0,0,5.907352,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1323189,2.450291,4.725882,0,35.50633
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.137427,72.51,58.16369,4.876605,4.876605,0,0,0,4.876605,84.84237,0,0,0,4.137427,5.133268,4.876605,0,0,0,29.59898,0,0.9958413,-0.9958413,37.95037,97.30844,0.1323189,5.364265,3.309942,0,33.7364
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.73913,68.69208,59.45499,3.67081,3.67081,0,-1,0,3.67081,74.61925,0,4.440892E-16,0,2.73913,3.86401,3.67081,0,0,1.10649,28.60314,0,1.12488,-1.12488,36.76464,94.26813,0.1323189,4.03789,2.191304,0,31.34227
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.38976,71.25804,59.61179,3.338287,3.338287,0,0,0,3.338287,101.5419,0,0,0,3.38976,3.513986,3.338287,0,0,2.356357,27.47826,0,0.1242255,-0.1242255,36.6337,93.93237,0.1323189,3.672115,2.711808,0,30.86802
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.213183,63.66061,59.71325,1.410141,1.410141,0,0,0,1.410141,86.03271,0,2.220446E-16,0,1.213183,1.484359,1.410141,0,0,2.494385,27.35403,0,0.2711764,-0.2711764,36.34785,93.19943,0.1323189,1.551155,0.9705462,0,28.56721
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3411609,59.3889,58.31127,0.7045188,0.7045188,0,0,0,0.7045188,48.42467,0,0,0,0.3411609,0.7415987,0.7045188,0,0,2.795692,27.08286,0,0.4004378,-0.4004378,35.92575,92.11713,0.1323189,0.7749707,0.2729287,0,27.42402
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,55.40585,55.40585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240623,26.68242,0,0,0,35.92575,92.11713,0.1323189,0,0,0,26.68242
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240623,26.68242,0,0,0,35.92575,92.11713,0.1323189,0,0,0,26.68242
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,50.27756,50.27756,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.240623,26.68242,0,1.988743,-1.988743,33.82943,86.74197,0.1323189,2.078236,0,0,26.68242
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.11925,48.11925,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.450337,24.69367,0,6.212815,-6.212815,27.28055,69.95,0.1323189,6.492392,0,0,24.69367
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.94249,45.94249,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.35347,18.48086,0,1.661727,-1.661727,25.52894,65.45869,0.1323189,1.736505,0,0,18.48086
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19983,16.81913,0,0,0,25.52894,65.45869,0.1323189,0,0,0,16.81913
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.13853,43.13853,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.19983,16.81913,0,1.537624,-1.537624,23.90814,61.3028,0.1323189,1.606817,0,0,16.81913
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.89335,41.89335,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.9083,15.28151,0,1.095069,-1.095069,22.75384,58.34305,0.1323189,1.144348,0,0,15.28151
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.77731,40.77731,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.12504,14.18644,0,0.6642981,-0.6642981,22.0536,56.54759,0.1323189,0.6941916,0,0,14.18644
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.84573,39.84573,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.86315,13.52214,0,0.2220484,-0.2220484,21.81954,55.94744,0.1323189,0.2320406,0,0,13.52214
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.88648,38.88648,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.10987,13.30009,0,0.6988355,-0.6988355,21.08291,54.05862,0.1323189,0.7302831,0,0,13.30009
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.84422,37.84422,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.88636,12.60126,0,0.6192599,-0.6192599,20.43015,52.38489,0.1323189,0.6471266,0,0,12.60126
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09747005,37.39165,37.12478,0.8014165,0.8014165,0,0,0,0.8014165,12.16222,0,1.110223E-16,0,0.09747005,0.8435963,0.8014165,0,0,19.57442,11.982,0,0.7461262,-0.7461262,19.64366,50.36827,0.1323189,0.8815581,0.07797604,0,12.07947
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3752106,37.47936,36.45146,4.20088,4.20088,0,0,0,4.20088,8.931714,0,0,0,0.3752106,4.421978,4.20088,0,0,20.40345,11.23587,0,4.046768,-4.046768,15.37799,39.43068,0.1323189,4.620967,0.3001684,0,11.61108
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.907031,47.08969,38.62822,0,0,0,0,0,0,0,0,0,0,2.907031,0,0,0,0,24.89986,7.189103,2.907031,0,2.907031,18.13585,46.50208,0.132274,0,2.325624,0,10.09613
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.445023,51.04022,43.73806,2.399983,2.399983,0,-1,0,2.399983,101.8767,0,0,0,2.445023,2.526298,2.399983,0,0,21.99283,9.80543,0,0.08127488,-0.08127488,18.05017,46.28241,0.132274,2.639982,1.956019,0,12.25045
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.63746,57.01768,48.82024,4.123298,4.123298,0,0,0,4.123298,63.96483,0,0,0,2.63746,4.340313,4.123298,0,0,22.08314,9.724155,0,1.702853,-1.702853,16.25521,41.67994,0.132274,4.535627,2.109968,0,12.36162
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.112323,56.09288,52.65723,0,0,0,0,0,0,0,0,0,0,1.112323,0,0,0,0,23.97519,8.021302,1.112323,0,1.112323,17.31045,44.38569,0.1322568,0,0.8898584,0,9.133625
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.817319,64.69491,55.46119,2.528539,2.528539,0,0,0,2.528539,111.4208,0,0,0,2.817319,2.66162,2.528539,0,0,22.86287,9.022393,0.1556989,0,0.1556989,17.45816,44.76443,0.1322544,2.781393,2.253855,0,11.83971
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.149292,68.62177,58.00689,8.703031,8.703031,12,0,3.372,8.703031,36.18615,0,0,0,3.149292,0,0,3.296969,3.132121,22.70717,9.162522,6.281413,0,6.281413,23.41723,60.04407,0.1323637,9.573334,2.519433,12,12.31181
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.501498,64.20227,59.29819,4.879001,4.879001,0,-1,0,4.879001,30.77469,0,8.881784E-16,0,1.501498,5.13579,4.879001,0,0,16.42576,14.81579,0,3.634293,-3.634293,19.58635,50.22131,0.1323637,5.366901,1.201198,0,16.31729
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.97459,62.60265,59.45499,4.740095,4.740095,0,0,0,4.740095,20.56056,0,8.881784E-16,0,0.97459,4.989574,4.740095,0,0,20.46386,11.1815,0,4.014984,-4.014984,15.35419,39.36963,0.1323637,5.214105,0.779672,0,12.15609
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.316035,63.84398,59.55645,5.496259,5.496259,0,0,0,5.496259,23.9442,0,0,0,1.316035,5.785536,5.496259,0,0,24.92496,7.166516,0,4.4695,-4.4695,10.64292,27.28948,0.1323637,6.045885,1.052828,0,8.482552
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.370497,59.33355,58.16369,3.794707,3.794707,11.89007,0,3.344187,3.794707,9.76352,0,0,0,0.370497,0,0,8.095359,7.690591,29.89107,2.697016,8.061089,0,8.061089,18.29034,46.89821,0.1325161,4.174178,0.2963976,12,3.067513
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,55.20293,55.20293,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,21.82998,9.951996,8.36,0,8.36,26.22133,67.23405,0.1325887,0.3951366,0,12,9.951996
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,52.55577,52.55577,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,13.46998,17.476,0,3.923743,-3.923743,22.08534,56.62897,0.1325887,4.100312,0,0,17.476
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82969,13.55225,0,0,0,22.08534,56.62897,0.1325887,0,0,0,13.55225
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.91633,47.91633,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,17.82969,13.55225,0,3.226698,-3.226698,18.6841,47.90787,0.1325887,3.371899,0,0,13.55225
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,45.75802,45.75802,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,21.41492,10.32555,0,0.8018711,-0.8018711,17.83886,45.74057,0.1325887,0.8379553,0,0,10.32555
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.15312,44.15312,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,22.30588,9.523683,0,0.9326273,-0.9326273,16.85578,43.21987,0.1325887,0.9745955,0,0,9.523683
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.93562,42.93562,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,23.34214,8.591056,0,1.107678,-1.107678,15.68819,40.22604,0.1325887,1.157523,0,0,8.591056
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,41.69043,41.69043,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,24.57289,7.483378,0,1.418232,-1.418232,14.19324,36.39285,0.1325887,1.482053,0,0,7.483378
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,40.57439,40.57439,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,26.1487,6.065146,0,0.4377349,-0.4377349,13.73183,35.20974,0.1325887,0.457433,0,0,6.065146
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.63359,39.63359,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,26.63507,5.627411,0,1.467551,-1.467551,12.18489,31.24325,0.1325887,1.53359,0,0,5.627411
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,38.65589,38.65589,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,28.26569,4.15986,0,2.046839,-2.046839,10.02734,25.71106,0.1325887,2.138947,0,0,4.15986
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,37.61363,37.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.53995,2.113021,0,0,0,10.02734,25.71106,0.1325887,0,0,0,2.113021
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.560619,41.26214,36.88497,0.2543318,0.2543318,0,0,0,0.2543318,613.6156,0,0,0,1.560619,0.2677177,0.2543318,0,0,30.53995,2.113021,1.292902,0,1.292902,11.25389,28.85607,0.1325687,0.279765,1.248496,0,3.67364
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.175075,45.32128,36.18398,7.832642,7.832642,12,0,3.372,7.832642,40.53645,0,0,0,3.175075,0,0,4.167358,3.95899,29.24705,3.276632,7.134065,0,7.134065,18.02186,46.2098,0.1326936,8.615907,2.54006,12,6.451707
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.243353,54.38,38.36996,4.123963,4.123963,11.99171,0,3.369902,4.123963,127.1435,0,0,0,5.243353,0,0,7.867745,7.474358,22.11299,9.697291,12.71771,0,12.71771,30.08694,77.14584,0.1327911,4.53636,4.194683,12,14.94064
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.685897,69.5623,43.4798,4.659313,4.659313,0,-1,0,4.659313,164.9577,0,0,0,7.685897,4.90454,4.659313,0,0,9.395274,21.14323,2.781358,0,2.781358,32.72557,83.91154,0.1327483,5.125244,6.148717,0,28.82913
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.219307,78.3695,48.58965,6.448634,6.448634,0,0,0,6.448634,127.4581,0,0,0,8.219307,6.788036,6.448634,0,0,6.613917,23.64645,1.431271,0,1.431271,34.08339,87.39313,0.1327262,7.093498,6.575446,0,31.86576
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.731704,76.50113,52.45432,0,0,0,0,0,0,0,1.549059,0,0,6.731704,0,0,0,0,5.182646,24.9346,5.182646,0,5.182646,39.00008,100,0.1326464,0,5.385364,0,31.6663
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.222246,82.21352,55.25827,3.012774,3.012774,0,0,0,3.012774,239.7207,4.050904,0,0,7.222246,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1326464,3.314052,5.777797,0,36.82122
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.680623,82.85373,57.79475,0.2050985,0.2050985,0,0,0,0.2050985,3257.276,6.46473,0,0,6.680623,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1326464,0.2256083,5.344498,0,36.2796
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.358155,82.96561,59.09527,1.991411,1.991411,0,-1,0,1.991411,319.2789,4.261932,0,0,6.358155,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1326464,2.190552,5.086524,0,35.95713
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.162345,77.88753,59.25207,0,0,0,0,0,0,0,5.162345,0,0,5.162345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326464,0,4.129877,0,34.76132
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.302791,70.65076,59.35353,0.7072693,0.7072693,0,0,0,0.7072693,466.9778,2.558297,0,0,3.302791,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1326464,0.7779962,2.642233,0,32.90177
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.692101,63.50657,58.00689,2.982003,2.982003,0,0,0,2.982003,56.74377,0,0,0,1.692101,3.13895,2.982003,0,0,0,29.59898,0,1.44685,-1.44685,37.47496,96.08946,0.1326464,3.280203,1.35368,0,31.29108
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.00002,55.00002,8.298683,8.298683,9.990906,0,2.863699,8.298683,0,0,0,0,0,0,0,1.692222,1.607611,1.607611,28.15213,1.607611,0,1.607611,39.00008,100,0.1326769,9.128551,0,12,28.15213
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,52.35286,52.35286,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1326769,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,49.88095,49.88095,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1326769,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.73186,47.73186,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1326769,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,45.58277,45.58277,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1326769,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.94098,43.94098,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1326769,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,42.72347,42.72347,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1326769,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.47829,41.47829,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1326769,1.462801,0,0,6.659266
