Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,40.38992,40.38992,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1326769,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.43067,39.43067,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1326769,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,38.44375,38.44375,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1326769,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,37.42916,37.42916,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1327739,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4472454,37.93844,36.70972,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.9039,0,0,0,0.4472454,0,0,8.8,8.36,23.41094,8.529132,8.807245,0,8.807245,25.1458,64.47627,0.1328481,0.7037804,0.3577963,12,8.976377
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.480419,43.04428,36.00873,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.16917,0,0,0,2.480419,0,0,8.323759,7.907571,14.60369,16.45565,10.38799,0,10.38799,35.00071,89.74523,0.1329609,3.361451,1.984336,12,18.93607
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.990935,53.3172,38.18549,0,0,0,0,0,0,0,0.7752316,0,0,4.990935,0,0,0,0,4.215704,25.80484,4.215704,0,4.215704,39.00008,100,0.1328961,0,3.992748,0,30.79578
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.683408,65.26006,43.26766,0.8673036,0.8673036,0,-1,0,0.8673036,770.5961,5.770457,0,0,6.683408,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,0.9540339,5.346726,0,36.28239
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.185515,77.93748,48.37751,3.119706,3.119706,0,0,0,3.119706,262.381,4.901614,0,0,8.185515,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,3.431677,6.548412,0,37.78449
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.163144,78.15248,52.24218,0.3928398,0.3928398,0,0,0,0.3928398,1823.426,6.749629,0,0,7.163144,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,0.4321238,5.730515,0,36.76212
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.292792,77.73627,55.04613,0.3468048,0.3468048,0,0,0,0.3468048,1814.506,5.927735,0,0,6.292792,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,0.3814853,5.034234,0,35.89177
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.906822,83.66501,57.59183,3.34326,3.34326,0,0,0,3.34326,206.5894,3.3876,0,0,6.906822,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,3.677586,5.525457,0,36.5058
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.593081,88.73454,58.88313,6.445133,6.445133,0,-1,0,6.445133,117.8111,0.8087301,0,0,7.593081,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,7.089646,6.074464,0,37.19206
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.282691,82.55033,59.03993,4.937928,4.937928,0,0,0,4.937928,127.2333,1.084872,0,0,6.282691,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1328961,5.431721,5.026153,0,35.88167
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.807585,72.38741,59.19673,3.98407,3.98407,0,0,0,3.98407,95.57023,0,4.440892E-16,0,3.807585,4.193758,3.98407,0,0,0,29.59898,0,0.386173,-0.386173,38.59302,98.95625,0.1328961,4.382477,3.046068,0,33.40656
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.743978,63.51887,57.85009,4.044894,4.044894,0,0,0,4.044894,43.11554,0,0,0,1.743978,4.257783,4.044894,0,0,0.4290811,29.2128,0,2.513805,-2.513805,35.94323,92.16195,0.1328961,4.449383,1.395182,0,30.95678
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,54.84321,54.84321,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.222198,26.699,0,1.828041,-1.828041,34.01631,87.22113,0.1328961,1.910303,0,0,26.699
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,52.14072,52.14072,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.253354,24.87096,0,5.250318,-5.250318,28.48199,73.03059,0.1328961,5.486582,0,0,24.87096
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.7057,49.7057,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.08704,19.62064,0,5.058672,-5.058672,23.14968,59.35803,0.1328961,5.286312,0,0,19.62064
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,47.54739,47.54739,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.70779,14.56197,0,8.8,-8.8,13.87366,35.57343,0.1328961,9.551002,0,0,14.56197
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,45.3983,45.3983,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.48557,5.761969,0,0.3991323,-0.3991323,13.45294,34.49466,0.1328961,0.4170933,0,0,5.761969
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,43.76573,43.76573,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.92905,5.362837,0,0.4737384,-0.4737384,12.95358,33.21424,0.1328961,0.4950566,0,0,5.362837
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,42.54823,42.54823,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.45542,4.889099,0,0.4355368,-0.4355368,12.49448,32.03707,0.1328961,0.4551359,0,0,4.889099
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,41.29382,41.29382,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.93935,4.453562,0,2.426119,-2.426119,9.937127,25.47976,0.1328961,2.535295,0,0,4.453562
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.15932,40.15932,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.63504,2.027442,0,0.5518875,-0.5518875,9.355387,23.98812,0.1328961,0.5767224,0,0,2.027442
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.20008,39.20008,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.24825,1.475555,0,0.1946767,-0.1946767,9.15018,23.46195,0.1328961,0.2034371,0,0,1.475555
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.21316,38.21316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46456,1.280878,0,0,0,9.15018,23.46195,0.1328961,0,0,0,1.280878
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.19857,37.19857,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.46456,1.280878,0,0.3751026,-0.3751026,8.754786,22.44813,0.1328961,0.3919822,0,0,1.280878
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.619529,40.986,36.45146,0.5537319,0.5537319,0,0,0,0.5537319,292.4754,0,0,0,1.619529,0.5828757,0.5537319,0,0,31.88134,0.9057755,1.036654,0,1.036654,9.738243,24.9698,0.1328802,0.6091051,1.295623,0,2.525305
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.941551,44.15288,35.75047,0,0,0,0,0,0,0,0,0,0,2.941551,0,0,0,0,30.84468,1.838764,2.941551,0,2.941551,12.52884,32.12518,0.132835,0,2.353241,0,4.780314
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.831184,55.91671,37.92723,0,0,0,0,0,0,0,0,0,0,5.831184,0,0,0,0,27.90313,4.486159,5.831184,0,5.831184,18.06079,46.30962,0.1327456,0,4.664947,0,10.31734
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.428487,67.95549,43.03708,0.9084622,0.9084622,0,-1,0,0.9084622,817.6991,0,0,0,7.428487,0.956276,0.9084622,0,0,22.07195,9.734225,6.472211,0,6.472211,24.20087,62.05338,0.1326465,0.9993084,5.94279,0,17.16271
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.729557,80.26691,48.17459,1.279907,1.279907,0,0,0,1.279907,682.046,0,0,0,8.729557,1.347271,1.279907,0,0,15.59974,15.55921,7.382286,0,7.382286,31.20432,80.01092,0.1325337,1.407898,6.983645,0,24.28877
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.681956,85.25705,52.06693,7.537344,7.537344,0,0,0,7.537344,115.1859,0,0,0,8.681956,7.934047,7.537344,0,0,8.217451,22.20327,0.74791,0,0.74791,31.91385,81.83022,0.1325223,8.291079,6.945565,0,30.88523
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.747918,89.49492,54.88933,0,0,0,0,0,0,0,1.278377,0,0,8.747918,0,0,0,0,7.469541,22.87639,7.469541,0,7.469541,39.00008,100,0.1324083,0,6.998334,0,31.62431
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.60958,92.2879,57.43503,0.3375824,0.3375824,0,0,0,0.3375824,2550.364,8.25423,0,0,8.60958,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1324083,0.3713407,6.887664,0,38.20856
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.24849,86.78683,58.73555,7.053203,7.053203,0,-1,0,7.053203,102.7688,0,0,0,7.24849,7.424424,7.053203,0,0,0,29.59898,0,0.1759344,-0.1759344,38.81463,99.52448,0.1324083,7.758523,5.798792,0,36.84747
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.178772,81.8848,58.88313,0.3819263,0.3819263,0,0,0,0.3819263,1617.792,5.581262,0,0,6.178772,0.4020277,0.3819263,0,0,0.1954827,29.42304,0.1954827,0,0.1954827,39.00008,100,0.1324053,0.4201189,4.943017,0,35.60181
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.358288,74.3607,59.03993,4.00344,4.00344,0,0,0,4.00344,108.8636,0.1441405,0,0,4.358288,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1324053,4.403784,3.48663,0,33.95726
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.853357,63.72638,57.69329,1.085032,1.085032,0,0,0,1.085032,170.8113,0.7112185,0,0,1.853357,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1324053,1.193535,1.482686,0,31.45234
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,54.68641,54.68641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324053,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324053,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,49.49356,49.49356,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1324053,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,47.37214,47.37214,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1324053,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,45.21383,45.21383,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1324053,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,43.58126,43.58126,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1324053,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1324053,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.06324,41.06324,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1324053,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.91951,39.91951,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1324053,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.98794,38.98794,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1324053,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.98257,37.98257,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1324053,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.99565,36.99565,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1324053,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.411465,40.14284,36.21165,1.219614,1.219614,0,0,0,1.219614,115.7304,0,0,0,1.411465,1.283804,1.219614,0,0,22.1299,9.682067,0.1276604,0,0.1276604,18.12692,46.47919,0.1324034,1.341576,1.129172,0,11.09353
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.509022,42.60773,35.51066,4.011116,4.011116,0,0,0,4.011116,62.55174,0,0,0,2.509022,4.222227,4.011116,0,0,22.00224,9.796962,0,1.713204,-1.713204,16.32104,41.84875,0.1324034,4.412227,2.007218,0,12.30598
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.138546,49.97014,37.69664,0,0,0,0,0,0,0,0,0,0,4.138546,0,0,0,0,23.9058,8.083757,4.138546,0,4.138546,20.24721,51.91582,0.1323403,0,3.310836,0,12.2223
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.588331,64.34669,42.80648,3.201335,3.201335,0,-1,0,3.201335,205.7995,0,0,0,6.588331,3.369826,3.201335,0,0,19.76726,11.80845,3.218505,0,3.218505,23.30055,59.74489,0.1322913,3.521469,5.270665,0,18.39678
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.765382,75.49202,47.96245,0.3282052,0.3282052,0,0,0,0.3282052,2366.014,0,0,0,7.765382,0.3454792,0.3282052,0,0,16.54875,14.7051,7.419903,0,7.419903,30.33969,77.79393,0.1321785,0.3610258,6.212306,0,22.47048
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.263232,73.77663,51.85479,0.1629667,0.1629667,0,0,0,0.1629667,3843.259,0,0,0,6.263232,0.1715439,0.1629667,0,0,9.128848,21.38301,6.091689,0,6.091689,36.11877,92.61206,0.132086,0.1792634,5.010586,0,27.64625
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.62243,88.52759,54.68641,0.1778593,0.1778593,0,0,0,0.1778593,4847.893,5.39805,0,0,8.62243,0.1872203,0.1778593,0,0,3.03716,26.86553,3.03716,0,3.03716,39.00008,100,0.13204,0.1956453,6.897944,0,35.48796
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.206515,84.70798,57.27823,0,0,0,0,0,0,0,7.206515,0,0,7.206515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13204,0,5.765212,0,36.80549
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.286207,86.77281,58.57875,5.303663,5.303663,0,-1,0,5.303663,137.3807,1.703404,0,0,7.286207,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.13204,5.834029,5.828966,0,36.88519
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.808081,80.05241,58.73555,5.725562,5.725562,0,0,0,5.725562,101.4412,0,0,0,5.808081,6.026907,5.725562,0,0,0,29.59898,0,0.2188264,-0.2188264,38.76941,99.40855,0.13204,6.298118,4.646464,0,35.40706
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.894592,72.37389,58.88313,1.382211,1.382211,0,0,0,1.382211,281.7653,2.196492,0,0,3.894592,1.454959,1.382211,0,0,0.2431404,29.38015,0.2431404,0,0.2431404,39.00008,100,0.1320363,1.520432,3.115674,0,33.27474
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9451311,60.54576,57.53649,5.427754,5.427754,0,0,0,5.427754,17.41293,0,0,0,0.9451311,5.713426,5.427754,0,0,0,29.59898,0,4.768295,-4.768295,33.97385,87.11227,0.1320363,5.97053,0.7561049,0,30.54411
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,54.47427,54.47427,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.298105,24.83068,0,4.590222,-4.590222,29.13534,74.70584,0.1320363,4.796782,0,0,24.83068
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,51.75333,51.75333,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.39835,20.24046,0,5.942264,-5.942264,22.87164,58.64511,0.1320363,6.209666,0,0,20.24046
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,49.31831,49.31831,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.00087,14.2982,0,4.238575,-4.238575,18.40379,47.18911,0.1320363,4.429311,0,0,14.2982
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,47.16,47.16,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.7104,10.05962,0,8.8,-8.8,9.127774,23.4045,0.1320363,9.621075,0,0,10.05962
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.01091,45.01091,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.48817,1.259623,0,0.6339597,-0.6339597,8.459522,21.69104,0.1320363,0.6624879,0,0,1.259623
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,43.36912,43.36912,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.19257,0.6256629,0,0.06564496,-0.06564496,8.390326,21.51361,0.1320363,0.06859899,0,0,0.6256629
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.13316,42.13316,1.453266,0.5320171,0,-1,0,0.5320171,0,0,0.9212487,1.066575,0,0.5600179,0.5320171,0,0,32.26551,0.5600179,0,0.5600179,-0.5600179,7.800015,20,0.1320363,1.598592,0,0,0.5600179
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.86032,40.86032,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320363,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.74427,39.74427,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320363,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.78502,38.78502,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320363,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.77043,37.77043,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320363,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.75584,36.75584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320363,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.552595,40.30983,35.98106,0.2110105,0.2110105,0,0,0,0.2110105,735.7905,0,0,0,1.552595,0.2221163,0.2110105,0,0,32.88775,0,1.330479,0,1.330479,9.062219,23.23641,0.1320161,0.2321115,1.242076,0,1.552595
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.363262,41.90774,35.2524,2.585351,2.585351,11.38535,0,3.216494,2.585351,91.40973,1.776357E-15,0,0,2.363262,0,0,8.8,8.36,31.55727,1.197431,10.72326,0,10.72326,19.2352,49.32092,0.1321241,2.843886,1.89061,12,3.560693
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.31595,44.0687,37.45683,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.7065,0,0,0,2.31595,0,0,7.019639,6.668658,20.83401,10.84837,8.984608,0,8.984608,27.75875,71.17613,0.1322706,5.230401,1.85276,12,13.16432
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.825559,54.23642,42.56667,0.8615085,0.8615085,0,-1,0,0.8615085,444.0536,0,0,0,3.825559,0.9068511,0.8615085,0,0,11.8494,18.93451,2.918708,0,2.918708,30.52768,78.27593,0.1322264,0.9476593,3.060447,0,22.76007
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.905343,67.5047,47.75953,0.1815764,0.1815764,0,0,0,0.1815764,3252.264,0,0,0,5.905343,0.1911331,0.1815764,0,0,8.930696,21.56135,5.71421,0,5.71421,35.94865,92.17584,0.13214,0.199734,4.724275,0,27.46669
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.999147,64.78587,51.67031,2.650947,2.650947,0,0,0,2.650947,150.8573,0,0,0,3.999147,2.79047,2.650947,0,0,3.216486,26.70414,1.208676,0,1.208676,37.0953,95.11597,0.1321217,2.916041,3.199317,0,30.70329
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.06478,76.13425,54.52961,1.937205,1.937205,0,0,0,1.937205,313.0685,2.017807,0,0,6.06478,2.039164,1.937205,0,0,2.00781,27.79195,2.00781,0,2.00781,39.00008,100,0.1320914,2.130926,4.851824,0,33.85673
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.869205,78.33473,57.07531,4.987109,4.987109,0,0,0,4.987109,117.6875,0.6196171,0,0,5.869205,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,5.48582,4.695364,0,35.46819
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.072363,85.44365,58.36661,0.3468311,0.3468311,0,-1,0,0.3468311,2039.137,6.707277,0,0,7.072363,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,0.3815142,5.65789,0,36.67134
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.191003,73.18325,58.57875,3.581923,3.581923,0,0,0,3.581923,117.0043,0.4205577,0,0,4.191003,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,3.940116,3.352803,0,33.78998
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.663346,67.65002,58.73555,0.6558641,0.6558641,0,0,0,0.6558641,406.0819,1.972962,0,0,2.663346,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,0.7214505,2.130677,0,32.26233
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.856051,63.35993,57.33357,0,0,0,0,0,0,0,1.856051,0,0,1.856051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,0,1.484841,0,31.45503
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.31747,54.31747,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320914,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,51.54119,51.54119,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1320914,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.10617,49.10617,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1320914,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.95708,46.95708,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1320914,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1320914,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1320914,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1320914,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1320914,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1320914,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1320914,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1320914,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1320914,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.321147,39.3851,35.7228,1.349122,1.349122,0,0,0,1.349122,97.92642,0,0,0,1.321147,1.420128,1.349122,0,0,22.5353,9.317206,0,0.09898151,-0.09898151,17.51688,44.91498,0.1320914,1.484034,1.056917,0,10.63835
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.033271,40.70477,35.02181,3.013991,3.013991,0,0,0,3.013991,67.46109,0,0,0,2.033271,3.172622,3.013991,0,0,22.64528,9.218225,0,1.139351,-1.139351,16.3159,41.83555,0.1320914,3.31539,1.626617,0,11.2515
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.509232,47.4357,37.19857,4.05838,4.05838,0,0,0,4.05838,86.46879,0,0,0,3.509232,4.271979,4.05838,0,0,23.91123,8.078875,0,0.762747,-0.762747,15.51189,39.774,0.1320914,4.464218,2.807385,0,11.58811
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.379417,55.83981,42.33608,3.441269,3.441269,0,-1,0,3.441269,127.2617,0,0,0,4.379417,3.622389,3.441269,0,0,24.75872,7.316127,0.7570291,0,0.7570291,16.23007,41.61549,0.1320799,3.785396,3.503534,0,11.69555
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.590033,74.16158,47.51972,8.206889,8.206889,12,0,3.372,8.206889,92.48368,0,0,0,7.590033,0,0,3.793111,3.603455,24.00169,7.997453,11.19349,0,11.19349,26.84915,68.84383,0.1322,9.027578,6.072027,12,15.58749
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.304518,82.54152,51.4674,6.643561,6.643561,10.92206,0,3.099282,6.643561,125.001,0,0,0,8.304518,0,0,4.278504,4.064579,12.80821,18.07159,12.3691,0,12.3691,38.5835,98.93186,0.1322675,7.307917,6.643614,12,26.37611
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.681443,88.33776,54.31747,6.417966,6.417966,0,0,0,6.417966,135.2678,1.48658,0,0,8.681443,6.755754,6.417966,0,0,0.4391096,29.20378,0.4391096,0,0.4391096,39.00008,100,0.1322609,7.059762,6.945155,0,37.88522
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.304279,89.79446,56.86317,2.726175,2.726175,0,0,0,2.726175,304.6129,5.434621,0,0,8.304279,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1322609,2.998792,6.643423,0,37.90326
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.187695,76.78024,58.20981,0.5938479,0.5938479,0,-1,0,0.5938479,873.5731,4.562592,0,0,5.187695,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1322609,0.6532326,4.150156,0,34.78667
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.843704,75.5452,58.36661,5.393102,5.393102,0,0,0,5.393102,89.81295,0,8.881784E-16,0,4.843704,5.67695,5.393102,0,0,0,29.59898,0,0.8332456,-0.8332456,38.12176,97.74791,0.1322609,5.932412,3.874963,0,34.44268
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.527014,70.5815,58.52341,2.056394,2.056394,0,0,0,2.056394,171.5145,0.4365605,0,0,3.527014,2.164625,2.056394,0,0,0.9258285,28.76573,0.9258285,0,0.9258285,39.00008,100,0.1322469,2.262033,2.821611,0,32.29275
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.297039,61.32893,57.17677,4.369798,4.369798,0,0,0,4.369798,29.68191,0,8.881784E-16,0,1.297039,4.599787,4.369798,0,0,0,29.59898,0,3.302748,-3.302748,35.51868,91.07335,0.1322469,4.806777,1.037631,0,30.89602
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,7.863934,7.863934,11.7268,0,3.30288,7.863934,0,0,0,0,0,0,0,3.862863,3.66972,3.66972,26.29623,3.66972,0,3.66972,39.00008,100,0.1323154,8.650328,0,12,26.29623
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1323154,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1323154,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1323154,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1323154,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1323154,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1323154,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1323154,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1323154,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1323154,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1323154,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1323154,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2187369,36.05856,35.46454,0.6850228,0.6850228,0,0,0,0.6850228,31.93133,0,0,0,0.2187369,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5023397,-0.5023397,22.15093,56.79713,0.1323154,0.753525,0.1749895,0,14.33555
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.422791,38.66228,34.73588,1.369748,1.369748,0,0,0,1.369748,103.8725,0,0,0,1.422791,1.44184,1.369748,0,0,17.76056,13.61447,0,0.01904863,-0.01904863,22.13085,56.74565,0.1323154,1.506723,1.138233,0,15.03726
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.637871,44.5206,36.96798,4.418476,4.418476,0,0,0,4.418476,59.70093,0,0,0,2.637871,4.651027,4.418476,0,0,17.78173,13.59542,0,2.013156,-2.013156,20.00879,51.3045,0.1323154,4.860323,2.110297,0,16.23329
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.772997,56.93172,42.1055,2.654709,2.654709,0,-1,0,2.654709,179.7936,0,0,0,4.772997,2.79443,2.654709,0,0,20.01857,11.58227,1.978567,0,1.978567,21.88583,56.1174,0.1322856,2.92018,3.818398,0,16.35526
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.616153,74.02277,47.3168,2.654839,2.654839,0,0,0,2.654839,286.8781,0,0,0,7.616153,2.794568,2.654839,0,0,18.04,13.36298,4.821586,0,4.821586,26.45999,67.84599,0.1322129,2.920323,6.092923,0,20.97913
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.728936,84.39828,51.25526,1.192978,1.192978,0,0,0,1.192978,731.6927,0,0,0,8.728936,1.255767,1.192978,0,0,13.21842,17.7024,7.473169,0,7.473169,33.54966,86.02459,0.1321005,1.312276,6.983149,0,26.43134
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.260998,76.47562,54.11456,0.8596528,0.8596528,0,0,0,0.8596528,728.3171,0,0,0,6.260998,0.9048977,0.8596528,0,0,5.745247,24.42826,5.356101,0,5.356101,38.6309,99.0534,0.13202,0.9456181,5.008799,0,30.68925
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.780251,73.38972,56.70637,2.380784,2.380784,0,0,0,2.380784,200.7847,1.885016,0,0,4.780251,2.506089,2.380784,0,0,0.3891466,29.24875,0.3891466,0,0.3891466,39.00008,100,0.1320142,2.618863,3.824201,0,34.029
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.527808,78.02928,58.05301,0,0,0,-1,0,0,0,5.527808,0,0,5.527808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320142,0,4.422246,0,35.12679
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.660711,74.62615,58.20981,4.677179,4.677179,0,0,0,4.677179,99.64791,0,0,0,4.660711,4.923347,4.677179,0,0,0,29.59898,0,0.2626352,-0.2626352,38.72324,99.29015,0.1320142,5.144897,3.728569,0,34.25969
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.78976,67.76741,58.42195,5.595779,5.595779,0,0,0,5.595779,49.85472,0,0,0,2.78976,5.890294,5.595779,0,0,0.2918169,29.33634,0,3.100533,-3.100533,35.45499,90.91004,0.1320142,6.155357,2.231808,0,32.1261
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7558937,59.40794,57.01997,1.332421,1.332421,0,0,0,1.332421,56.73086,0,0,0,0.7558937,1.402548,1.332421,0,0,3.736854,26.23581,0,0.6466544,-0.6466544,34.77335,89.16227,0.1320142,1.465663,0.604715,0,26.9917
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.455359,25.58916,0,3.84274,-3.84274,30.72275,78.77612,0.1320142,4.015663,0,0,25.58916
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.72507,21.74642,0,4.633377,-4.633377,25.83874,66.25305,0.1320142,4.841879,0,0,21.74642
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.87327,17.11304,0,8.8,-8.8,16.56273,42.46845,0.1320142,9.940661,0,0,17.11304
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.65104,8.313039,0,5.303616,-5.303616,10.97223,28.13386,0.1320142,5.542278,0,0,8.313039
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.54395,3.009423,0,1.682109,-1.682109,9.199127,23.58746,0.1320142,1.757804,0,0,3.009423
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.41296,1.327313,0,0.4274223,-0.4274223,8.748584,22.43222,0.1320142,0.4466563,0,0,1.327313
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88787,0.8998911,0,0,0,8.748584,22.43222,0.1320142,0,0,0,0.8998911
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88787,0.8998911,0,0,0,8.748584,22.43222,0.1320142,0,0,0,0.8998911
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.88787,0.8998911,0,0.7120543,-0.7120543,7.998013,20.50768,0.1320142,0.7440968,0,0,0.8998911
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,0.6514714,0.178445,0,-1,0,0.178445,0,0,0.4730264,0.5381736,0,0.1878368,0.178445,0,0,32.67905,0.1878368,0,0.1878368,-0.1878368,7.800015,20,0.1320142,0.7166185,0,0,0.1878368
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320142,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321077,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2996089,36.03828,35.22473,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2996089,0,0,8.8,8.36,24.52775,7.524,8.659609,0,8.659609,23.94623,61.40048,0.132163,0,0.2396871,12,7.823609
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.304344,38.09213,34.50529,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.33448,1.776357E-15,0,0,1.304344,0,0,8.8,8.36,15.86814,15.31765,9.664344,0,9.664344,33.11464,84.90915,0.1322471,1.520948,1.043475,12,16.62199
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.250419,46.11132,36.70972,1.211755,1.211755,0,0,0,1.211755,268.2406,0,0,0,3.250419,1.275532,1.211755,0,0,6.203801,24.01556,1.974887,0,1.974887,34.98818,89.7131,0.1322175,1.332931,2.600335,0,27.26598
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.910102,47.43791,41.86568,3.034113,3.034113,0,-1,0,3.034113,62.95421,0,0,0,1.910102,3.193803,3.034113,0,0,4.228913,25.79296,0,1.283701,-1.283701,33.63504,86.24352,0.1322175,3.337524,1.528081,0,27.70306
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.405988,51.31119,47.10466,1.021726,1.021726,0,0,0,1.021726,137.6091,0,0,0,1.405988,1.075502,1.021726,0,0,5.655248,24.50925,0.3304867,0,0.3304867,33.94857,87.04743,0.1322125,1.123899,1.124791,0,25.91524
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.2291,54.84463,51.08001,7.698005,7.698005,11.58888,0,3.267987,7.698005,15.96648,0,0,0,1.2291,0,0,3.890878,3.696334,5.324761,24.80669,4.925435,0,4.925435,38.62124,99.02863,0.1322999,8.467805,0.9832801,12,26.03579
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.18872,60.8877,53.90241,1.425148,1.425148,0,0,0,1.425148,153.5785,0.2892377,0,0,2.18872,1.500156,1.425148,0,0,0.399327,29.23958,0.399327,0,0.399327,39.00008,100,0.1322939,1.567663,1.750976,0,31.4283
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.01438,70.18854,56.50345,3.463873,3.463873,0,0,0,3.463873,115.8928,0.3681979,0,0,4.01438,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1322939,3.810261,3.211504,0,33.61336
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.615538,63.08547,57.85009,0.7489886,0.7489886,0,-1,0,0.7489886,215.696,0.827129,0,0,1.615538,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1322939,0.8238874,1.29243,0,31.21452
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2665628,58.89215,58.05301,0.5789023,0.5789023,0,0,0,0.5789023,46.04625,0,0,0,0.2665628,0.6093709,0.5789023,0,0,0,29.59898,0,0.3428081,-0.3428081,38.63873,99.07346,0.1322939,0.6367925,0.2132502,0,29.86554
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1081518,58.54948,58.20981,4.608768,4.608768,0,0,0,4.608768,2.346654,0,8.881784E-16,0,0.1081518,4.851334,4.608768,0,0,0.3808978,29.25617,0,4.743183,-4.743183,33.63897,86.25361,0.1322939,5.069644,0.08652147,0,29.36432
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3579134,57.98291,56.86317,0,0,0,0,0,0,0,0,0,0,0.3579134,0,0,0,0,5.651101,24.51299,0.3579134,0,0.3579134,33.97852,87.12424,0.1322885,0,0.2863307,0,24.8709
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.293187,24.83511,0,2.706569,-2.706569,31.12555,79.80893,0.1322885,16.02836,0,12,24.83511
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.300487,22.12854,0,0.5810356,-0.5810356,30.51308,78.23851,0.1322885,0.6071822,0,0,22.12854
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.946082,21.5475,0,0.1142573,-0.1142573,30.39264,77.9297,0.1322885,0.1193988,0,0,21.5475
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.073034,21.43325,0,2.730704,-2.730704,27.51423,70.54916,0.1322885,2.853586,0,0,21.43325
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.10715,18.70254,0,2.154789,-2.154789,25.24288,64.7252,0.1322885,2.251754,0,0,18.70254
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.50136,16.54775,0,2.848657,-2.848657,22.24013,57.02587,0.1322885,2.976846,0,0,16.54775
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66653,13.6991,0,0,0,22.24013,57.02587,0.1322885,0,0,0,13.6991
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.66653,13.6991,0,1.201315,-1.201315,20.97383,53.77896,0.1322885,1.255374,0,0,13.6991
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.00133,12.49778,0,0.5065353,-0.5065353,20.4399,52.4099,0.1322885,0.5293294,0,0,12.49778
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.56414,11.99125,0,0.01252841,-0.01252841,20.42669,52.37603,0.1322885,0.01309219,0,0,11.99125
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.57807,11.97872,0,0.9042485,-0.9042485,19.47353,49.93204,0.1322885,0.9449397,0,0,11.97872
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.58279,11.07447,0,0.5488028,-0.5488028,18.89504,48.44873,0.1322885,0.5734989,0,0,11.07447
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5359306,36.48101,35.02181,1.625102,1.625102,0,0,0,1.625102,32.97828,0,0,0,0.5359306,1.710634,1.625102,0,0,21.19257,10.52567,0,1.174703,-1.174703,17.6568,45.27375,0.1322885,1.787612,0.4287445,0,11.0616
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.737327,39.10062,34.29315,3.48074,3.48074,0,0,0,3.48074,49.91258,0,0,0,1.737327,3.663937,3.48074,0,0,22.49779,9.350965,0,1.926609,-1.926609,15.62597,40.06652,0.1322885,3.828814,1.389862,0,11.08829
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.061993,48.42325,36.49758,0,0,0,0,0,0,0,0,0,0,4.061993,0,0,0,0,24.63847,7.424356,4.061993,0,4.061993,19.47952,49.94738,0.1322277,0,3.249594,0,11.48635
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.128657,54.2288,41.63509,5.186754,5.186754,0,-1,0,5.186754,79.60003,0,0,0,4.128657,5.459741,5.186754,0,0,20.57648,11.08015,0,1.331083,-1.331083,18.07643,46.34974,0.1322277,5.705429,3.302926,0,15.20881
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.489562,64.89093,46.87407,1.109615,1.109615,0,0,0,1.109615,494.7267,0,0,0,5.489562,1.168016,1.109615,0,0,22.05546,9.749066,4.321546,0,4.321546,22.17621,56.86197,0.132163,1.220577,4.391649,0,15.23863
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.158205,72.14543,50.84942,6.90784,6.90784,0,0,0,6.90784,89.14804,0,0,0,6.158205,7.271411,6.90784,0,0,17.73391,13.63846,0,1.113206,-1.113206,21.00279,53.8532,0.132163,7.598625,4.926564,0,19.79666
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.99182,70.79162,53.69949,5.2767,5.2767,0,0,0,5.2767,94.60118,0,0,0,4.99182,5.554421,5.2767,0,0,18.97081,12.52525,0,0.5626006,-0.5626006,20.40976,52.3326,0.132163,5.80437,3.993456,0,17.51707
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.917693,69.58876,56.29131,1.54809,1.54809,0,0,0,1.54809,253.0663,0,0,0,3.917693,1.629568,1.54809,0,0,19.59592,11.96265,2.288125,0,2.288125,22.58046,57.89851,0.1321288,1.702899,3.134154,0,15.88034
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.906768,63.85031,57.63795,2.607597,2.607597,0,-1,0,2.607597,73.12357,0,4.440892E-16,0,1.906768,2.744839,2.607597,0,0,17.30779,14.02196,0,0.8380708,-0.8380708,21.69706,55.63337,0.1321288,2.868356,1.525414,0,15.92873
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.703483,63.38193,57.85009,6.519633,6.519633,0,0,0,6.519633,26.12851,0,0,0,1.703483,6.862772,6.519633,0,0,18.23899,13.18389,0,5.159289,-5.159289,16.25869,41.68887,0.1321288,7.171597,1.362786,0,14.88737
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.945296,64.41617,58.05301,1.86213,1.86213,0,0,0,1.86213,104.4662,0,2.220446E-16,0,1.945296,1.960136,1.86213,0,0,23.97153,8.024603,0,0.0148399,-0.0148399,16.24305,41.64875,0.1321288,2.048342,1.556237,0,9.969899
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8692047,59.45316,56.70637,5.024782,5.024782,0,0,0,5.024782,17.29836,0,8.881784E-16,0,0.8692047,5.289244,5.024782,0,0,23.98802,8.009763,0,4.420039,-4.420039,11.58392,29.70229,0.1321288,5.52726,0.6953638,0,8.878967
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,28.89917,3.589724,0,2.742217,-2.742217,8.693367,22.29064,0.1321288,2.865617,0,0,3.589724
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,5.78917,0.8051319,0,-1,0,0.8051319,0,0,4.984038,5.562955,0,0.8475073,0.8051319,0,0,31.94608,0.8475073,0,0.8475073,-0.8475073,7.800015,20,0.1321288,6.368087,0,0,0.8475073
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321288,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132196,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.046201,37.67931,34.80967,1.364658,1.364658,10.16466,0,2.907658,1.364658,76.664,1.776357E-15,0,0,1.046201,0,0,8.8,8.36,24.52775,7.524,9.406201,0,9.406201,24.65451,63.21658,0.132283,1.501124,0.8369611,12,8.570201
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.616472,41.40786,34.06256,2.962347,2.962347,11.76235,0,3.311874,2.962347,88.32428,0,0,0,2.616472,0,0,8.8,8.36,15.12155,15.98958,10.97647,0,10.97647,35.06771,89.91702,0.1323971,3.258582,2.093177,12,18.60605
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.12418,51.6301,36.26699,0.8633196,0.8633196,0,0,0,0.8633196,593.5438,0.07034167,0,0,5.12418,0.9087574,0.8633196,0,0,4.145081,25.86841,4.145081,0,4.145081,39.00008,100,0.1323352,0.9496515,4.099344,0,30.99259
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.572312,62.63627,41.40451,4.51688,4.51688,0,-1,0,4.51688,145.5056,1.817702,0,0,6.572312,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,4.968567,5.257849,0,36.17129
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.034432,75.06323,46.67115,1.091306,1.091306,0,0,0,1.091306,736.2217,6.885689,0,0,8.034432,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,1.200437,6.427546,0,37.63341
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.29171,86.47937,50.60961,2.650379,2.650379,0,0,0,2.650379,350.5804,6.501837,0,0,9.29171,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,2.915417,7.433368,0,38.89069
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.292979,90.57722,53.48735,4.41057,4.41057,0,0,0,4.41057,210.6979,4.650274,0,0,9.292979,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,4.851627,7.434383,0,38.89196
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.298873,88.77013,56.13451,4.139377,4.139377,0,0,0,4.139377,200.486,3.941634,0,0,8.298873,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,4.553315,6.639099,0,37.89785
