Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.519824,86.52024,57.48115,0,0,0,-1,0,0,0,7.519824,0,0,7.519824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0,6.01586,0,37.1188
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.109276,80.12881,57.69329,3.15005,3.15005,0,0,0,3.15005,193.9422,2.793433,0,0,6.109276,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,3.465055,4.887421,0,35.70825
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.763176,70.78036,57.89621,5.458463,5.458463,0,0,0,5.458463,68.94205,0,0,0,3.763176,5.74575,5.458463,0,0,0,29.59898,0,1.982574,-1.982574,36.91026,94.6415,0.1323352,6.004309,3.010541,0,33.36215
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.921972,62.71581,56.50345,3.563213,3.563213,0,0,0,3.563213,53.93929,0,0,0,1.921972,3.750751,3.563213,0,0,2.20286,27.6164,0,1.828779,-1.828779,34.98256,89.69869,0.1323352,3.919534,1.537578,0,29.53838
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.234837,25.78762,0,3.613998,-3.613998,31.17307,79.93079,0.1323352,16.97663,0,12,25.78762
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.25039,22.17363,0,5.162334,-5.162334,25.73149,65.97806,0.1323352,5.394639,0,0,22.17363
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.98632,17.01129,0,8.8,-8.8,16.45548,42.19345,0.1323352,12.5951,0,0,17.01129
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.7641,8.211293,0,1.624726,-1.624726,14.74287,37.80215,0.1323352,1.697838,0,0,8.211293
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.56935,6.586567,0,1.271435,-1.271435,13.40266,34.36572,0.1323352,1.328649,0,0,6.586567
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.98205,5.315133,0,0.5210306,-0.5210306,12.85344,32.95748,0.1323352,0.544477,0,0,5.315133
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.56097,4.794102,0,1.774768,-1.774768,10.98267,28.16064,0.1323352,1.854633,0,0,4.794102
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.53294,3.019334,0,1.033766,-1.033766,9.892987,25.36658,0.1323352,1.080285,0,0,3.019334
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.68157,1.985568,0,0.7198938,-0.7198938,9.134153,23.42086,0.1323352,0.7522891,0,0,1.985568
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.48145,1.265674,0,0.2529511,-0.2529511,8.867519,22.73718,0.1323352,0.2643339,0,0,1.265674
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,1.565758,0.9620866,0,-1,0,0.9620866,0,0,0.6036715,0.7602473,0,1.012723,0.9620866,0,0,31.76251,1.012723,0,1.012723,-1.012723,7.800015,20,0.1323352,1.722334,0,0,1.012723
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324061,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1325077,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.110878,42.63287,33.83197,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.110878,0,0,8.8,8.36,16.16775,15.048,11.47088,0,11.47088,34.54423,88.57478,0.1325201,0,2.488703,12,18.15888
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.981461,54.25757,36.00873,4.73344,4.73344,0,0,0,4.73344,126.366,0,0,0,5.981461,4.982568,4.73344,0,0,4.696875,25.37179,0.9988919,0,0.9988919,35.49186,91.00459,0.1325053,5.206784,4.785168,0,31.35325
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.928355,63.71646,41.1647,5.182543,5.182543,0,-1,0,5.182543,133.6864,0,0,0,6.928355,5.455309,5.182543,0,0,3.697983,26.27079,1.473046,0,1.473046,36.88932,94.58781,0.1324833,5.700798,5.542684,0,33.19915
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.799858,73.72004,46.43134,4.486675,4.486675,0,0,0,4.486675,173.8449,0.8521044,0,0,7.799858,4.722816,4.486675,0,0,2.224937,27.59653,2.224937,0,2.224937,39.00008,100,0.1324502,4.935343,6.239886,0,35.39639
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.901739,84.1357,50.40669,0.8389476,0.8389476,0,0,0,0.8389476,1061.06,8.018637,0,0,8.901739,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,0.9228423,7.121391,0,38.50072
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.676106,81.85319,53.28444,3.185887,3.185887,0,0,0,3.185887,240.9409,4.322541,0,0,7.676106,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,3.504476,6.140885,0,37.27509
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.839898,81.27369,55.93159,0,0,0,0,0,0,0,6.839898,0,0,6.839898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,0,5.471918,0,36.43888
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.79514,82.74506,57.27823,1.72634,1.72634,0,-1,0,1.72634,393.6154,4.97794,0,0,6.79514,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,1.898974,5.436112,0,36.39412
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.970573,79.26158,57.48115,2.575136,2.575136,0,0,0,2.575136,231.8547,3.259904,0,0,5.970573,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,2.832649,4.776458,0,35.56955
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.494854,69.55241,57.69329,3.822577,3.822577,0,0,0,3.822577,91.42664,0,4.440892E-16,0,3.494854,4.023765,3.822577,0,0,0,29.59898,0,0.5289114,-0.5289114,38.44256,98.57046,0.1324502,4.204834,2.795883,0,33.09383
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.458919,61.00661,56.34665,3.455037,3.455037,0,0,0,3.455037,42.22585,0,4.440892E-16,0,1.458919,3.636881,3.455037,0,0,0.5876793,29.07007,0,2.177962,-2.177962,36.14678,92.68388,0.1324502,3.800541,1.167135,0,30.52899
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.007637,26.89211,0,1.813231,-1.813231,34.23547,87.78308,0.1324502,1.894826,0,0,26.89211
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.022338,25.07887,0,0.4794128,-0.4794128,33.73013,86.48733,0.1324502,0.5009863,0,0,25.07887
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.555019,24.59946,0,5.538674,-5.538674,27.89185,71.51742,0.1324502,5.787914,0,0,24.59946
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.7091,19.06079,0,6.322003,-6.322003,21.22787,54.43034,0.1324502,6.606493,0,0,19.06079
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.73355,12.73878,0,1.133109,-1.133109,20.03347,51.36777,0.1324502,1.184099,0,0,12.73878
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.99256,11.60568,0,0.7932469,-0.7932469,19.19732,49.22379,0.1324502,0.8289431,0,0,11.60568
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.87394,10.81243,0,0.8762571,-0.8762571,18.27366,46.85545,0.1324502,0.9156886,0,0,10.81243
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.84756,9.936172,0,1.029874,-1.029874,17.18808,44.0719,0.1324502,1.076218,0,0,9.936172
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.99187,8.906298,0,0.4538977,-0.4538977,16.70963,42.84511,0.1324502,0.4743231,0,0,8.906298
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.4962,8.452399,0,0,0,16.70963,42.84511,0.1324502,0,0,0,8.452399
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.4962,8.452399,0,0,0,16.70963,42.84511,0.1324502,0,0,0,8.452399
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.4962,8.452399,0,0.769456,-0.769456,15.89855,40.76543,0.1324502,0.8040815,0,0,8.452399
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.35115,7.682943,0,0.5701764,-0.5701764,15.29753,39.22436,0.1324502,0.5958343,0,0,7.682943
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.495672,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,1.495672,0,0,0,0,24.98468,7.112767,1.495672,0,1.495672,16.71645,42.86261,0.132428,0,1.196538,0,8.608439
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.135439,44.74028,35.75047,1.351102,1.351102,0,0,0,1.351102,232.0654,0,0,0,3.135439,1.422212,1.351102,0,0,23.48901,8.458872,1.713226,0,1.713226,18.34176,47.03006,0.1324025,1.486212,2.508351,0,11.59431
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.491299,48.21059,40.90643,6.460425,6.460425,0,-1,0,6.460425,38.56245,0,8.881784E-16,0,2.491299,6.800448,6.460425,0,0,21.77578,10.00078,0,4.309149,-4.309149,13.79952,35.3833,0.1324025,7.106468,1.993039,0,12.49207
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.843179,54.88375,46.17308,7.264482,7.264482,12,0,3.372,7.264482,39.13808,0,0,0,2.843179,0,0,4.735518,4.498742,26.56372,5.691627,7.34192,0,7.34192,20.76467,53.24265,0.132528,7.990931,2.274543,12,8.534805
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.356019,68.15971,50.16688,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7680.674,1.776357E-15,0,0,5.356019,0,0,8.8,8.36,19.2218,12.29935,13.71602,0,13.71602,33.77683,86.60709,0.1325092,0.07670709,4.284815,12,17.65537
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.645778,81.41227,53.05384,9.108828,9.108828,7.075833,0,2.126186,9.108828,83.93812,0,0,0,7.645778,2.139994,2.032994,0,0,5.505784,24.64377,5.505784,0,5.505784,39.00008,100,0.1325558,10.01971,6.116622,12,32.28955
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.4893,84.02598,55.67333,3.401201,3.401201,0,0,0,3.401201,220.1958,3.909089,0,0,7.4893,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1325558,3.741321,5.99144,0,37.08828
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.67312,77.49338,57.07531,2.348225,2.348225,0,-1,0,2.348225,241.5919,3.201305,0,0,5.67312,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1325558,2.583047,4.538496,0,35.2721
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.572914,73.21764,57.27823,1.83693,1.83693,0,0,0,1.83693,248.9433,2.639303,0,0,4.572914,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1325558,2.020623,3.658331,0,34.17189
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.832686,70.58456,57.48115,5.260168,5.260168,0,0,0,5.260168,72.86243,0,0,0,3.832686,5.537019,5.260168,0,0,0,29.59898,0,1.704333,-1.704333,37.20355,95.39354,0.1325558,5.786185,3.066149,0,33.43166
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.095252,59.59911,56.13451,0,0,0,0,0,0,0,0,0,0,1.095252,0,0,0,0,1.893703,27.89465,1.095252,0,1.095252,38.2426,98.05775,0.1325395,0,0.8762015,0,28.9899
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.9985,52.9985,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.7984514,28.88037,0,1.332126,-1.332126,36.83842,94.45729,0.1325395,1.392072,0,0,28.88037
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.09309,50.09309,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.278591,27.54825,0,3.104233,-3.104233,33.56627,86.06718,0.1325395,3.243923,0,0,27.54825
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,47.67652,47.67652,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.727739,24.44401,0,2.672871,-2.672871,30.74882,78.84296,0.1325395,2.79315,0,0,24.44401
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.49976,45.49976,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.697595,21.77114,0,5.673733,-5.673733,24.76818,63.50801,0.1325395,5.929051,0,0,21.77114
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.36912,43.36912,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.00174,16.09741,0,0.8689192,-0.8689192,23.85225,61.1595,0.1325395,0.9080206,0,0,16.09741
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,41.70889,41.70889,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.96721,15.22849,0,0.5760876,-0.5760876,23.245,59.60246,0.1325395,0.6020115,0,0,15.22849
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,40.41759,40.41759,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.60731,14.6524,0,0.01806835,-0.01806835,23.22596,59.55362,0.1325395,0.01888142,0,0,14.6524
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.0894,39.0894,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.62738,14.63433,0,1.090725,-1.090725,22.07623,56.60561,0.1325395,1.139808,0,0,14.63433
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.92723,37.92723,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.8393,13.54361,0,0.6116677,-0.6116677,21.43148,54.9524,0.1325395,0.6391928,0,0,13.54361
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.51893,12.93194,0,0,0,21.43148,54.9524,0.1325395,0,0,0,12.93194
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.85193,35.85193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.51893,12.93194,0,0,0,21.43148,54.9524,0.1325395,0,0,0,12.93194
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.83734,34.83734,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.51893,12.93194,0,0.2389714,-0.2389714,21.17958,54.30651,0.1325395,0.2497252,0,0,12.93194
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.03489,34.03489,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.78445,12.69297,0,0.9893446,-0.9893446,20.13672,51.63251,0.1325395,1.033865,0,0,12.69297
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.130395,42.10525,33.27856,1.787962,1.787962,0,0,0,1.787962,175.0817,0,0,0,3.130395,1.882065,1.787962,0,0,19.88372,11.70363,1.24833,0,1.24833,21.32099,54.66909,0.132521,1.966758,2.504316,0,14.83402
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.59946,52.35122,35.48299,4.660101,4.660101,0,0,0,4.660101,120.1575,0,0,0,5.59946,4.905369,4.660101,0,0,18.6354,12.82712,0.6940901,0,0.6940901,21.97946,56.35748,0.1325107,5.126111,4.479568,0,18.42658
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.86082,62.84415,40.64817,0,0,0,-1,0,0,0,0,0,0,6.86082,0,0,0,0,17.94131,13.4518,6.86082,0,6.86082,28.48821,73.04654,0.1324091,0,5.488656,0,20.31262
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.280094,75.20638,45.91482,0,0,0,0,0,0,0,0,0,0,8.280094,0,0,0,0,11.08048,19.62654,8.280094,0,8.280094,36.3434,93.188,0.1322866,0,6.624075,0,27.90664
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.174352,84.91296,49.93629,4.001149,4.001149,0,0,0,4.001149,229.2929,2.162225,0,0,9.174352,4.211736,4.001149,0,0,2.800391,27.07863,2.800391,0,2.800391,39.00008,100,0.1322452,4.401264,7.339481,0,36.25298
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.636379,86.07336,52.84171,0,0,0,0,0,0,0,8.636379,0,0,8.636379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322452,0,6.909103,0,38.23536
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.820586,90.70184,55.46119,3.512268,3.512268,0,0,0,3.512268,251.1365,5.123462,0,0,8.820586,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1322452,3.863494,7.056468,0,38.41956
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.77467,87.00313,56.86317,5.331215,5.331215,0,-1,0,5.331215,145.833,2.162865,0,0,7.77467,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1322452,5.864336,6.219736,0,37.37365
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.28073,80.1991,57.12143,0,0,0,0,0,0,0,6.28073,0,0,6.28073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322452,0,5.024584,0,35.87971
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.167463,71.69802,57.33357,5.279606,5.279606,0,0,0,5.279606,78.93513,0,8.881784E-16,0,4.167463,5.55748,5.279606,0,0,0,29.59898,0,1.390016,-1.390016,37.53487,96.24307,0.1322452,5.807567,3.333971,0,33.76644
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.542512,60.85334,55.93159,0.6635764,0.6635764,0,0,0,0.6635764,232.4543,0,0,0,1.542512,0.6985015,0.6635764,0,0,1.544463,28.20896,0.8440104,0,0.8440104,38.33557,98.29613,0.1322327,0.729934,1.234009,0,29.75147
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,52.78637,52.78637,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7004523,28.96857,0,7.207082,-7.207082,30.73864,78.81686,0.1322327,7.531401,0,0,28.96857
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,49.88095,49.88095,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.708321,21.76149,0,8.783315,-8.783315,21.48021,55.07736,0.1322327,9.178564,0,0,21.76149
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,47.44593,47.44593,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.46756,12.97817,0,6.755747,-6.755747,14.35903,36.81795,0.1322327,7.059756,0,0,12.97817
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97395,6.222427,0,0,0,14.35903,36.81795,0.1322327,0,0,0,6.222427
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.13853,43.13853,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.97395,6.222427,0,1.562926,-1.562926,12.71156,32.59368,0.1322327,1.633258,0,0,6.222427
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,41.47829,41.47829,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.71053,4.659501,0,0.4147983,-0.4147983,12.27432,31.47256,0.1322327,0.4334642,0,0,4.659501
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.17142,4.244702,0,0,0,12.27432,31.47256,0.1322327,0,0,0,4.244702
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.85881,38.85881,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.17142,4.244702,0,0.9918334,-0.9918334,11.22884,28.79184,0.1322327,1.036466,0,0,4.244702
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.69664,37.69664,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.27345,3.252869,0,0.4696525,-0.4696525,10.73378,27.52247,0.1322327,0.4907869,0,0,3.252869
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.68205,36.68205,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.79529,2.783216,0,0.4836707,-0.4836707,10.22395,26.2152,0.1322327,0.5054358,0,0,2.783216
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,35.59367,35.59367,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.3327,2.299546,0,0.4177163,-0.4177163,9.783638,25.0862,0.1322327,0.4365135,0,0,2.299546
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,34.57908,34.57908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.79683,1.88183,0,0,0,9.783638,25.0862,0.1322327,0,0,0,1.88183
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.77663,33.77663,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.79683,1.88183,0,1.601927,-1.601927,8.095059,20.75652,0.1322327,1.674013,0,0,1.88183
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.061785,41.59837,32.99263,0,0,0,0,0,0,0,0,0,0,3.061785,0,0,0,0,32.57675,0.2799029,3.061785,0,3.061785,10.99972,28.20436,0.1321876,0,2.449428,0,3.341688
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.772049,52.62611,35.20628,5.245591,5.245591,11.98237,0,3.367538,5.245591,110.0362,0,0,0,5.772049,0,0,6.736774,6.399935,29.51497,3.035509,12.17198,0,12.17198,22.54708,57.81292,0.1322897,5.770151,4.61764,12,8.807559
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.580889,65.35176,40.38992,3.915843,3.915843,0,-1,0,3.915843,193.5953,0,0,0,7.580889,4.121941,3.915843,0,0,17.34298,13.9903,3.458948,0,3.458948,25.82853,66.22686,0.1322387,4.307428,6.064711,0,21.57118
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.573058,71.84246,45.7119,0.5568991,0.5568991,0,0,0,0.5568991,1359.862,0,0,0,7.573058,0.5862096,0.5568991,0,0,13.88403,17.10335,6.986848,0,6.986848,32.45683,83.22249,0.1321358,0.6125891,6.058446,0,24.67641
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.31181,85.36075,49.73337,3.635121,3.635121,0,0,0,3.635121,256.1623,0,0,0,9.31181,3.826444,3.635121,0,0,6.897184,23.39151,5.485366,0,5.485366,37.66071,96.56573,0.1320551,3.998634,7.449448,0,32.70332
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.323766,89.5342,52.63879,3.217363,3.217363,0,0,0,3.217363,289.7953,4.52525,0,0,9.323766,3.386698,3.217363,0,0,1.411818,28.32834,1.411818,0,1.411818,39.00008,100,0.1320344,3.539099,7.459013,0,37.65211
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.820448,90.48019,55.30439,5.46698,5.46698,0,0,0,5.46698,161.3404,3.065732,0,0,8.820448,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,6.013678,7.056358,0,38.41943
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.866992,87.26982,56.70637,1.105809,1.105809,0,-1,0,1.105809,711.4243,6.702983,0,0,7.866992,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,1.21639,6.293594,0,37.46597
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.040735,78.89272,56.91851,2.981644,2.981644,0,0,0,2.981644,202.5975,2.902163,0,0,6.040735,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,3.279808,4.832588,0,35.63971
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.06598,71.13362,57.17677,3.75377,3.75377,0,0,0,3.75377,108.3172,0.1146434,0,0,4.06598,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,4.129147,3.252784,0,33.66496
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.663943,61.09279,55.77479,0.9494281,0.9494281,0,0,0,0.9494281,175.2574,0.6645448,0,0,1.663943,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,1.044371,1.331154,0,31.26292
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,52.61111,52.61111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320344,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,49.65036,49.65036,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1320344,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.21534,47.21534,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1320344,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.05703,45.05703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1320344,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.90794,42.90794,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1320344,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.2477,41.2477,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1320344,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.91951,39.91951,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1320344,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,38.60055,38.60055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1320344,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,37.42916,37.42916,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1320344,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,36.42379,36.42379,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1320344,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.33541,35.33541,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1320344,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.32082,34.32082,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1320344,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,33.51837,33.51837,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1320344,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.256348,41.90461,32.73437,7.480598,7.480598,0,0,0,7.480598,43.53059,0,0,0,3.256348,7.874313,7.480598,0,0,18.21475,13.2057,0,4.617966,-4.617966,16.85229,43.21091,0.1320344,8.228658,2.605078,0,16.46205
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.904401,52.77575,34.9388,5.331376,5.331376,0,0,0,5.331376,110.7482,0,0,0,5.904401,5.611974,5.331376,0,0,23.34582,8.587739,0.2924271,0,0.2924271,17.12971,43.92224,0.1320301,5.864513,4.723521,0,14.49214
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.949659,62.57244,40.13166,1.595009,1.595009,0,-1,0,1.595009,435.7127,0,0,0,6.949659,1.678957,1.595009,0,0,23.05339,8.850923,5.270701,0,5.270701,22.12993,56.74331,0.1319527,1.75451,5.559727,0,15.80058
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.914556,73.0186,45.47209,2.542107,2.542107,0,0,0,2.542107,311.3384,0,0,0,7.914556,2.675902,2.542107,0,0,17.78269,13.59455,5.238654,0,5.238654,27.09976,69.48642,0.1318759,2.796318,6.331645,0,21.50911
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.184482,79.44842,49.5489,0.3335805,0.3335805,0,0,0,0.3335805,2453.525,0,0,0,8.184482,0.3511374,0.3335805,0,0,12.54404,18.30934,7.833344,0,7.833344,34.53112,88.54115,0.1317612,0.3669386,6.547585,0,26.49382
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.279569,83.72417,52.45432,1.805099,1.805099,0,0,0,1.805099,458.6766,1.668769,0,0,8.279569,1.900105,1.805099,0,0,4.710695,25.35935,4.710695,0,4.710695,39.00008,100,0.1316923,1.985609,6.623655,0,33.63892
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.299233,82.37937,55.10147,0,0,0,0,0,0,0,7.299233,0,0,7.299233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316923,0,5.839386,0,36.89821
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.9025,82.27837,56.50345,1.358865,1.358865,0,-1,0,1.358865,507.9606,5.472115,0,0,6.9025,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1316923,1.494752,5.522,0,36.50148
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.611773,76.86275,56.76171,0,0,0,0,0,0,0,5.611773,0,0,5.611773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316923,0,4.489418,0,35.21075
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.114073,71.14285,57.01997,3.096297,3.096297,0,0,0,3.096297,132.8707,0.854813,0,0,4.114073,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1316923,3.405927,3.291259,0,33.71305
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.928477,61.81227,55.61799,6.386872,6.386872,0,0,0,6.386872,30.19438,0,8.881784E-16,0,1.928477,6.723024,6.386872,0,0,0,29.59898,0,4.794547,-4.794547,33.94618,87.04132,0.1316923,7.02556,1.542781,0,31.52745
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,52.42665,52.42665,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.327275,24.80443,0,7.191628,-7.191628,26.36554,67.60381,0.1316923,7.515252,0,0,24.80443
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,49.46589,49.46589,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.31797,17.6128,0,4.775899,-4.775899,21.3313,54.69553,0.1316923,4.990815,0,0,17.6128
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.03087,47.03087,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.62453,12.8369,0,1.689601,-1.689601,19.5503,50.12888,0.1316923,1.765633,0,0,12.8369
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.88178,44.88178,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.50186,11.1473,0,4.082973,-4.082973,15.24647,39.09344,0.1316923,4.266706,0,0,11.1473
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,42.72347,42.72347,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.0385,7.064329,0,0.7903021,-0.7903021,14.41342,36.95742,0.1316923,0.8258657,0,0,7.064329
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91661,6.274027,0,0,0,14.41342,36.95742,0.1316923,0,0,0,6.274027
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91661,6.274027,0,0,0,14.41342,36.95742,0.1316923,0,0,0,6.274027
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.36996,38.36996,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.91661,6.274027,0,0.7276684,-0.7276684,13.64639,34.99068,0.1316923,0.7604135,0,0,6.274027
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.19857,37.19857,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.72513,5.546359,0,1.65917,-1.65917,11.89747,30.50628,0.1316923,1.733832,0,0,5.546359
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.16553,36.16553,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.56866,3.887189,0,1.19241,-1.19241,10.64056,27.28344,0.1316923,1.246068,0,0,3.887189
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.06793,35.06793,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.89355,2.694779,0,1.204131,-1.204131,9.371297,24.02892,0.1316923,1.258317,0,0,2.694779
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.09023,34.09023,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.23148,1.490648,8.36,0,8.36,17.30229,44.36476,0.1318008,1.75678,0,12,1.490648
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.27856,33.27856,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.87148,9.014648,8.36,0,8.36,25.23328,64.70059,0.1318594,0,0,12,9.014648
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.687015,39.95099,32.47611,6.333957,6.333957,12,0,3.372,6.333957,42.42238,0,0,0,2.687015,0,0,5.666043,5.382741,14.51148,16.53865,8.069757,0,8.069757,32.88892,84.33041,0.1319973,6.967352,2.149612,12,19.22566
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.301571,47.21088,34.68054,3.690632,3.690632,0,0,0,3.690632,116.5538,0,0,0,4.301571,3.884876,3.690632,0,0,6.441721,23.80143,0.4166946,0,0.4166946,33.28424,85.34402,0.1319912,4.059696,3.441257,0,28.103
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.045439,55.41392,39.90107,1.614073,1.614073,0,-1,0,1.614073,312.5905,0,0,0,5.045439,1.699024,1.614073,0,0,6.025026,24.17645,3.346415,0,3.346415,36.45892,93.48423,0.1319423,1.77548,4.036351,0,29.22189
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.974362,64.84283,45.2415,0,0,0,0,0,0,0,3.29575,0,0,5.974362,0,0,0,0,2.678612,27.18823,2.678612,0,2.678612,39.00008,100,0.1319033,0,4.77949,0,33.16259
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.141778,78.94792,49.31831,5.675684,5.675684,0,0,0,5.675684,143.4502,2.167374,0,0,8.141778,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1319033,6.243252,6.513422,0,37.74076
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.087905,82.49467,52.24218,2.374586,2.374586,0,0,0,2.374586,340.6027,5.58834,0,0,8.087905,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1319033,2.612045,6.470324,0,37.68688
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.656554,79.21975,54.94467,2.905252,2.905252,0,0,0,2.905252,229.1214,3.598395,0,0,6.656554,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1319033,3.195777,5.325243,0,36.25553
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.764403,77.01878,56.34665,0.3656231,0.3656231,0,-1,0,0.3656231,1576.597,5.379537,0,0,5.764403,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1319033,0.4021854,4.611523,0,35.36338
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.141636,74.72913,56.60491,6.255138,6.255138,0,0,0,6.255138,82.19861,0,8.881784E-16,0,5.141636,6.584355,6.255138,0,0,0,29.59898,0,1.442719,-1.442719,37.47932,96.10062,0.1319033,6.880651,4.113309,0,34.74062
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.60578,69.05471,56.86317,0,0,0,0,0,0,0,2.002758,0,0,3.60578,0,0,0,0,1.603022,28.15626,1.603022,0,1.603022,39.00008,100,0.1318799,0,2.884624,0,31.76204
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.530481,60.3841,55.51653,2.758053,2.758053,0,0,0,2.758053,55.49136,0,4.440892E-16,0,1.530481,2.903214,2.758053,0,0,0,29.59898,0,1.372733,-1.372733,37.55309,96.28978,0.1318799,3.033859,1.224385,0,31.12946
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,52.26984,52.26984,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.525259,28.22625,0,1.118079,-1.118079,36.37453,93.26785,0.1318799,1.168392,0,0,28.22625
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.29064,49.29064,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.767569,27.10817,0,3.024261,-3.024261,33.18668,85.09389,0.1318799,3.160352,0,0,27.10817
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127858,24.08391,0,0,0,33.18668,85.09389,0.1318799,0,0,0,24.08391
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127858,24.08391,0,0,0,33.18668,85.09389,0.1318799,0,0,0,24.08391
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,42.52055,42.52055,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.127858,24.08391,0,1.078122,-1.078122,32.05024,82.17994,0.1318799,1.126638,0,0,24.08391
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.325771,23.00578,0,0,0,32.05024,82.17994,0.1318799,0,0,0,23.00578
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,39.50446,39.50446,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.325771,23.00578,0,0.3214192,-0.3214192,31.71144,81.31121,0.1318799,0.3358831,0,0,23.00578
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.15782,38.15782,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.682904,22.68436,0,1.68227,-1.68227,29.93817,76.76437,0.1318799,1.757972,0,0,22.68436
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.96798,36.96798,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.552094,21.00209,0,1.607839,-1.607839,28.24336,72.41872,0.1318799,1.680192,0,0,21.00209
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.95339,35.95339,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.33858,19.39425,0,1.093322,-1.093322,27.09089,69.46369,0.1318799,1.142521,0,0,19.39425
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.83734,34.83734,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.55338,18.30093,0,1.121055,-1.121055,25.9092,66.43371,0.1318799,1.171502,0,0,18.30093
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.799,17.17988,0,0,0,25.9092,66.43371,0.1318799,0,0,0,17.17988
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.04797,33.04797,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.799,17.17988,0,0.525783,-0.525783,25.35497,65.01263,0.1318799,0.5494432,0,0,17.17988
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.666228,39.67761,32.27319,7.036067,7.036067,0,0,0,7.036067,37.89372,0,8.881784E-16,0,2.666228,7.406385,7.036067,0,0,14.3832,16.6541,0,4.740158,-4.740158,20.35841,52.20094,0.1318799,7.739673,2.132982,0,19.32032
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.304995,47.00097,34.47762,2.069531,2.069531,0,0,0,2.069531,208.0179,0,0,0,4.304995,2.178453,2.069531,0,0,19.65005,11.91394,2.126542,0,2.126542,22.37582,57.37379,0.1318489,2.276484,3.443996,0,16.21893
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.932572,61.95006,39.66125,4.199381,4.199381,0,-1,0,4.199381,165.0856,0,0,0,6.932572,4.420401,4.199381,0,0,17.5235,13.82783,2.512172,0,2.512172,24.75908,63.48469,0.1318123,4.619319,5.546058,0,20.7604
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.058641,73.06945,45.01091,1.489958,1.489958,0,0,0,1.489958,540.8638,0,0,0,8.058641,1.568376,1.489958,0,0,15.01133,16.08878,6.490265,0,6.490265,30.91628,79.27237,0.1317178,1.638953,6.446913,0,24.14742
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.114614,78.54642,49.10617,2.03977,2.03977,0,0,0,2.03977,397.8201,0,0,0,8.114614,2.147126,2.03977,0,0,8.521067,21.93002,5.967488,0,5.967488,36.57754,93.78838,0.1316311,2.243747,6.491692,0,30.04463
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.707387,80.40373,52.03926,7.020103,7.020103,0,0,0,7.020103,109.7902,0,0,0,7.707387,7.389582,7.020103,0,0,2.553578,27.30076,0.3178046,0,0.3178046,36.87904,94.56145,0.1316264,7.722114,6.165909,0,35.00814
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.19405,76.93065,54.73253,0,0,0,0,0,0,0,3.958277,0,0,6.19405,0,0,0,0,2.235774,27.58678,2.235774,0,2.235774,39.00008,100,0.131594,0,4.95524,0,33.78083
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.895586,77.39234,56.18985,4.03279,4.03279,0,-1,0,4.03279,146.1913,1.650545,0,0,5.895586,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,4.436069,4.716469,0,35.49456
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.092385,74.34774,56.44811,0.5289002,0.5289002,0,0,0,0.5289002,962.8253,4.535648,0,0,5.092385,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,0.5817902,4.073908,0,34.69136
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.223963,67.48449,56.70637,1.33043,1.33043,0,0,0,1.33043,242.3248,1.82351,0,0,3.223963,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,1.463473,2.579171,0,32.82294
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.17063,58.99205,55.30439,0.7133089,0.7133089,0,0,0,0.7133089,164.1125,0.419778,0,0,1.17063,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.131594,0.7846398,0.9365036,0,30.76961
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,52.11304,52.11304,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.131594,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.10617,49.10617,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.131594,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,46.67115,46.67115,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.131594,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,44.48517,44.48517,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.131594,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.33608,42.33608,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.131594,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.131594,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.131594,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.98257,37.98257,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.131594,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.81118,36.81118,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.131594,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.76892,35.76892,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.131594,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.65287,34.65287,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.131594,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.69362,33.69362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.131594,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.8635,32.8635,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.131594,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.053873,37.72386,32.08872,0,0,0,0,0,0,0,0,0,0,2.053873,0,0,0,0,17.9433,13.45001,2.053873,0,2.053873,23.92604,61.34871,0.1315642,0,1.643098,0,15.50388
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.602847,38.71796,34.29315,0.7818368,0.7818368,0,0,0,0.7818368,205.0104,0,0,0,1.602847,0.8229861,0.7818368,0,0,15.88943,15.29849,0.7798604,0,0.7798604,24.66588,63.24573,0.1315528,0.8600205,1.282277,0,16.90134
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.81173,50.82621,39.45834,3.670459,3.670459,0,-1,0,3.670459,103.8489,4.440892E-16,0,0,3.81173,3.863641,3.670459,0,0,15.10957,16.00037,0,0.05191147,-0.05191147,24.61116,63.10542,0.1315528,4.037505,3.049384,0,19.8121
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.158405,57.7915,44.79877,5.162922,5.162922,0,0,0,5.162922,80.54363,0,0,0,4.158405,5.434655,5.162922,0,0,15.16725,15.94845,0,1.27625,-1.27625,23.26588,59.65598,0.1315528,5.679215,3.326724,0,20.10686
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.172058,52.40769,48.87558,6.720649,6.720649,0,0,0,6.720649,17.43965,0,8.881784E-16,0,1.172058,7.074367,6.720649,0,0,16.5853,14.6722,0,5.902309,-5.902309,17.0443,43.70324,0.1315528,7.392714,0.9376463,0,15.84426
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.637265,71.18478,51.82711,8.077202,8.077202,12,0,3.372,8.077202,69.7923,0,0,0,5.637265,0,0,3.922798,3.726659,23.14342,8.769896,9.363923,0,9.363923,25.92769,66.48114,0.1316959,8.884922,4.509812,12,14.40716
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.234389,65.16557,54.52961,4.096462,4.096462,11.7717,0,3.314239,4.096462,78.95567,0,0,0,3.234389,0,0,7.675233,7.291472,13.7795,17.19743,10.52586,0,10.52586,35.9134,92.08546,0.1318147,4.506108,2.587511,12,20.43182
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.860684,65.40043,55.97771,4.080704,4.080704,0,-1,0,4.080704,70.10272,0,0,0,2.860684,4.295477,4.080704,0,0,3.25364,26.6707,0,1.434793,-1.434793,34.401,88.20751,0.1318147,4.488774,2.288548,0,29.53139
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8595584,58.9428,56.23597,6.509551,6.509551,0,0,0,6.509551,13.20457,0,8.881784E-16,0,0.8595584,6.852159,6.509551,0,0,4.847855,25.23591,0,5.9926,-5.9926,28.08424,72.01073,0.1318147,7.160506,0.6876467,0,26.09547
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8504472,59.23303,56.54957,0,0,0,0,0,0,0,0,0,0,0.8504472,0,0,0,0,11.5063,19.24331,0.8504472,0,0.8504472,28.89105,74.07946,0.1318024,0,0.6803578,0,20.09376
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1882914,55.72774,55.14759,1.182318,1.182318,0,0,0,1.182318,15.9256,0,0,0,0.1882914,1.244546,1.182318,0,0,10.65585,20.00871,0,1.056254,-1.056254,27.77766,71.22462,0.1318024,1.30055,0.1506331,0,20.197
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.9378,51.9378,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.82947,18.95246,0,3.128608,-3.128608,24.47982,62.76863,0.1318024,3.269396,0,0,18.95246
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.9217,48.9217,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.3057,15.82385,0,2.47579,-2.47579,21.8701,56.07708,0.1318024,2.587201,0,0,15.82385
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05658,13.34806,0,0,0,21.8701,56.07708,0.1318024,0,0,0,13.34806
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,44.33759,44.33759,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,18.05658,13.34806,0,8.8,-8.8,12.59409,32.29247,0.1318024,10.55881,0,0,13.34806
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83436,4.548058,0,0,0,12.59409,32.29247,0.1318024,0,0,0,4.548058
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.49137,40.49137,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.83436,4.548058,0,0.8046856,-0.8046856,11.74588,30.11757,0.1318024,0.8408964,0,0,4.548058
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.17241,39.17241,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.72845,3.743372,0,2.338506,-2.338506,9.280874,23.79707,0.1318024,2.443739,0,0,3.743372
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.82577,37.82577,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.32679,1.404866,0,0.4170972,-0.4170972,8.841215,22.66974,0.1318024,0.4358666,0,0,1.404866
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79023,0.9877688,0,0,0,8.841215,22.66974,0.1318024,0,0,0,0.9877688
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,35.59367,35.59367,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.79023,0.9877688,0,0.1250421,-0.1250421,8.70941,22.33177,0.1318024,0.130669,0,0,0.9877688
