Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,34.47762,34.47762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92917,0.8627267,0,0,0,8.70941,22.33177,0.1318024,0,0,0,0.8627267
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,33.51837,33.51837,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.92917,0.8627267,8.36,0,8.36,16.6404,42.66761,0.131935,2.652695,0,12,0.8627267
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.71592,32.71592,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.56917,8.386726,8.36,0,8.36,24.57139,63.00345,0.1320194,0.9435673,0,12,8.386726
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.53879,36.08379,31.90425,5.712164,5.712164,12,0,3.372,5.712164,26.93883,0,0,0,1.53879,0,0,6.287836,5.973444,15.20917,15.91073,7.512234,0,7.512234,31.69813,81.27708,0.1321497,6.283381,1.231032,12,17.44952
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.749302,41.84828,34.10868,0,0,0,0,0,0,0,0,0,0,2.749302,0,0,0,0,7.696934,22.67174,2.749302,0,2.749302,34.30634,87.96481,0.1321098,0,2.199442,0,25.42104
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.600793,53.18259,39.2462,3.426456,3.426456,0,-1,0,3.426456,134.2727,0,0,0,4.600793,3.606796,3.426456,0,0,4.947631,25.14611,0.9939978,0,0.9939978,35.24933,90.38272,0.1320954,3.769102,3.680635,0,29.7469
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.365397,65.52595,44.54051,0,0,0,0,0,0,0,2.411763,0,0,6.365397,0,0,0,0,3.953634,26.04071,3.953634,0,3.953634,39.00008,100,0.1320381,0,5.092318,0,32.40611
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.535128,71.05536,48.63577,0,0,0,0,0,0,0,6.535128,0,0,6.535128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320381,0,5.228102,0,36.13411
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.630195,75.01847,51.59653,0,0,0,0,0,0,0,6.630195,0,0,6.630195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320381,0,5.304156,0,36.22917
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.649173,78.41726,54.31747,0.6371407,0.6371407,0,0,0,0.6371407,1043.596,5.978498,0,0,6.649173,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1320381,0.7008548,5.319338,0,36.24815
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.770512,80.76016,55.77479,5.57705,5.57705,0,-1,0,5.57705,121.3995,0.8999326,0,0,6.770512,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1320381,6.134755,5.416409,0,36.36949
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.422212,75.28061,56.08839,2.474659,2.474659,0,0,0,2.474659,219.1095,2.817307,0,0,5.422212,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1320381,2.722125,4.33777,0,35.02119
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.599993,64.87917,56.34665,3.084944,3.084944,0,0,0,3.084944,84.28006,0,0,0,2.599993,3.24731,3.084944,0,0,0,29.59898,0,0.6473168,-0.6473168,38.31775,98.25043,0.1320381,3.393439,2.079994,0,32.19897
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.244313,58.91779,55.00002,6.426756,6.426756,0,0,0,6.426756,19.36144,0,8.881784E-16,0,1.244313,6.765006,6.426756,0,0,0.7192409,28.95166,0,5.520694,-5.520694,32.49842,83.32912,0.1320381,7.069431,0.9954501,0,30.19597
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,51.75333,51.75333,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.853345,23.43097,2.876575,0,2.876575,35.22738,90.32644,0.1320898,9.869229,0,12,23.43097
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,48.74645,48.74645,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.97677,26.01989,0,2.281995,-2.281995,32.82195,84.15868,0.1320898,2.384684,0,0,26.01989
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.28376,46.28376,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.51232,23.73789,0,2.79259,-2.79259,29.8783,76.61087,0.1320898,2.918257,0,0,23.73789
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.12545,44.12545,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.615197,20.9453,0,2.395454,-2.395454,27.35327,70.13645,0.1320898,2.50325,0,0,20.9453
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.99481,41.99481,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.27681,18.54985,0,0.5842637,-0.5842637,26.7374,68.5573,0.1320898,0.6105555,0,0,18.54985
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,40.31613,40.31613,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.926,17.96558,0,1.331224,-1.331224,25.33417,64.95927,0.1320898,1.391129,0,0,17.96558
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.98794,38.98794,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.40513,16.63436,0,2.283371,-2.283371,22.92728,58.78779,0.1320898,2.386123,0,0,16.63436
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,37.61363,37.61363,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.94221,14.35099,0,1.104283,-1.104283,21.76327,55.80314,0.1320898,1.153976,0,0,14.35099
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,36.45146,36.45146,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.16919,13.2467,0,0.9604834,-0.9604834,20.75083,53.20715,0.1320898,1.003705,0,0,13.2467
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,35.4092,35.4092,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.2364,12.28622,0,0.5883353,-0.5883353,20.13067,51.617,0.1320898,0.6148105,0,0,12.28622
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8901,11.69788,0,0,0,20.13067,51.617,0.1320898,0,0,0,11.69788
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.3339,33.3339,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.8901,11.69788,0,0.2836654,-0.2836654,19.83166,50.85031,0.1320898,0.2964303,0,0,11.69788
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,32.53145,32.53145,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.20529,11.41422,0,0.3136873,-0.3136873,19.501,50.00248,0.1320898,0.3278032,0,0,11.41422
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.342596,35.35953,31.729,0,0,0,0,0,0,0,0,0,0,1.342596,0,0,0,0,20.55383,11.10053,1.342596,0,1.342596,20.7747,53.26836,0.1320704,0,1.074077,0,12.44313
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.993051,39.43224,33.90576,3.600948,3.600948,0,0,0,3.600948,55.34795,0,4.440892E-16,0,1.993051,3.790472,3.600948,0,0,19.21123,12.30887,0,1.797421,-1.797421,18.88005,48.4103,0.1320704,3.961043,1.594441,0,14.30192
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.584855,46.54042,39.04328,3.531936,3.531936,0,-1,0,3.531936,73.18521,0,0,0,2.584855,3.717827,3.531936,0,0,21.20837,10.51145,0,1.132972,-1.132972,17.6858,45.34811,0.1320704,3.885129,2.067884,0,13.0963
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.257667,48.02036,44.33759,2.548464,2.548464,0,0,0,2.548464,49.34999,0,0,0,1.257667,2.682594,2.548464,0,0,22.46723,9.378475,0,1.424927,-1.424927,16.18379,41.49682,0.1320704,2.803311,1.006134,0,10.63614
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.967477,64.68484,48.40518,0,0,0,0,0,0,0,0,0,0,4.967477,0,0,0,0,24.05048,7.953548,4.967477,0,4.967477,20.89635,53.58029,0.1319985,0,3.973982,0,12.92103
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.368142,62.24469,51.39361,3.96682,3.96682,0,0,0,3.96682,84.90787,0,0,0,3.368142,4.1756,3.96682,0,0,19.083,12.42428,0,0.8074577,-0.8074577,20.04522,51.3979,0.1319985,4.363502,2.694514,0,15.79242
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.579801,62.43699,54.11456,5.368722,5.368722,0,0,0,5.368722,48.05242,0,0,0,2.579801,5.651287,5.368722,0,0,19.98018,11.61682,0,3.071486,-3.071486,16.80759,43.09629,0.1319985,5.905595,2.063841,0,14.19662
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.611088,71.42434,55.56265,0,0,0,-1,0,0,0,0,0,0,4.611088,0,0,0,0,23.39294,8.545334,4.611088,0,4.611088,21.18205,54.31284,0.1319319,0,3.68887,0,13.15642
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.739824,68.46756,55.87625,7.132665,7.132665,0,0,0,7.132665,52.43235,0,8.881784E-16,0,3.739824,7.508068,7.132665,0,0,18.78185,12.69531,0,3.768244,-3.768244,17.20997,44.12805,0.1319319,7.845932,2.991859,0,16.43514
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.912043,62.35456,56.18985,5.862084,5.862084,0,0,0,5.862084,32.61712,0,8.881784E-16,0,1.912043,6.170615,5.862084,0,0,22.96879,8.927069,0,4.258572,-4.258572,12.72104,32.618,0.1319319,6.448293,1.529634,0,10.83911
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.465475,56.22689,54.78787,3.263421,3.263421,0,0,0,3.263421,14.26341,0,4.440892E-16,0,0.465475,3.43518,3.263421,0,0,27.70053,4.668497,0,2.969705,-2.969705,9.5907,24.59149,0.1319319,3.589763,0.37238,0,5.133972
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,51.54119,51.54119,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,31.00021,1.698793,6.338751,0,6.338751,15.60417,40.0106,0.1320456,5.860394,0,12,1.698793
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66146,7.403668,0,0,0,15.60417,40.0106,0.1320456,0,0,0,7.403668
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.09929,46.09929,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.66146,7.403668,0,2.953677,-2.953677,12.49072,32.02742,0.1320456,3.086593,0,0,7.403668
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.94098,43.94098,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0.06875325,0,4.111239,3.905677,0,0,27.94332,4.449991,0,4.111239,-4.111239,8.157092,20.91558,0.1320456,4.296245,0,0,4.449991
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.84724,41.84724,0.4064876,0.3218145,0,-1,0,0.3218145,0,0,0.08467317,0.1253219,0,0.3387521,0.3218145,0,0,32.51136,0.3387521,0,0.3387521,-0.3387521,7.800015,20,0.1320456,0.4471364,0,0,0.3387521
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.13166,40.13166,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.80347,38.80347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,37.42916,37.42916,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.26699,36.26699,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.20628,35.20628,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.09023,34.09023,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320456,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.13098,33.13098,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321118,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.31931,32.31931,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13221,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.306242,35.04225,31.51686,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2310.968,1.776357E-15,0,0,1.306242,0,0,8.8,8.36,16.16775,15.048,9.666242,0,9.666242,32.8322,84.18497,0.1322502,0.06217594,1.044994,12,16.35424
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.686884,41.22808,33.69362,1.914746,1.914746,0,0,0,1.914746,140.3258,0,0,0,2.686884,2.015522,1.914746,0,0,6.501512,23.74762,0.6713613,0,0.6713613,33.46911,85.81806,0.1322405,2.106221,2.149507,0,26.4345
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.277399,45.359,38.80347,3.171055,3.171055,0,-1,0,3.171055,71.81835,0,0,0,2.277399,3.337952,3.171055,0,0,5.83015,24.35184,0,1.060553,-1.060553,32.35119,82.95161,0.1322405,3.48816,1.821919,0,26.62924
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.871043,56.02085,44.07011,0.2368491,0.2368491,0,0,0,0.2368491,1634.393,0,0,0,3.871043,0.2493148,0.2368491,0,0,7.008543,23.29129,3.621728,0,3.621728,35.78706,91.76152,0.1321883,0.260534,3.096835,0,27.16233
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.539387,66.54144,48.14692,2.33882,2.33882,0,0,0,2.33882,236.8454,0,0,0,5.539387,2.461916,2.33882,0,0,3.386814,26.55085,3.077471,0,3.077471,38.70661,99.24752,0.1321439,2.572702,4.431509,0,32.09023
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.902097,75.61842,51.12613,4.892688,4.892688,0,0,0,4.892688,141.0696,1.442557,0,0,6.902097,5.150198,4.892688,0,0,0.3093427,29.32057,0.3093427,0,0.3093427,39.00008,100,0.1321395,5.381957,5.521677,0,36.22267
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.837623,74.38042,53.85629,4.720335,4.720335,0,0,0,4.720335,123.6697,0.8688499,0,0,5.837623,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1321395,5.192368,4.670098,0,35.4366
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.347362,70.17892,55.35973,3.542949,3.542949,0,-1,0,3.542949,122.7046,0.6179411,0,0,4.347362,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1321395,3.897244,3.477889,0,33.94634
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.524871,71.21456,55.67333,2.047636,2.047636,0,0,0,2.047636,220.9802,2.369464,0,0,4.524871,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1321395,2.2524,3.619897,0,34.12385
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.604414,61.05811,55.93159,0,0,0,0,0,0,0,1.604414,0,0,1.604414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321395,0,1.283531,0,31.20339
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9337684,57.54367,54.63107,0,0,0,0,0,0,0,0.9337684,0,0,0.9337684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321395,0,0.7470147,0,30.53275
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.36594,51.36594,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1321395,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.33139,48.33139,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1321395,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.88715,45.88715,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1321395,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.73806,43.73806,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1321395,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.63509,41.63509,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1321395,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.91951,39.91951,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1321395,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,38.60055,38.60055,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1321395,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.22624,37.22624,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1321395,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.0364,36.0364,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1321395,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.99414,34.99414,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1321395,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.85042,33.85042,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1321395,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.91884,32.91884,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1321395,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.08872,32.08872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1321395,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.148673,40.05087,31.28627,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.35112,0,0,0,3.148673,0,0,5.803587,5.513408,31.76345,1.011869,8.662081,0,8.662081,17.08419,43.80553,0.1322813,6.491973,2.518939,12,4.160542
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.788184,50.71249,33.46303,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.48641,0,0,0,5.788184,0,0,4.28198,4.067881,23.10137,8.807742,9.856065,0,9.856065,26.43447,67.78057,0.1324014,8.010178,4.630548,12,14.59593
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.449745,62.63976,38.57288,4.797039,4.797039,0,-1,0,4.797039,155.2988,0,0,0,7.449745,5.049514,4.797039,0,0,13.24531,17.6782,2.400231,0,2.400231,28.71153,73.61917,0.1323668,5.276742,5.959796,0,25.12794
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.750517,70.24419,43.81185,3.126529,3.126529,0,0,0,3.126529,247.8953,0,0,0,7.750517,3.291083,3.126529,0,0,10.84508,19.83841,4.459434,0,4.459434,32.94212,84.46682,0.1323027,3.439182,6.200414,0,27.58892
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.620053,70.50928,47.88866,4.543331,4.543331,0,0,0,4.543331,145.7092,0,0,0,6.620053,4.782454,4.543331,0,0,6.385643,23.8519,1.837599,0,1.837599,34.68542,88.93681,0.1322762,4.997664,5.296042,0,30.47195
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.603924,74.02481,50.86787,6.004478,6.004478,0,0,0,6.004478,109.9833,0,0,0,6.603924,6.320504,6.004478,0,0,4.548044,25.50574,0.2834201,0,0.2834201,34.9543,89.62623,0.1322722,6.604926,5.283139,0,32.10966
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.849735,78.42651,53.59803,1.271016,1.271016,0,0,0,1.271016,538.918,1.247199,0,0,6.849735,1.337912,1.271016,0,0,4.264625,25.76082,4.264625,0,4.264625,39.00008,100,0.1322109,1.398118,5.479788,0,32.61055
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.13711,72.97541,55.10147,4.735828,4.735828,0,-1,0,4.735828,108.4733,0.1520279,0,0,5.13711,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1322109,5.209411,4.109688,0,34.73609
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.864923,72.24138,55.40585,0,0,0,0,0,0,0,4.864923,0,0,4.864923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322109,0,3.891938,0,34.4639
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.921622,65.33868,55.71945,1.768197,1.768197,0,0,0,1.768197,165.2317,1.060362,0,0,2.921622,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1322109,1.945017,2.337298,0,32.5206
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.736008,59.93223,54.42815,4.457434,4.457434,0,0,0,4.457434,38.94635,0,0,0,1.736008,4.692036,4.457434,0,0,0,29.59898,0,2.956028,-2.956028,35.88415,92.01046,0.1322109,4.903177,1.388806,0,31.33499
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,51.1538,51.1538,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.284475,26.64295,0,4.912614,-4.912614,30.7058,78.73267,0.1322109,5.133681,0,0,26.64295
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.11925,48.11925,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.742935,21.73034,0,5.029901,-5.029901,25.40382,65.13787,0.1322109,5.256246,0,0,21.73034
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,45.68423,45.68423,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.33171,16.70044,0,3.282467,-3.282467,21.9438,56.26603,0.1322109,3.430178,0,0,16.70044
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,43.55359,43.55359,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.9789,13.41797,0,5.010355,-5.010355,16.66242,42.72407,0.1322109,5.23582,0,0,13.41797
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,41.43217,41.43217,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.54596,8.407615,0,2.017805,-2.017805,14.53547,37.27035,0.1322109,2.108606,0,0,8.407615
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,39.71659,39.71659,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.78797,6.389809,0,1.508008,-1.508008,12.94589,33.19452,0.1322109,1.575868,0,0,6.389809
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46353,4.881802,0,0,0,12.94589,33.19452,0.1322109,0,0,0,4.881802
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.0141,37.0141,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.46353,4.881802,0,2.54892,-2.54892,10.25909,26.3053,0.1322109,2.663621,0,0,4.881802
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29566,2.332882,0,0,0,10.25909,26.3053,0.1322109,0,0,0,2.332882
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.76355,34.76355,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.29566,2.332882,0,1.247595,-1.247595,8.944008,22.93331,0.1322109,1.303737,0,0,2.332882
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.6475,33.6475,1.602823,1.031022,0,-1,0,1.031022,0,0,0.571801,0.7320834,0,1.085287,1.031022,0,0,31.68188,1.085287,0,1.085287,-1.085287,7.800015,20,0.1322109,1.763106,0,0,1.085287
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.68825,32.68825,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322896,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.8858,31.8858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323465,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.851593,38.93856,31.05569,5.622066,5.622066,12,0,3.372,5.622066,50.72144,0,0,0,2.851593,0,0,6.377934,6.059037,16.16775,15.048,8.910629,0,8.910629,32.11536,82.34692,0.1324928,6.184273,2.281274,12,17.89959
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.052312,51.34407,33.23244,10.08337,10.08337,11.22794,0,3.176668,10.08337,60.02273,0,0,0,6.052312,0,0,1.144571,1.087342,7.257123,23.06757,7.139655,0,7.139655,38.88864,99.71426,0.1326002,11.0917,4.84185,12,29.11988
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.460731,62.37204,38.31462,2.20811,2.20811,0,-1,0,2.20811,337.8786,5.018935,0,0,7.460731,2.324326,2.20811,0,0,0.1174691,29.49326,0.1174691,0,0.1174691,39.00008,100,0.1325985,2.428921,5.968585,0,36.95399
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.750476,69.95865,43.58126,2.673381,2.673381,0,0,0,2.673381,289.9129,4.93639,0,0,7.750476,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,2.940719,6.200381,0,37.34945
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.682784,79.31877,47.6304,1.41117,1.41117,0,0,0,1.41117,615.2897,7.197342,0,0,8.682784,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,1.552287,6.946228,0,38.28176
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.090358,85.4008,50.60961,6.799109,6.799109,0,0,0,6.799109,133.6993,1.933401,0,0,9.090358,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,7.47902,7.272286,0,38.68933
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.717675,87.17233,53.33055,1.798736,1.798736,0,0,0,1.798736,484.6557,6.824269,0,0,8.717675,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,1.978609,6.97414,0,38.31665
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.617656,83.6403,54.88933,1.824334,1.824334,0,-1,0,1.824334,417.5583,5.697305,0,0,7.617656,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,2.006767,6.094125,0,37.21663
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.188049,77.47039,55.20293,3.399053,3.399053,0,0,0,3.399053,182.0522,2.610099,0,0,6.188049,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,3.738958,4.950439,0,35.78703
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.025155,69.1338,55.51653,2.034066,2.034066,0,0,0,2.034066,197.8871,1.884033,0,0,4.025155,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1325985,2.237473,3.220124,0,33.62413
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.648178,59.42339,54.21601,3.251322,3.251322,0,0,0,3.251322,50.69254,0,4.440892E-16,0,1.648178,3.422444,3.251322,0,0,0,29.59898,0,1.774266,-1.774266,37.12984,95.20452,0.1325985,3.576454,1.318542,0,31.24716
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.97855,50.97855,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.971407,27.82471,0,0.9538635,-0.9538635,36.12438,92.62642,0.1325985,0.9967874,0,0,27.82471
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.93478,47.93478,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.031255,26.87085,0,3.925794,-3.925794,31.98623,82.0158,0.1325985,4.102455,0,0,26.87085
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,45.49976,45.49976,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.393249,22.94506,0,2.224461,-2.224461,29.64144,76.00354,0.1325985,2.324562,0,0,22.94506
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,43.35067,43.35067,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.864872,20.72059,0,7.359399,-7.359399,21.88395,56.11258,0.1325985,7.690572,0,0,20.72059
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.2477,41.2477,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.04198,13.36119,0,1.962708,-1.962708,19.81507,50.80779,0.1325985,2.051029,0,0,13.36119
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,39.53213,39.53213,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.22277,11.39849,0,1.064503,-1.064503,18.69299,47.93065,0.1325985,1.112406,0,0,11.39849
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.18549,38.18549,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.40555,10.33398,0,1.851978,-1.851978,16.74084,42.92513,0.1325985,1.935317,0,0,10.33398
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.81118,36.81118,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.4633,8.482006,0,2.047493,-2.047493,14.58259,37.39117,0.1325985,2.13963,0,0,8.482006
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73829,6.434513,0,0,0,14.58259,37.39117,0.1325985,0,0,0,6.434513
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.57908,34.57908,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.73829,6.434513,0,2.104288,-2.104288,12.36447,31.70371,0.1325985,2.198981,0,0,6.434513
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,33.43536,33.43536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07639,4.330225,0,0,0,12.36447,31.70371,0.1325985,0,0,0,4.330225
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.50378,32.50378,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.07639,4.330225,0,0.7000114,-0.7000114,11.6266,29.81173,0.1325985,0.7315119,0,0,4.330225
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.67366,31.67366,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.85418,3.630213,0,0.6949318,-0.6949318,10.89407,27.93347,0.1325985,0.7262037,0,0,3.630213
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.567596,40.85177,30.87121,0.2483499,0.2483499,0,0,0,0.2483499,1436.52,0,0,0,3.567596,0.261421,0.2483499,0,0,29.62633,2.935282,3.306175,0,3.306175,14.03059,35.97579,0.1325511,0.2731849,2.854077,0,6.502878
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.294564,51.89815,32.99263,5.571322,5.571322,0,0,0,5.571322,112.9815,0,0,0,6.294564,5.86455,5.571322,0,0,26.32015,5.910839,0.4300141,0,0.4300141,14.43853,37.02181,0.1325449,6.128455,5.035651,0,12.2054
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.898184,63.80936,38.08403,4.689066,4.689066,0,-1,0,4.689066,168.4383,0,0,0,7.898184,4.935859,4.689066,0,0,25.89014,6.297852,2.962325,0,2.962325,17.24884,44.22771,0.1325024,5.157973,6.318547,0,14.19604
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.993924,75.119,43.323,3.650192,3.650192,0,0,0,3.650192,246.3959,0,0,0,8.993924,3.842308,3.650192,0,0,22.92782,8.963944,5.151616,0,5.151616,22.1361,56.7591,0.1324286,4.015212,7.195139,0,17.95787
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.195605,81.50298,47.37214,0.905138,0.905138,0,0,0,0.905138,1015.934,0,0,0,9.195605,0.9527769,0.905138,0,0,17.7762,13.6004,8.242828,0,8.242828,29.95593,76.80992,0.1323107,0.9956518,7.356484,0,22.796
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.669972,82.91589,50.37902,4.050863,4.050863,0,0,0,4.050863,214.0278,0,0,0,8.669972,4.264067,4.050863,0,0,9.533371,21.01894,4.405906,0,4.405906,34.13574,87.52736,0.1322478,4.455949,6.935978,0,29.68892
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.939534,82.93759,53.13686,5.871593,5.871593,0,0,0,5.871593,135.2194,0,0,0,7.939534,6.180624,5.871593,0,0,5.127465,24.98426,1.75891,0,1.75891,35.80439,91.80593,0.1322227,6.458752,6.351627,0,32.92379
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.000441,80.39142,54.63107,0,0,0,-1,0,0,0,3.631885,0,0,7.000441,0,0,0,0,3.368556,26.56728,3.368556,0,3.368556,39.00008,100,0.1321746,0,5.600353,0,33.56772
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.432295,74.05251,55.00002,4.763429,4.763429,0,0,0,4.763429,114.0417,0.4181596,0,0,5.432295,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1321746,5.239771,4.345836,0,35.03127
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.966296,65.05084,55.30439,4.057052,4.057052,0,0,0,4.057052,73.11457,0,0,0,2.966296,4.270581,4.057052,0,0,0,29.59898,0,1.304285,-1.304285,37.62524,96.47478,0.1321746,4.462758,2.373037,0,32.56527
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.376831,58.33076,54.0131,4.834496,4.834496,0,0,0,4.834496,28.47931,0,0,0,1.376831,5.088943,4.834496,0,0,1.449206,28.29469,0,3.712112,-3.712112,33.71233,86.4417,0.1321746,5.317945,1.101465,0,29.67152
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,50.76641,50.76641,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.573775,24.58258,0,3.122917,-3.122917,30.42049,78.00109,0.1321746,16.46345,0,12,24.58258
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,47.73186,47.73186,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.043683,21.45966,0,1.351049,-1.351049,28.99636,74.34948,0.1321746,1.411846,0,0,21.45966
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,45.29684,45.29684,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.54485,20.10861,0,3.631891,-3.631891,25.16801,64.53323,0.1321746,3.795326,0,0,20.10861
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.1662,43.1662,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.58028,16.47672,0,2.623857,-2.623857,22.40222,57.44147,0.1321746,2.74193,0,0,16.47672
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.06324,41.06324,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.49568,13.85287,0,1.008066,-1.008066,21.33962,54.71688,0.1321746,1.053429,0,0,13.85287
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.35688,39.35688,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.61575,12.8448,0,0.7872904,-0.7872904,20.50975,52.58899,0.1321746,0.8227184,0,0,12.8448
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.02869,38.02869,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.49052,12.05751,0,0.8595673,-0.8595673,19.60369,50.26576,0.1321746,0.8982478,0,0,12.05751
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,36.65438,36.65438,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.44559,11.19794,0,1.832701,-1.832701,17.67185,45.31234,0.1321746,1.915172,0,0,11.19794
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.46454,35.46454,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.48193,9.365243,0,0.8530546,-0.8530546,16.77265,43.00671,0.1321746,0.8914421,0,0,9.365243
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,34.39461,34.39461,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.42977,8.512189,0,0.5084177,-0.5084177,16.23673,41.63256,0.1321746,0.5312966,0,0,8.512189
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99467,8.003771,0,0,0,16.23673,41.63256,0.1321746,0,0,0,8.003771
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.34698,32.34698,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.99467,8.003771,0,1.223614,-1.223614,14.94693,38.32538,0.1321746,1.278677,0,0,8.003771
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.51686,31.51686,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.35425,6.780157,0,1.317216,-1.317216,13.55846,34.76521,0.1321746,1.376491,0,0,6.780157
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.734354,38.21154,30.68674,2.205365,2.205365,0,0,0,2.205365,123.9865,0,0,0,2.734354,2.321437,2.205365,0,0,26.81782,5.462941,0.412917,0,0.412917,13.95019,35.76964,0.1321687,2.425902,2.187483,0,8.197294
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.332356,45.31207,32.84505,4.506719,4.506719,0,0,0,4.506719,96.13105,0,0,0,4.332356,4.743915,4.506719,0,0,26.4049,5.834566,0,0.4115585,-0.4115585,13.51637,34.65728,0.1321687,4.957391,3.465885,0,10.16692
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.055124,56.64419,37.87189,1.14267,1.14267,0,-1,0,1.14267,529.91,0,0,0,6.055124,1.202811,1.14267,0,0,26.86219,5.423007,4.852314,0,4.852314,18.11968,46.46061,0.1320996,1.256937,4.8441,0,11.47813
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.077295,70.7617,43.11086,4.476243,4.476243,0,0,0,4.476243,180.4481,0,0,0,8.077295,4.711835,4.476243,0,0,22.00988,9.79009,3.365461,0,3.365461,21.31243,54.64715,0.1320516,4.923867,6.461836,0,17.86739
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.139213,76.12465,47.13233,1.050422,1.050422,0,0,0,1.050422,774.8513,0,0,0,8.139213,1.105708,1.050422,0,0,18.64441,12.819,7.033504,0,7.033504,27.985,71.75627,0.1319516,1.155465,6.51137,0,20.95822
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.604776,77.52534,50.14843,4.733976,4.733976,0,0,0,4.733976,160.6425,0,0,0,7.604776,4.983132,4.733976,0,0,11.61091,19.14916,2.621644,0,2.621644,30.47211,78.13346,0.1319143,5.207374,6.083821,0,26.75393
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.319475,84.55138,52.92472,0,0,0,0,0,0,0,0,0,0,8.319475,0,0,0,0,8.989267,21.50864,8.319475,0,8.319475,38.36466,98.37072,0.1317963,0,6.655581,0,29.82811
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.476065,82.42241,54.47427,1.213566,1.213566,0,-1,0,1.213566,616.0411,5.528835,0,0,7.476065,1.277438,1.213566,0,0,0.669792,28.99617,0.669792,0,0.669792,39.00008,100,0.1317868,1.334922,5.980852,0,36.47223
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.933307,75.8845,54.78787,3.31861,3.31861,0,0,0,3.31861,178.7889,2.440033,0,0,5.933307,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1317868,3.650471,4.746645,0,35.53228
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.403838,66.44269,55.14759,0,0,0,0,0,0,0,3.403838,0,0,3.403838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317868,0,2.72307,0,33.00282
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.759157,59.41395,53.85629,1.690729,1.690729,0,0,0,1.690729,104.0472,0,0,0,1.759157,1.779715,1.690729,0,0,0,29.59898,0,0.02055783,-0.02055783,38.97841,99.94444,0.1317868,1.859802,1.407326,0,31.35814
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.60961,50.60961,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.02284203,29.57842,0,6.308208,-6.308208,32.32897,82.89464,0.1317868,6.592078,0,0,29.57842
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.57506,47.57506,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.031963,23.27021,0,8.8,-8.8,23.05296,59.11003,0.1317868,9.380984,0,0,23.27021
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.16771,45.16771,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.80974,14.47021,0,2.01569,-2.01569,20.92823,53.66203,0.1317868,2.106396,0,0,14.47021
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0494,12.45452,0,0,0,20.92823,53.66203,0.1317868,0,0,0,12.45452
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.90643,40.90643,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.0494,12.45452,0,1.185104,-1.185104,19.67903,50.45894,0.1317868,1.238433,0,0,12.45452
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.20008,39.20008,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.36618,11.26942,0,1.4518,-1.4518,18.14869,46.53502,0.1317868,1.517132,0,0,11.26942
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.87189,37.87189,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.97929,9.817617,0,1.273783,-1.273783,16.80601,43.09224,0.1317868,1.331104,0,0,9.817617
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,36.49758,36.49758,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.39461,8.543834,0,2.136465,-2.136465,14.55398,37.31781,0.1317868,2.232606,0,0,8.543834
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76846,6.407369,0,0,0,14.55398,37.31781,0.1317868,0,0,0,6.407369
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.24703,34.24703,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.76846,6.407369,0,1.271934,-1.271934,13.21324,33.88004,0.1317868,1.329171,0,0,6.407369
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.10331,33.10331,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.18172,5.135435,0,0.3626431,-0.3626431,12.83098,32.89988,0.1317868,0.3789621,0,0,5.135435
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.17173,32.17173,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.58465,4.772792,0,0.2989195,-0.2989195,12.51589,32.09196,0.1317868,0.3123709,0,0,4.772792
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.33239,31.33239,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.91678,4.473873,0,1.435912,-1.435912,11.00231,28.21099,0.1317868,1.500528,0,0,4.473873
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.353387,36.92756,30.50227,4.62637,4.62637,12,0,3.372,4.62637,50.86897,0,0,0,2.353387,0,0,7.37363,7.004949,29.51224,3.037961,9.358335,0,9.358335,19.8804,50.97529,0.1319261,5.089007,1.88271,12,5.391347
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.124948,44.46689,32.66058,2.392179,2.392179,11.19218,0,3.167621,2.392179,172.4347,0,0,0,4.124948,0,0,8.8,8.36,20.15391,11.46046,12.48495,0,12.48495,31.72466,81.34513,0.1319965,2.631397,3.299958,12,15.58541
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.926416,59.57569,37.66897,2.109492,2.109492,0,-1,0,2.109492,328.3452,0,0,0,6.926416,2.220518,2.109492,0,0,7.668958,22.69692,4.705898,0,4.705898,36.18907,92.7923,0.1319299,2.320441,5.541133,0,29.62333
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.515733,60.42791,42.88027,2.745847,2.745847,0,0,0,2.745847,200.8754,0,0,0,5.515733,2.890366,2.745847,0,0,2.96306,26.93222,2.625367,0,2.625367,38.67971,99.17856,0.1318928,3.020432,4.412586,0,32.44796
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.609656,73.47707,46.90174,0.6558379,0.6558379,0,0,0,0.6558379,1160.295,6.581608,0,0,7.609656,0.6903557,0.6558379,0,0,0.3376928,29.29506,0.3376928,0,0.3376928,39.00008,100,0.131888,0.7214217,6.087725,0,36.90471
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.270667,75.73051,49.90862,4.556772,4.556772,0,0,0,4.556772,159.5574,2.474064,0,0,7.270667,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.131888,5.012449,5.816533,0,36.86964
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.920733,82.29314,52.71257,2.930846,2.930846,0,0,0,2.930846,270.2542,4.835633,0,0,7.920733,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.131888,3.22393,6.336587,0,37.51971
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.026021,80.05977,54.27135,2.364853,2.364853,0,-1,0,2.364853,297.1017,4.536701,0,0,7.026021,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.131888,2.601339,5.620816,0,36.625
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.233487,76.97863,54.63107,4.18439,4.18439,0,0,0,4.18439,148.97,1.828866,0,0,6.233487,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.131888,4.602829,4.986789,0,35.83247
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.419086,70.04953,55.00002,2.351684,2.351684,0,0,0,2.351684,187.9116,1.943629,0,0,4.419086,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.131888,2.586852,3.535269,0,34.01806
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.454417,58.25821,53.69949,1.464312,1.464312,0,0,0,1.464312,99.32425,2.220446E-16,0,0,1.454417,1.541381,1.464312,0,0,0,29.59898,0,0.0869642,-0.0869642,38.90841,99.76495,0.131888,1.610743,1.163533,0,31.05339
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,50.45281,50.45281,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.09662689,29.51201,0,2.626357,-2.626357,36.13999,92.66644,0.131888,2.744543,0,0,29.51201
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,47.41826,47.41826,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.014801,26.88566,0,8.8,-8.8,26.86397,68.88184,0.131888,10.19222,0,0,26.88566
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.02936,45.02936,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.79258,18.08566,0,7.511512,-7.511512,18.94614,48.57976,0.131888,7.84953,0,0,18.08566
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.90794,42.90794,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.1387,10.57415,0,1.868494,-1.868494,16.97658,43.5296,0.131888,1.952577,0,0,10.57415
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.77731,40.77731,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.21481,8.70565,0,0.9378613,-0.9378613,15.98798,40.99475,0.131888,0.980065,0,0,8.70565
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.07095,39.07095,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.25688,7.767789,0,1.416867,-1.416867,14.49448,37.16525,0.131888,1.480626,0,0,7.767789
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.74276,37.74276,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.83117,6.350923,0,2.056171,-2.056171,12.32708,31.60784,0.131888,2.148699,0,0,6.350923
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,36.36845,36.36845,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.11581,4.294752,0,0.4235564,-0.4235564,11.88061,30.46305,0.131888,0.4426164,0,0,4.294752
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58643,3.871195,0,0,0,11.88061,30.46305,0.131888,0,0,0,3.871195
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.10868,34.10868,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.58643,3.871195,0,2.186181,-2.186181,9.576178,24.55425,0.131888,2.284559,0,0,3.871195
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.97418,32.97418,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.01551,1.685015,0,1.46654,-1.46654,8.030309,20.59049,0.131888,1.532534,0,0,1.685015
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.03338,32.03338,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.645,0.2184752,8.36,0,8.36,15.9613,40.92633,0.1319744,1.091401,0,12,0.2184752
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.20326,31.20326,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.285,7.742475,8.36,0,8.36,23.89229,61.26217,0.1320909,2.195346,0,12,7.742475
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.467015,31.60761,30.37314,5.319877,5.319877,12,0,3.372,5.319877,8.778681,0,0,0,0.467015,0,0,6.680123,6.346117,15.925,15.26647,6.813132,0,6.813132,30.3558,77.83522,0.1322089,5.851864,0.373612,12,15.73349
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.034445,38.0699,32.47611,2.908417,2.908417,10.35834,0,2.95666,2.908417,69.95026,0,0,0,2.034445,0,0,7.449922,7.077426,9.111871,21.39829,9.111871,0,9.111871,39.00008,100,0.1323012,3.199258,1.627556,12,23.43274
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.475449,47.63623,37.4845,0,0,0,-1,0,0,0,3.475449,0,0,3.475449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323012,0,2.780359,0,33.07443
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.973999,54.81964,42.64968,5.483447,5.483447,0,0,0,5.483447,72.47265,0,8.881784E-16,0,3.973999,5.772049,5.483447,0,0,0,29.59898,0,1.79805,-1.79805,37.10477,95.14024,0.1323012,6.031791,3.179199,0,33.57298
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.593582,65.08186,46.69882,3.768628,3.768628,0,0,0,3.768628,148.4249,0,0,0,5.593582,3.966977,3.768628,0,0,1.997834,27.80093,1.626605,0,1.626605,38.6479,99.09698,0.1322782,4.145491,4.474866,0,33.39451
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.65288,64.98691,49.7057,0,0,0,0,0,0,0,4.281652,0,0,4.65288,0,0,0,0,0.3712284,29.26487,0.3712284,0,0.3712284,39.00008,100,0.1322729,0,3.722304,0,33.91775
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.845243,68.83875,52.48199,2.539788,2.539788,0,0,0,2.539788,190.7735,2.171782,0,0,4.845243,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1322729,2.793767,3.876194,0,34.44422
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.481875,73.15856,54.05922,4.436584,4.436584,0,-1,0,4.436584,123.5607,0.8117867,0,0,5.481875,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1322729,4.880243,4.3855,0,35.08085
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.909674,67.50016,54.42815,3.995553,3.995553,0,0,0,3.995553,97.85065,0,4.440892E-16,0,3.909674,4.205845,3.995553,0,0,0,29.59898,0,0.2961708,-0.2961708,38.68789,99.19951,0.1322729,4.395108,3.127739,0,33.50865
