Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.851753,64.09504,54.78787,4.786353,4.786353,0,0,0,4.786353,59.58093,0,0,0,2.851753,5.038266,4.786353,0,0,0.3290787,29.30281,0,2.186513,-2.186513,36.3831,93.28981,0.1322729,5.264988,2.281403,0,32.15456
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.114484,56.94967,53.48735,7.960841,7.960841,9.522692,0,2.745241,7.960841,13.99958,0,0,0,1.114484,0,0,1.561851,1.483758,2.758538,27.11629,2.598242,0,2.598242,38.84801,99.61008,0.1323149,8.756925,0.8915874,12,28.23078
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,50.29601,50.29601,8.93046,8.93046,9.099193,0,2.638096,8.93046,0,3.330669E-16,0,0,0,0,0,0.1687318,0.1602952,0.1602952,29.45471,0.1602952,0,0.1602952,39.00008,100,0.1323177,9.823506,0,12,29.45471
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,47.26146,47.26146,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1323177,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.88178,44.88178,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1323177,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,42.75114,42.75114,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1323177,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,40.64817,40.64817,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1323177,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.94182,38.94182,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1323177,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,37.58596,37.58596,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1323177,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1323177,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.04948,35.04948,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1323177,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.9611,33.9611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1323177,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.81738,32.81738,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1323177,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.85813,31.85813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1323177,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.02801,31.02801,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1323177,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.709398,34.80466,30.1979,3.821479,3.821479,0,0,0,3.821479,44.73132,0,4.440892E-16,0,1.709398,4.02261,3.821479,0,0,23.7848,8.192657,0,2.313212,-2.313212,13.9975,35.89094,0.1323177,4.203627,1.367518,0,9.902056
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.868435,46.42974,32.31931,3.187295,3.187295,0,0,0,3.187295,152.7451,0,0,0,4.868435,3.355047,3.187295,0,0,26.35504,5.879446,1.513388,0,1.513388,15.43322,39.57228,0.1322963,3.506024,3.894748,0,10.74788
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.220371,60.21931,37.28158,1.710175,1.710175,0,-1,0,1.710175,422.2007,0,0,0,7.220371,1.800184,1.710175,0,0,24.84165,7.241495,5.420187,0,5.420187,20.57526,52.75698,0.1322198,1.881193,5.776297,0,14.46187
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.702661,68.31483,42.40987,2.175575,2.175575,0,0,0,2.175575,354.0517,0,0,0,7.702661,2.290079,2.175575,0,0,19.42146,12.11966,5.412581,0,5.412581,25.71009,65.92317,0.1321435,2.393133,6.162128,0,19.82232
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.565803,72.70265,46.43134,0,0,0,0,0,0,0,0,0,0,7.565803,0,0,0,0,14.00888,16.99099,7.565803,0,7.565803,32.88764,84.32711,0.1320369,0,6.052642,0,24.55679
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.451626,71.68241,49.44744,4.833915,4.833915,0,0,0,4.833915,133.4659,0,0,0,6.451626,5.088332,4.833915,0,0,6.443077,23.80021,1.363294,0,1.363294,34.18097,87.64335,0.1320177,5.317307,5.161301,0,30.25183
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.276507,78.66582,52.24218,0,0,0,0,0,0,0,2.196724,0,0,7.276507,0,0,0,0,5.079782,25.02717,5.079782,0,5.079782,39.00008,100,0.1319463,0,5.821206,0,32.30368
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.064249,79.71662,53.85629,3.414884,3.414884,0,-1,0,3.414884,206.8664,3.469634,0,0,7.064249,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1319463,3.756373,5.651399,0,36.66323
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.611282,73.86953,54.21601,0.01908907,0.01908907,0,0,0,0.01908907,29395.25,5.591188,0,0,5.611282,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1319463,0.02099798,4.489026,0,35.21026
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.702413,63.40844,54.63107,2.054029,2.054029,0,0,0,2.054029,131.5665,0.5402775,0,0,2.702413,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1319463,2.259432,2.161931,0,32.30139
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.290334,57.35006,53.33055,0,0,0,0,0,0,0,1.290334,0,0,1.290334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319463,0,1.032267,0,30.88931
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,50.12076,50.12076,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1319463,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.08621,47.08621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1319463,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.72498,44.72498,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1319463,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.59435,42.59435,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1319463,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.49137,40.49137,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1319463,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.78502,38.78502,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1319463,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,37.42916,37.42916,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1319463,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.08252,36.08252,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1319463,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.89268,34.89268,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1319463,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.8043,33.8043,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1319463,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.63291,32.63291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1319463,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.70133,31.70133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1319463,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.87121,30.87121,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1319463,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9270971,32.50499,30.04109,10.46853,10.46853,12,0,3.372,10.46853,8.856039,0,0,0,0.9270971,0,0,1.531469,1.454896,17.55913,13.79576,2.381993,0,2.381993,24.60178,63.08137,0.131985,11.51538,0.7416777,12,14.72286
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.68217,39.58863,32.14406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.68217,0,0,8.8,8.36,15.17714,15.93956,11.04217,0,11.04217,35.0773,89.94163,0.1320034,0,2.145736,12,18.62173
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.577932,44.44699,37.06944,0.05623483,0.05623483,0,-1,0,0.05623483,4584.228,0,0,0,2.577932,0.05919456,0.05623483,0,0,4.134967,25.87751,2.518738,0,2.518738,37.46679,96.0685,0.1319681,0.06185831,2.062346,0,28.45544
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.201331,51.78735,42.17928,4.851933,4.851933,0,0,0,4.851933,65.98053,0,8.881784E-16,0,3.201331,5.107298,4.851933,0,0,1.616229,28.14437,0,1.905967,-1.905967,35.45772,90.91706,0.1319681,5.337126,2.561065,0,31.3457
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.975345,65.929,46.17308,0.8929088,0.8929088,0,0,0,0.8929088,669.1999,1.301471,0,0,5.975345,0.939904,0.8929088,0,0,3.73397,26.23841,3.73397,0,3.73397,39.00008,100,0.1319157,0.9821997,4.780276,0,32.21375
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.506121,67.63518,49.20763,2.071887,2.071887,0,0,0,2.071887,265.7538,3.325186,0,0,5.506121,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,2.279076,4.404896,0,35.1051
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.587448,79.80639,52.01159,2.67873,2.67873,0,0,0,2.67873,283.248,4.767732,0,0,7.587448,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,2.946603,6.069958,0,37.18642
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.065375,75.02588,53.59803,0,0,0,-1,0,0,0,6.065375,0,0,6.065375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,0,4.8523,0,35.66435
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.947708,75.02512,54.0131,0.9736493,0.9736493,0,0,0,0.9736493,610.8676,4.922814,0,0,5.947708,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,1.071014,4.758166,0,35.54668
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.094723,68.18648,54.42815,2.08569,2.08569,0,0,0,2.08569,196.3247,1.89926,0,0,4.094723,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,2.294258,3.275779,0,33.6937
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.446646,57.65257,53.13686,0,0,0,0,0,0,0,1.446646,0,0,1.446646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319157,0,1.157317,0,31.04562
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.93629,49.93629,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1319157,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.90174,46.90174,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1319157,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1319157,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,42.43754,42.43754,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1319157,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,40.33458,40.33458,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1319157,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1319157,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.30003,37.30003,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1319157,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.92572,35.92572,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1319157,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.73588,34.73588,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1319157,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.6475,33.6475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319157,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,32.47611,32.47611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319157,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,31.54453,31.54453,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1319157,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.71441,30.71441,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1319157,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.989841,38.0777,29.85662,0,0,0,0,0,0,0,0,0,0,2.989841,0,0,0,0,25.23983,6.883132,2.989841,0,2.989841,17.89189,45.87654,0.1318738,0,2.391873,0,9.872973
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.77374,45.7339,31.95959,0.4045991,0.4045991,0,0,0,0.4045991,1179.869,0,0,0,4.77374,0.4258938,0.4045991,0,0,22.24999,9.573989,4.347846,0,4.347846,22.01661,56.45275,0.1318129,0.4450591,3.818992,0,14.34773
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.93172,62.45799,36.86652,0.9962771,0.9962771,0,-1,0,0.9962771,796.1359,0,0,0,7.93172,1.048713,0.9962771,0,0,17.90214,13.48705,6.883007,0,6.883007,28.54641,73.19577,0.1317166,1.095905,6.345376,0,21.41877
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.228965,69.91875,41.92102,5.553784,5.553784,0,0,0,5.553784,148.1686,0,0,0,8.228965,5.846088,5.553784,0,0,11.01914,19.68176,2.382877,0,2.382877,30.807,78.99216,0.1316833,6.109162,6.583172,0,27.91072
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.840501,69.04102,45.91482,0,0,0,0,0,0,0,0,0,0,6.840501,0,0,0,0,8.636258,21.82635,6.840501,0,6.840501,37.29647,95.63179,0.1315878,0,5.472401,0,28.66685
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.079156,65.71703,48.94937,1.483791,1.483791,0,0,0,1.483791,342.3094,1.721513,0,0,5.079156,1.561885,1.483791,0,0,1.795758,27.9828,1.795758,0,1.795758,39.00008,100,0.1315627,1.63217,4.063325,0,33.06195
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.416373,70.22237,51.75333,2.813883,2.813883,0,0,0,2.813883,192.4875,2.454391,0,0,5.416373,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1315627,3.095271,4.333098,0,35.01535
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.695301,73.24094,53.38589,1.255523,1.255523,0,-1,0,1.255523,453.6199,4.373698,0,0,5.695301,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1315627,1.381075,4.556241,0,35.29428
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.163652,67.74677,53.80095,7.880466,7.880466,3.924996,0,1.329024,7.880466,52.83511,8.881784E-16,0,0,4.163652,4.163652,3.95547,0,0,0,29.59898,0,0,0,39.00008,100,0.1315627,8.668512,3.330922,12,33.76263
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.912963,60.29636,54.21601,0.7088115,0.7088115,0,0,0,0.7088115,269.8831,1.166845,0,0,1.912963,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1315627,0.7796927,1.53037,0,31.51194
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.532319,57.72878,52.94316,2.77963,2.77963,0,0,0,2.77963,55.12671,0,0,0,1.532319,2.925927,2.77963,0,0,0,29.59898,0,1.393608,-1.393608,37.53109,96.23336,0.1315627,3.057593,1.225855,0,31.1313
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,49.73337,49.73337,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.548453,28.20537,0,6.312978,-6.312978,30.87662,79.17067,0.1315627,6.597062,0,0,28.20537
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,46.69882,46.69882,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.562874,21.89239,0,4.002032,-4.002032,26.65811,68.354,0.1315627,4.182124,0,0,21.89239
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,44.38371,44.38371,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.00958,17.89036,0,1.34756,-1.34756,25.23766,64.71181,0.1315627,1.4082,0,0,17.89036
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,42.26229,42.26229,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.50686,16.5428,0,3.788676,-3.788676,21.24404,54.47179,0.1315627,3.959167,0,0,16.5428
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.187,40.187,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.71651,12.75412,0,1.223159,-1.223159,19.95472,51.16584,0.1315627,1.278201,0,0,12.75412
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,38.47142,38.47142,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.07557,11.53096,0,1.226662,-1.226662,18.66171,47.85043,0.1315627,1.281862,0,0,11.53096
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.12478,37.12478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.43853,10.3043,0,0,0,18.66171,47.85043,0.1315627,0,0,0,10.3043
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.75047,35.75047,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.43853,10.3043,0,2.142964,-2.142964,16.40282,42.05843,0.1315627,2.239398,0,0,10.3043
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,34.55141,34.55141,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.8196,8.161339,0,0.2161516,-0.2161516,16.17498,41.47422,0.1315627,0.2258784,0,0,8.161339
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,33.43536,33.43536,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.05977,7.945187,0,0.1384663,-0.1384663,16.02902,41.09997,0.1315627,0.1446973,0,0,7.945187
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.27319,32.27319,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.21362,7.806721,0,2.03389,-2.03389,13.88511,35.60278,0.1315627,2.125415,0,0,7.806721
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.33239,31.33239,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.4735,5.772831,0,0.2068335,-0.2068335,13.66709,35.04375,0.1315627,0.216141,0,0,5.772831
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,30.50227,30.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.70331,5.565998,0,0,0,13.66709,35.04375,0.1315627,0,0,0,5.565998
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.522418,33.75822,29.68138,4.14281,4.14281,0,0,0,4.14281,36.74844,0,8.881784E-16,0,1.522418,4.360853,4.14281,0,0,26.70331,5.565998,0,2.838434,-2.838434,10.67512,27.37205,0.1315627,4.557091,1.217934,0,7.088416
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.535118,35.94104,31.77512,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.75695,-8.881784E-16,0,0,1.535118,0,0,7.665198,7.281938,29.85713,2.727563,8.817057,0,8.817057,19.03971,48.81968,0.1316909,4.143172,1.228095,12,4.262681
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.81481,41.73186,36.62671,0,0,0,-1,0,0,0,0,0,0,1.81481,0,0,0,0,21.04007,10.66291,1.81481,0,1.81481,20.76139,53.23424,0.1316656,0,1.451848,0,12.47772
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.252346,48.26884,41.66277,3.37027,3.37027,0,0,0,3.37027,66.82984,0,4.440892E-16,0,2.252346,3.547652,3.37027,0,0,19.22526,12.29624,0,1.295306,-1.295306,19.39602,49.73329,0.1316656,3.707297,1.801877,0,14.54859
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.270462,62.68898,45.65656,4.732463,4.732463,0,0,0,4.732463,111.3682,0,0,0,5.270462,4.981541,4.732463,0,0,20.66449,11.00094,0.288921,0,0.288921,19.67011,50.43609,0.1316616,5.20571,4.216369,0,16.2714
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.432533,66.75877,48.69111,0.8620113,0.8620113,0,0,0,0.8620113,630.2161,0,0,0,5.432533,0.9073803,0.8620113,0,0,20.37557,11.26097,4.525153,0,4.525153,23.96305,61.4436,0.1315985,0.9482124,4.346026,0,16.6935
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.208573,65.40402,51.54119,7.453604,7.453604,0,0,0,7.453604,56.4636,0,0,0,4.208573,7.845899,7.453604,0,0,15.85042,15.3336,0,3.637326,-3.637326,20.12897,51.61265,0.1315985,8.198964,3.366858,0,19.54218
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.123147,79.14467,53.18298,4.612538,4.612538,0,-1,0,4.612538,154.4301,0,0,0,7.123147,4.855303,4.612538,0,0,19.89189,11.69628,2.267844,0,2.267844,22.28044,57.12922,0.1315669,5.073792,5.698517,0,18.81942
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.211837,64.07922,53.59803,3.317611,3.317611,0,0,0,3.317611,96.81171,0,0,0,3.211837,3.492223,3.317611,0,0,17.62405,13.73734,0,0.280386,-0.280386,21.98489,56.37139,0.1315669,3.649373,2.569469,0,16.94917
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.847777,63.2525,54.0131,2.28192,2.28192,0,0,0,2.28192,124.7974,0,0,0,2.847777,2.402021,2.28192,0,0,17.93559,13.45695,0.4457561,0,0.4457561,22.40777,57.4557,0.1315607,2.510112,2.278221,0,16.30473
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.148848,56.32187,52.76791,2.583613,2.583613,0,0,0,2.583613,44.46674,0,0,0,1.148848,2.719593,2.583613,0,0,17.48983,13.85813,0,1.570744,-1.570744,20.75206,53.2103,0.1315607,2.841974,0.9190786,0,15.00698
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,49.57657,49.57657,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,19.2351,12.28739,4.09012,0,4.09012,24.63229,63.15958,0.1316318,8.464072,0,12,12.28739
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,46.51435,46.51435,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.14498,15.96849,0,2.105573,-2.105573,22.41282,57.46865,0.1316318,2.200324,0,0,15.96849
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,44.20846,44.20846,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.48451,13.86292,0,7.732315,-7.732315,14.26224,36.56978,0.1316318,8.080269,0,0,13.86292
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.1055,42.1055,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.07597,6.130607,0,0.3485147,-0.3485147,13.89488,35.62782,0.1316318,0.3641979,0,0,6.130607
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.00253,40.00253,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.46321,5.782092,0,0.5390392,-0.5390392,13.32668,34.1709,0.1316318,0.563296,0,0,5.782092
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.28695,38.28695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06214,5.243053,0,0,0,13.32668,34.1709,0.1316318,0,0,0,5.243053
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.96798,36.96798,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.06214,5.243053,0,0.1069997,-0.1069997,13.21389,33.8817,0.1316318,0.1118147,0,0,5.243053
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,35.59367,35.59367,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.18103,5.136053,0,1.433768,-1.433768,11.70257,30.00652,0.1316318,1.498287,0,0,5.136053
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.37616,34.37616,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.7741,3.702286,0,0.5449973,-0.5449973,11.12809,28.53351,0.1316318,0.5695223,0,0,3.702286
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.27856,33.27856,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.37966,3.157288,0,0.87074,-0.87074,10.21025,26.18007,0.1316318,0.9099233,0,0,3.157288
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.11639,32.11639,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.34715,2.286548,0,1.245634,-1.245634,8.897236,22.81338,0.1316318,1.301687,0,0,2.286548
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.15714,31.15714,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.73118,1.040915,0,0.8895888,-0.8895888,7.959527,20.409,0.1316318,0.9296203,0,0,1.040915
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.32702,30.32702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.71961,0.1513258,0,0,0,7.959527,20.409,0.1316318,0,0,0,0.1513258
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.550098,36.43836,29.4969,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.87263,0,0,0,2.550098,0,0,8.118299,7.712385,32.71961,0.1513258,10.26248,0,10.26248,17.69537,45.37266,0.1317423,3.746506,2.040078,12,2.701424
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.729921,45.171,31.5722,11.1562,11.1562,12,0,3.372,11.1562,42.39722,0,0,0,4.729921,0,0,0.8437962,0.8016064,22.45713,9.38756,5.531527,0,5.531527,22.94304,58.82819,0.1318237,12.27182,3.783937,12,14.11748
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.53894,60.40407,36.42379,4.610629,4.610629,0,-1,0,4.610629,163.5122,0,0,0,7.53894,4.853294,4.610629,0,0,16.9256,14.36593,2.685646,0,2.685646,25.49087,65.36107,0.1317864,5.071692,6.031152,0,21.90487
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.235898,69.3352,41.43217,0.6675788,0.6675788,0,0,0,0.6675788,1233.697,0,0,0,8.235898,0.7027146,0.6675788,0,0,14.23996,16.78302,7.533184,0,7.533184,32.63747,83.68566,0.1316817,0.7343367,6.588718,0,25.01891
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.34605,74.84309,45.3983,1.821778,1.821778,0,0,0,1.821778,458.1268,0,0,0,8.34605,1.917661,1.821778,0,0,6.706775,23.56288,6.42839,0,6.42839,38.73598,99.32282,0.1315924,2.003955,6.67684,0,31.90893
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.809401,76.2837,48.43285,2.076263,2.076263,0,0,0,2.076263,376.1278,5.345477,0,0,7.809401,2.18554,2.076263,0,0,0.2783847,29.34843,0.2783847,0,0.2783847,39.00008,100,0.1315886,2.283889,6.247521,0,37.15783
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.08223,81.25011,51.3106,2.213687,2.213687,0,0,0,2.213687,365.1027,5.752033,0,0,8.08223,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1315886,2.435055,6.465784,0,37.68121
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.291067,75.19676,52.94316,0,0,0,-1,0,0,0,6.291067,0,0,6.291067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315886,0,5.032853,0,35.89005
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.738616,73.41822,53.38589,2.374816,2.374816,0,0,0,2.374816,241.6446,3.238809,0,0,5.738616,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1315886,2.612298,4.590893,0,35.33759
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.857182,66.67715,53.85629,0,0,0,0,0,0,0,3.857182,0,0,3.857182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315886,0,3.085745,0,33.45616
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.230335,56.36286,52.55577,1.108758,1.108758,0,0,0,1.108758,110.9652,0.06322198,0,0,1.230335,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1315886,1.219633,0.9842682,0,30.82931
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.36443,49.36443,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1315886,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,46.32988,46.32988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1315886,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1315886,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.89335,41.89335,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1315886,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.81805,39.81805,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1315886,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1315886,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.78351,36.78351,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1315886,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,35.4092,35.4092,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1315886,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.19169,34.19169,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1315886,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.10331,33.10331,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1315886,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.90425,31.90425,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1315886,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.945,30.945,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1315886,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.11488,30.11488,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1315886,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.581445,33.51339,29.28477,5.66223,5.66223,0,0,0,5.66223,27.92972,0,0,0,1.581445,5.960243,5.66223,0,0,18.92237,12.56885,0,4.378798,-4.378798,16.43309,42.13604,0.1315886,6.228454,1.265156,0,14.15029
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.206562,37.40212,31.36006,4.214236,4.214236,0,0,0,4.214236,52.35972,0,0,0,2.206562,4.436038,4.214236,0,0,23.7877,8.19005,0,2.229476,-2.229476,14.08301,36.11022,0.1315886,4.63566,1.76525,0,10.39661
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.626903,46.71534,36.18398,3.188066,3.188066,0,-1,0,3.188066,113.765,0,0,0,3.626903,3.35586,3.188066,0,0,26.26489,5.960574,0.2710438,0,0.2710438,14.34015,36.76954,0.1315848,3.506873,2.901523,0,9.587478
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.87513,63.51099,41.1647,5.433426,5.433426,0,0,0,5.433426,126.534,0,0,0,6.87513,5.719396,5.433426,0,0,25.99385,6.204514,1.155733,0,1.155733,15.43657,39.58088,0.1315688,5.976769,5.500103,0,13.07964
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.523369,70.92543,45.14004,1.442898,1.442898,0,0,0,1.442898,521.4067,0,0,0,7.523369,1.51884,1.442898,0,0,24.83812,7.244674,6.004528,0,6.004528,21.13297,54.18699,0.1314856,1.587188,6.018695,0,14.76804
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.021981,72.55949,48.20226,0.3250461,0.3250461,0,0,0,0.3250461,2160.303,0,0,0,7.021981,0.3421537,0.3250461,0,0,18.83359,12.64875,6.679828,0,6.679828,27.47001,70.43578,0.1313932,0.3575507,5.617585,0,19.67073
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.891193,80.00381,51.05234,3.935745,3.935745,0,0,0,3.935745,200.5006,0,0,0,7.891193,4.14289,3.935745,0,0,12.15376,18.66059,3.748303,0,3.748303,31.02596,79.55359,0.1313414,4.32932,6.312954,0,26.55179
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.810661,77.16354,52.71257,0.3528188,0.3528188,0,-1,0,0.3528188,1930.357,0,0,0,6.810661,0.3713882,0.3528188,0,0,8.405457,22.03407,6.439273,0,6.439273,37.13479,95.21722,0.1312525,0.3881007,5.448529,0,28.84473
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.027155,66.55737,53.18298,1.429482,1.429482,0,0,0,1.429482,281.7213,0.5562534,0,0,4.027155,1.504717,1.429482,0,0,1.966184,27.82941,1.966184,0,1.966184,39.00008,100,0.1312253,1.57243,3.221724,0,31.85657
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.047414,63.55204,53.64415,0,0,0,0,0,0,0,3.047414,0,0,3.047414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312253,0,2.437931,0,32.64639
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.353674,56.56578,52.3713,3.126568,3.126568,0,0,0,3.126568,43.29583,0,4.440892E-16,0,1.353674,3.291125,3.126568,0,0,0,29.59898,0,1.937451,-1.937451,36.95782,94.76347,0.1312253,3.439225,1.082939,0,30.95265
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,49.17996,49.17996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.152723,27.66153,0,0,0,36.95782,94.76347,0.1312253,0,0,0,27.66153
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.14541,46.14541,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.152723,27.66153,0,8.493244,-8.493244,28.00516,71.80796,0.1312253,8.875441,0,0,27.66153
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.81185,43.81185,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.58966,19.16828,0,7.143179,-7.143179,20.47559,52.5014,0.1312253,7.464622,0,0,19.16828
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,41.70889,41.70889,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.52653,12.0251,0,6.067752,-6.067752,14.07962,36.10151,0.1312253,6.340801,0,0,12.0251
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,39.63359,39.63359,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.26847,5.957352,0,1.044672,-1.044672,12.97844,33.27797,0.1312253,1.091682,0,0,5.957352
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.92723,37.92723,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.42922,4.91268,0,0.3955182,-0.3955182,12.56152,32.20897,0.1312253,0.4133165,0,0,4.91268
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,36.58059,36.58059,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.86868,4.517162,0,1.627962,-1.627962,10.8455,27.80892,0.1312253,1.70122,0,0,4.517162
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67753,2.8892,0,0,0,10.8455,27.80892,0.1312253,0,0,0,2.8892
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.00722,34.00722,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.67753,2.8892,0,1.023559,-1.023559,9.766574,25.04245,0.1312253,1.069619,0,0,2.8892
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.91884,32.91884,2.176981,1.772359,0,-1,0,1.772359,0,0,0.4046219,0.6223201,0,1.865641,1.772359,0,0,30.81482,1.865641,0,1.865641,-1.865641,7.800015,20,0.1312253,2.394679,0,0,1.865641
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312253,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.76975,30.76975,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312961,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.93963,29.93963,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313932,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4822151,30.37478,29.10952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4822151,0,0,8.8,8.36,16.16775,15.048,8.842216,0,8.842216,32.05046,82.18051,0.1314423,0,0.3857721,12,15.53022
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.470422,37.94439,31.15714,2.724219,2.724219,0,0,0,2.724219,90.68368,0,4.440892E-16,0,2.470422,2.867599,2.724219,0,0,7.325538,23.00599,0,0.3971769,-0.3971769,31.6318,81.10702,0.1314423,2.996641,1.976338,0,25.47642
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.932163,47.42339,35.95339,4.986338,4.986338,0,-1,0,4.986338,78.85873,0,0,0,3.932163,5.248776,4.986338,0,0,7.766846,22.60882,0,1.316614,-1.316614,30.24397,77.54848,0.1314423,5.484972,3.14573,0,26.54098
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.442757,51.19911,40.90643,0,0,0,0,0,0,0,0,0,0,3.442757,0,0,0,0,9.229751,21.2922,3.442757,0,3.442757,33.51006,85.92304,0.1313949,0,2.754206,0,24.73496
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.546433,59.22677,44.88178,0.7405453,0.7405453,0,0,0,0.7405453,613.9305,0,0,0,4.546433,0.7795213,0.7405453,0,0,5.786993,24.39068,3.766912,0,3.766912,37.08366,95.08612,0.131343,0.8145998,3.637147,0,28.93712
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.873803,60.24313,47.93478,0,0,0,0,0,0,0,1.853722,0,0,3.873803,0,0,0,0,2.020081,27.7809,2.020081,0,2.020081,39.00008,100,0.1313152,0,3.099043,0,31.65471
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.798842,63.13685,50.82175,0,0,0,0,0,0,0,3.798842,0,0,3.798842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313152,0,3.039073,0,33.39782
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.092625,59.07795,52.48199,6.401346,6.401346,0,-1,0,6.401346,32.6904,0,8.881784E-16,0,2.092625,6.738258,6.401346,0,0,0,29.59898,0,4.645633,-4.645633,34.10315,87.4438,0.1313152,7.04148,1.6741,0,31.6916
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.617587,64.80933,52.94316,2.414733,2.414733,0,0,0,2.414733,149.8131,0,0,0,3.617587,2.541825,2.414733,0,0,5.161815,24.95334,1.075763,0,1.075763,35.12371,90.06061,0.1313005,2.656207,2.89407,0,28.57093
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.465544,61.33437,53.44123,2.51861,2.51861,0,0,0,2.51861,97.89303,0,0,0,2.465544,2.651168,2.51861,0,0,4.086052,25.92153,0,0.1856249,-0.1856249,34.92804,89.55891,0.1313005,2.770471,1.972435,0,28.38708
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7224271,54.37416,52.16838,4.42441,4.42441,0,0,0,4.42441,16.32821,0,0,0,0.7224271,4.657274,4.42441,0,0,4.292302,25.73591,0,3.934847,-3.934847,30.78035,78.92382,0.1313005,4.866851,0.5779417,0,26.45833
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.97704,48.97704,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.664354,21.80106,0,1.43966,-1.43966,29.26282,75.03271,0.1313005,1.504445,0,0,21.80106
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.94249,45.94249,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.26398,20.3614,0,1.270615,-1.270615,27.92347,71.5985,0.1313005,1.327792,0,0,20.3614
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,43.6366,43.6366,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.67577,19.09078,0,2.467822,-2.467822,25.32216,64.92847,0.1313005,2.578874,0,0,19.09078
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,41.53363,41.53363,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.4178,16.62296,0,7.22227,-7.22227,17.70922,45.40815,0.1313005,7.547272,0,0,16.62296
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,39.43067,39.43067,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.44254,9.400692,0,1.282331,-1.282331,16.35752,41.94227,0.1313005,1.340036,0,0,9.400692
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.71509,37.71509,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.86735,8.118361,0,0.26188,-0.26188,16.08147,41.23447,0.1313005,0.2736647,0,0,8.118361
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15833,7.856481,0,0,0,16.08147,41.23447,0.1313005,0,0,0,7.856481
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15833,7.856481,0,0,0,16.08147,41.23447,0.1313005,0,0,0,7.856481
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.8043,33.8043,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.15833,7.856481,0,0.002020784,-0.002020784,16.07934,41.229,0.1313005,0.002111719,0,0,7.856481
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.71592,32.71592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16058,7.85446,0,0,0,16.07934,41.229,0.1313005,0,0,0,7.85446
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,31.51686,31.51686,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.16058,7.85446,0,1.874987,-1.874987,14.10293,36.1613,0.1313005,1.959362,0,0,7.85446
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.55761,30.55761,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.24389,5.979473,0,0.6363378,-0.6363378,13.43217,34.44141,0.1313005,0.664973,0,0,5.979473
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.75517,29.75517,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.95094,5.343135,0,0.6019818,-0.6019818,12.79763,32.81437,0.1313005,0.629071,0,0,5.343135
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2765299,29.61969,28.89738,3.204229,3.204229,0,0,0,3.204229,8.630155,0,4.440892E-16,0,0.2765299,3.372872,3.204229,0,0,27.6198,4.741153,0,3.096342,-3.096342,9.533798,24.44559,0.1313005,3.524652,0.2212239,0,5.017684
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.593841,35.25209,30.945,5.259049,5.259049,12,0,3.372,5.259049,30.30665,0,0,0,1.593841,0,0,6.740951,6.403903,31.06019,1.644811,7.997745,0,7.997745,17.12113,43.90023,0.1314334,5.784954,1.275073,12,3.238652
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9705377,38.39673,35.7228,3.921722,3.921722,0,-1,0,3.921722,24.74774,0,0,0,0.9705377,4.128129,3.921722,0,0,23.06244,8.842781,0,3.157591,-3.157591,13.79273,35.36591,0.1314334,4.313895,0.7764301,0,9.813319
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.322672,53.82596,40.67585,3.020981,3.020981,0,0,0,3.020981,143.0883,0,0,0,4.322672,3.17998,3.020981,0,0,26.57088,5.68519,1.142692,0,1.142692,14.87679,38.14553,0.1314177,3.323079,3.458138,0,10.00786
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.101521,64.60905,44.62352,0,0,0,0,0,0,0,0,0,0,6.101521,0,0,0,0,25.42818,6.713613,6.101521,0,6.101521,20.6652,52.98758,0.1313338,0,4.881217,0,12.81513
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.437002,58.46463,47.67652,3.823992,3.823992,0,0,0,3.823992,89.87996,0,0,0,3.437002,4.025254,3.823992,0,0,19.32666,12.20498,0,0.5882521,-0.5882521,20.04512,51.39765,0.1313338,4.20639,2.749602,0,15.64198
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.79191,59.38195,50.56349,4.101458,4.101458,0,0,0,4.101458,68.07117,0,0,0,2.79191,4.317324,4.101458,0,0,19.98028,11.61673,0,1.525414,-1.525414,18.4372,47.27477,0.1313338,4.511603,2.233528,0,14.40864
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.353785,56.43325,52.24218,2.727415,2.727415,0,-1,0,2.727415,49.63621,0,0,0,1.353785,2.870963,2.727415,0,0,21.67518,10.09132,0,1.517178,-1.517178,16.83795,43.17414,0.1313338,3.000156,1.083028,0,11.4451
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.207181,59.69933,52.71257,4.714211,4.714211,0,0,0,4.714211,46.81974,0,0,0,2.207181,4.962328,4.714211,0,0,23.36093,8.574138,0,2.755147,-2.755147,13.93377,35.72755,0.1313338,5.185633,1.765745,0,10.78132
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.006443,62.96359,53.2291,0,0,0,0,0,0,0,0,0,0,3.006443,0,0,0,0,26.42221,5.818991,3.006443,0,3.006443,16.78593,43.04077,0.1312926,0,2.405154,0,8.825435
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.642703,57.06348,51.95625,1.4374,1.4374,0,0,0,1.4374,114.283,0,0,0,1.642703,1.513053,1.4374,0,0,23.41576,8.52479,0.1296506,0,0.1296506,16.90893,43.35614,0.1312908,1.58114,1.314163,0,10.16749
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,48.77412,48.77412,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.28611,8.641476,0,3.690625,-3.690625,13.01867,33.38114,0.1312908,3.856703,0,0,8.641476
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,45.73035,45.73035,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0.33301,0,4.819443,4.578471,0,0,27.38681,4.95085,0,4.819443,-4.819443,7.938531,20.35517,0.1312908,5.036318,0,0,4.95085
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,43.42446,43.42446,5.665788,0.124837,0,-1,0,0.124837,0,0,5.540951,6.10753,0,0.1314074,0.124837,0,0,32.74174,0.1314074,0,0.1314074,-0.1314074,7.800015,20,0.1312908,6.232367,0,0,0.1314074
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,41.3215,41.3215,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.2462,39.2462,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,37.53984,37.53984,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.21165,36.21165,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.80967,34.80967,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.61983,33.61983,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,32.50378,32.50378,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.33239,31.33239,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312908,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.40081,30.40081,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313492,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.57069,29.57069,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314496,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.937644,33.90634,28.71291,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.44519,0,0,0,1.937644,0,0,8.206689,7.796354,16.16775,15.048,9.733998,0,9.733998,32.89648,84.34978,0.1315676,3.710335,1.550115,12,16.98565
