Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.458477,43.44836,30.76975,5.554274,5.554274,0,0,0,5.554274,80.27112,0,0,0,4.458477,5.846604,5.554274,0,0,6.433755,23.8086,0,1.388127,-1.388127,31.43327,80.59796,0.1315676,6.109702,3.566782,0,28.26708
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.555028,52.20072,35.48299,8.574899,8.36,0,-1,0,8.36,66.4477,0,0.2148989,1.072389,5.555028,8.8,8.36,0,0,7.976118,22.42047,0,3.244972,-3.244972,28.01277,71.82747,0.1315676,9.432388,4.444022,0,27.9755
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.30618,68.36166,40.41759,1.650388,1.650388,0,0,0,1.650388,503.2864,0,0,0,8.30618,1.737251,1.650388,0,0,11.58164,19.1755,6.568929,0,6.568929,34.2446,87.8065,0.1314776,1.815427,6.644944,0,27.48168
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.741263,75.30093,44.35604,0.8871831,0.8871831,0,0,0,0.8871831,985.283,2.794674,0,0,8.741263,0.9338769,0.8871831,0,0,5.012713,25.08754,5.012713,0,5.012713,39.00008,100,0.131409,0.9759014,6.993011,0,33.8288
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.585306,78.57239,47.41826,0,0,0,0,0,0,0,8.585306,0,0,8.585306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131409,0,6.868245,0,38.18428
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.295635,80.99234,50.32368,3.072379,3.072379,0,0,0,3.072379,270.0069,5.061552,0,0,8.295635,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.131409,3.379617,6.636508,0,37.89461
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.876101,81.1692,52.01159,2.722182,2.722182,0,-1,0,2.722182,289.3305,5.010646,0,0,7.876101,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.131409,2.9944,6.30088,0,37.47508
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.682251,72.16217,52.50965,3.292291,3.292291,0,0,0,3.292291,172.5926,2.216682,0,0,5.682251,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.131409,3.62152,4.545801,0,35.28123
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.834813,65.65246,52.9985,1.734305,1.734305,0,0,0,1.734305,221.1153,2.009229,0,0,3.834813,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.131409,1.907735,3.067851,0,33.43379
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.700224,57.0672,51.78099,7.285958,7.285958,0,0,0,7.285958,23.33563,0,8.881784E-16,0,1.700224,7.66943,7.285958,0,0,0,29.59898,0,5.969206,-5.969206,32.70798,83.86646,0.131409,8.014554,1.360179,0,31.2992
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,48.58965,48.58965,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.632451,23.62977,0,7.26446,-7.26446,25.05057,64.2321,0.131409,7.591361,0,0,23.62977
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.5551,45.5551,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.70407,16.36531,0,2.81826,-2.81826,22.07986,56.61492,0.131409,2.945082,0,0,16.36531
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,43.23999,43.23999,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.83547,13.54705,0,6.798977,-6.798977,14.91311,38.23867,0.131409,7.104931,0,0,13.54705
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.1647,41.1647,8.924638,6.410672,0,-1,0,6.410672,0,0,2.513966,3.40643,0,6.748075,6.410672,0,0,25.38989,6.748075,0,6.748075,-6.748075,7.800015,20,0.131409,9.817101,0,0,6.748075
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.0894,39.0894,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,37.35537,37.35537,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.00873,36.00873,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.63442,34.63442,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,33.43536,33.43536,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.31931,32.31931,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.15714,31.15714,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131409,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.24401,30.24401,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315211,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.41389,29.41389,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316164,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.919138,36.51506,28.56533,5.059618,5.059618,12,0,3.372,5.059618,57.69482,-8.881784E-16,0,0,2.919138,0,0,6.940382,6.593363,16.16775,15.048,9.512501,0,9.512501,32.68635,83.81099,0.1317491,5.56558,2.33531,12,17.96714
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.094994,45.27069,30.61296,2.516516,2.516516,0,0,0,2.516516,202.4622,0,0,0,5.094994,2.648964,2.516516,0,0,6.655253,23.60925,2.446029,0,2.446029,35.00686,89.76099,0.1317156,2.768168,4.075995,0,28.70424
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.35139,54.749,35.30774,9.745234,8.36,0,-1,0,8.36,75.97356,0,1.385234,2.359757,6.35139,8.8,8.36,0,0,4.209224,25.81068,0,2.44861,-2.44861,32.4258,83.1429,0.1317156,10.71976,5.081112,0,32.16207
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.555531,65.00427,40.187,6.195169,6.195169,0,0,0,6.195169,121.9584,0,0,0,7.555531,6.521231,6.195169,0,0,6.929902,23.36207,1.0343,0,1.0343,33.40702,85.65885,0.1317015,6.814686,6.044425,0,30.9176
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.713935,74.83968,44.09778,5.352144,5.352144,0,0,0,5.352144,162.812,0,0,0,8.713935,5.633836,5.352144,0,0,5.895602,24.29294,3.0801,0,3.0801,36.32906,93.15125,0.1316594,5.887358,6.971148,0,33.00687
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.377846,72.83051,47.18767,2.945648,2.945648,0,0,0,2.945648,250.466,1.461662,0,0,7.377846,3.100682,2.945648,0,0,2.815502,27.06503,2.815502,0,2.815502,39.00008,100,0.131621,3.240213,5.902277,0,34.44287
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.395039,81.17267,50.09309,0,0,0,0,0,0,0,8.395039,0,0,8.395039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131621,0,6.716031,0,37.99402
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.251863,77.97724,51.78099,2.85234,2.85234,0,-1,0,2.85234,254.2426,4.2494,0,0,7.251863,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.131621,3.137574,5.801491,0,36.85084
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.667863,71.85625,52.29752,6.906079,6.906079,0,0,0,6.906079,82.07064,0,0,0,5.667863,7.269557,6.906079,0,0,0,29.59898,0,1.601694,-1.601694,37.31174,95.67095,0.131621,7.596687,4.53429,0,35.26684
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.318421,60.17707,52.81403,0,0,0,0,0,0,0,0.538761,0,0,2.318421,0,0,0,0,1.77966,27.99728,1.77966,0,1.77966,39.00008,100,0.1315967,0,1.854737,0,30.3157
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.075322,54.89117,51.59653,2.818512,2.818512,0,0,0,2.818512,38.15213,0,0,0,1.075322,2.966854,2.818512,0,0,0,29.59898,0,1.891532,-1.891532,37.00623,94.88757,0.1315967,3.100363,0.8602579,0,30.6743
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,48.40518,48.40518,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.101702,27.70745,0,0.1134086,-0.1134086,36.88668,94.58105,0.1315967,0.118512,0,0,27.70745
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,45.3983,45.3983,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.227712,27.59404,0,4.01102,-4.01102,32.6587,83.74009,0.1315967,4.191515,0,0,27.59404
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.09241,43.09241,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.6844,23.58302,0,8.8,-8.8,23.38268,59.95548,0.1315967,10.38108,0,0,23.58302
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.01712,41.01712,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.46218,14.78302,0,1.494091,-1.494091,21.80777,55.91726,0.1315967,1.561325,0,0,14.78302
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.94182,38.94182,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.12228,13.28893,0,0.3717468,-0.3717468,21.41592,54.9125,0.1315967,0.3884754,0,0,13.28893
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.19857,37.19857,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.53533,12.91718,0,1.268775,-1.268775,20.07851,51.48326,0.1315967,1.32587,0,0,12.91718
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.85193,35.85193,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.94508,11.64841,0,0.6085665,-0.6085665,19.43703,49.83843,0.1315967,0.6359519,0,0,11.64841
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.47762,34.47762,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.62127,11.03984,0,0.6474663,-0.6474663,18.75454,48.08846,0.1315967,0.6766022,0,0,11.03984
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34067,10.39237,0,0,0,18.75454,48.08846,0.1315967,0,0,0,10.39237
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.14406,32.14406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34067,10.39237,0,0,0,18.75454,48.08846,0.1315967,0,0,0,10.39237
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.97267,30.97267,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.34067,10.39237,0,0.597331,-0.597331,18.1249,46.474,0.1315967,0.6242109,0,0,10.39237
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.09644,30.09644,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.00437,9.795041,0,0.1801356,-0.1801356,17.93502,45.98713,0.1315967,0.1882417,0,0,9.795041
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.2571,29.2571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20452,9.614905,0,0,0,17.93502,45.98713,0.1315967,0,0,0,9.614905
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.793302,35.96215,28.38086,0,0,0,0,0,0,0,0,0,0,2.793302,0,0,0,0,22.20452,9.614905,2.793302,0,2.793302,20.58497,52.78188,0.1315586,0,2.234642,0,12.40821
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.184013,45.34988,30.42848,1.582856,1.582856,0,0,0,1.582856,327.51,0,0,0,5.184013,1.666165,1.582856,0,0,19.41122,12.12888,3.517849,0,3.517849,23.9223,61.33911,0.1315106,1.741142,4.147211,0,17.31289
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.199977,57.55552,35.0956,4.825603,4.825603,0,-1,0,4.825603,149.2037,0,0,0,7.199977,5.079582,4.825603,0,0,15.89337,15.29494,2.120396,0,2.120396,25.93388,66.497,0.1314817,5.308163,5.759982,0,22.49492
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.693716,65.23128,39.91951,1.841822,1.841822,0,0,0,1.841822,417.7231,0,0,0,7.693716,1.93876,1.841822,0,0,13.77298,17.2033,5.754956,0,5.754956,31.39351,80.49603,0.1314034,2.026004,6.154972,0,24.89701
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.106052,71.76575,43.81185,0,0,0,0,0,0,0,0.08803006,0,0,8.106052,0,0,0,0,8.018023,22.38276,8.018023,0,8.018023,39.00008,100,0.1312944,0,6.484842,0,30.48881
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.826617,79.08504,46.92941,0.3468162,0.3468162,0,0,0,0.3468162,2545.042,8.461548,0,0,8.826617,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1312944,0.3814978,7.061294,0,38.42559
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.786051,77.95625,49.83483,3.116437,3.116437,0,0,0,3.116437,249.8383,4.505592,0,0,7.786051,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1312944,3.42808,6.228841,0,37.38503
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.832185,71.6342,51.54119,0,0,0,-1,0,0,0,5.832185,0,0,5.832185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312944,0,4.665748,0,35.43116
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.778959,72.03528,52.06693,3.824533,3.824533,0,0,0,3.824533,151.1024,1.753135,0,0,5.778959,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1312944,4.206986,4.623167,0,35.37794
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.216478,66.62057,52.61111,4.953614,4.953614,0,0,0,4.953614,85.11923,0,8.881784E-16,0,4.216478,5.21433,4.953614,0,0,0,29.59898,0,0.9978524,-0.9978524,37.94825,97.30301,0.1312944,5.448975,3.373182,0,33.81546
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.740537,56.79519,51.39361,1.820331,1.820331,0,0,0,1.820331,95.61652,0,0,0,1.740537,1.916138,1.820331,0,0,1.108725,28.60113,0,0.1756006,-0.1756006,37.76315,96.82839,0.1312944,2.002364,1.39243,0,30.34166
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,48.22071,48.22071,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.303837,28.42553,0,5.055558,-5.055558,32.43412,83.16425,0.1312944,5.283059,0,0,28.42553
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,45.21383,45.21383,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.921124,23.36997,0,5.298996,-5.298996,26.84849,68.84215,0.1312944,5.537451,0,0,23.36997
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.93562,42.93562,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.8089,18.07097,0,0.6974382,-0.6974382,26.11333,66.95712,0.1312944,0.7288229,0,0,18.07097
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.86032,40.86032,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.58383,17.37353,0,2.31345,-2.31345,23.67474,60.70433,0.1312944,2.417555,0,0,17.37353
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.78502,38.78502,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.15433,15.06008,0,0.9116548,-0.9116548,22.71377,58.24031,0.1312944,0.9526792,0,0,15.06008
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.0141,37.0141,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.16728,14.14843,0,1.269508,-1.269508,21.37559,54.80909,0.1312944,1.326636,0,0,14.14843
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.66746,35.66746,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.57784,12.87892,0,0.8790128,-0.8790128,20.44903,52.4333,0.1312944,0.9185683,0,0,12.87892
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55452,11.99991,0,0,0,20.44903,52.4333,0.1312944,0,0,0,11.99991
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.07564,33.07564,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.55452,11.99991,0,0.9308235,-0.9308235,19.46785,49.91748,0.1312944,0.9727105,0,0,11.99991
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.95959,31.95959,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.58877,11.06908,0,1.127411,-1.127411,18.27946,46.87032,0.1312944,1.178144,0,0,11.06908
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.7882,30.7882,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.84145,9.941673,0,1.29725,-1.29725,16.91204,43.36411,0.1312944,1.355626,0,0,9.941673
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.91196,29.91196,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.28284,8.644423,0,0.8909326,-0.8909326,15.97291,40.9561,0.1312944,0.9310246,0,0,8.644423
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.08185,29.08185,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.27276,7.753491,0,0.6617414,-0.6617414,15.27538,39.16755,0.1312944,0.6915198,0,0,7.753491
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.606257,35.2677,28.22406,10.70615,10.70615,12,0,3.372,10.70615,24.34354,0,0,0,2.606257,0,0,1.293845,1.229153,25.00803,7.091749,3.83541,0,3.83541,18.91397,48.49725,0.1313519,11.77677,2.085005,12,9.698006
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.439415,42.7981,30.22556,6.723629,6.723629,12,0,3.372,6.723629,66.02707,0,0,0,4.439415,0,0,5.276371,5.012552,21.17262,10.54362,9.451967,0,9.451967,27.88089,71.48931,0.131485,7.395992,3.551532,12,14.98303
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.26541,53.93963,34.86501,3.192285,3.192285,0,-1,0,3.192285,196.2673,0,0,0,6.26541,3.3603,3.192285,0,0,11.72065,19.05039,2.90511,0,2.90511,30.63692,78.55605,0.1314456,3.511514,5.012329,0,25.3158
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.532875,64.27763,39.66125,0,0,0,0,0,0,0,0,0,0,7.532875,0,0,0,0,8.815544,21.66499,7.532875,0,7.532875,37.78323,96.87988,0.1313434,0,6.026299,0,29.19786
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.998791,70.9446,43.52592,8.524985,8.524985,3,0,1.095,8.524985,93.82762,0.9003471,0,0,7.998791,5.815774,5.524985,0,0,1.28267,28.44457,1.28267,0,1.28267,39.00008,100,0.131326,9.377483,6.399033,12,36.44337
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.642229,77.82642,46.64348,2.159437,2.159437,0,0,0,2.159437,400.2076,6.369138,0,0,8.642229,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,2.375381,6.913783,0,38.24121
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.407888,80.55525,49.57657,4.266231,4.266231,0,0,0,4.266231,197.08,3.91712,0,0,8.407888,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,4.692854,6.726311,0,38.00687
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.091698,76.6428,51.28292,4.68957,4.68957,0,-1,0,4.68957,151.2228,2.155309,0,0,7.091698,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,5.158527,5.673358,0,36.69068
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.918227,72.31948,51.82711,7.624926,7.624926,3,0,1.095,7.624926,77.61685,1.049885,0,0,5.918227,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,8.387418,4.734582,12,35.5172
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.680493,64.40984,52.3713,2.788364,2.788364,0,0,0,2.788364,131.9947,0.7453724,0,0,3.680493,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,3.067201,2.944394,0,33.27947
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.23562,54.94083,51.1538,0,0,0,0,0,0,0,1.23562,0,0,1.23562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,0,0.9884961,0,30.8346
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.01779,48.01779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131326,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.01091,45.01091,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.131326,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.131326,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.131326,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.57288,38.57288,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.131326,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.81118,36.81118,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.131326,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,35.46454,35.46454,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.131326,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.09023,34.09023,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.131326,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.131326,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.75667,31.75667,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.131326,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.61296,30.61296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.131326,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.7275,29.7275,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.131326,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.89738,28.89738,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.131326,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.292938,34.17697,28.02114,6.278822,6.278822,0,0,0,6.278822,36.51861,0,0,0,2.292938,6.609286,6.278822,0,0,12.36637,18.46924,0,4.316348,-4.316348,22.71848,58.25239,0.131326,6.906704,1.834351,0,20.76218
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.130347,44.75171,30.04109,2.500142,2.500142,0,0,0,2.500142,205.2023,0,0,0,5.130347,2.631728,2.500142,0,0,17.16231,14.1529,2.498619,0,2.498619,25.08887,64.33032,0.1312922,2.750156,4.104278,0,19.28324
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.747475,51.89659,34.63442,1.908139,1.908139,0,-1,0,1.908139,301.2084,0,0,0,5.747475,2.008567,1.908139,0,0,14.66369,16.40165,3.738907,0,3.738907,28.63591,73.42528,0.1312415,2.098953,4.59798,0,22.14913
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.101324,62.28812,39.403,1.807669,1.807669,0,0,0,1.807669,392.8443,0,0,0,7.101324,1.902809,1.807669,0,0,10.92479,19.76667,5.198514,0,5.198514,33.56766,86.07075,0.1311712,1.988435,5.681059,0,26.86799
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.249994,71.70534,43.26766,0.7246968,0.7246968,0,0,0,0.7246968,1138.406,1.760883,0,0,8.249994,0.7628387,0.7246968,0,0,5.726273,24.44533,5.726273,0,5.726273,39.00008,100,0.1310939,0.7971664,6.599996,0,32.69533
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.476208,76.71191,46.38522,0,0,0,0,0,0,0,8.476208,0,0,8.476208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310939,0,6.780966,0,38.07519
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.547441,80.91819,49.33676,1.1789,1.1789,0,0,0,1.1789,725.0354,7.306494,0,0,8.547441,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1310939,1.29679,6.837953,0,38.14642
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.342355,77.4743,51.05234,2.271329,2.271329,0,-1,0,2.271329,323.2625,4.951483,0,0,7.342355,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1310939,2.498462,5.873884,0,36.94133
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.821019,71.65398,51.59653,9.696304,9.696304,4.166336,0,1.390083,9.696304,60.03338,0,0,0,5.821019,5.821019,5.529968,0,0,0,29.59898,0,0,0,39.00008,100,0.1310939,10.66593,4.656816,12,35.42
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.121498,65.75008,52.14072,5.663203,5.663203,0,0,0,5.663203,72.7768,0,8.881784E-16,0,4.121498,5.961266,5.663203,0,0,0,29.59898,0,1.839768,-1.839768,37.06079,95.02748,0.1310939,6.229523,3.297198,0,33.72047
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.851737,56.66483,50.92321,0,0,0,0,0,0,0,0,0,0,1.851737,0,0,0,0,2.044187,27.75921,1.851737,0,1.851737,38.8175,99.53186,0.1310689,0,1.48139,0,29.61095
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,47.80565,47.80565,10.89346,10.89346,11.09603,0,3.143297,10.89346,0,7.21645E-16,0,0,0,0,0,0.2025783,0.1924494,0.1924494,29.42577,0.1924494,0,0.1924494,39.00008,100,0.1310721,11.9828,0,12,29.42577
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.82644,44.82644,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1310721,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,42.56667,42.56667,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1310721,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,40.47293,40.47293,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1310721,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,38.39763,38.39763,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1310721,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,36.62671,36.62671,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1310721,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.28007,35.28007,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1310721,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.90576,33.90576,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1310721,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.68825,32.68825,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1310721,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.5722,31.5722,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1310721,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.40081,30.40081,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1310721,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.54302,29.54302,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1310721,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.71291,28.71291,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1310721,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.56665,34.78035,27.86434,5.656881,5.656881,12,0,3.372,5.656881,45.37217,0,0,0,2.56665,0,0,6.343119,6.025962,27.10751,5.202216,8.592612,0,8.592612,21.4353,54.9622,0.1312102,6.222569,2.05332,12,7.768866
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.224488,44.81561,29.82895,2.504121,2.504121,11.30412,0,3.195943,2.504121,208.6356,1.776357E-15,0,0,5.224488,0,0,8.8,8.36,18.5149,12.93557,13.58449,0,13.58449,34.32268,88.00669,0.131267,2.754533,4.17959,12,18.16006
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.373102,57.36481,34.39461,0,0,0,-1,0,0,0,2.442689,0,0,7.373102,0,0,0,0,4.930413,25.16161,4.930413,0,4.930413,39.00008,100,0.1312005,0,5.898482,0,32.53471
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.066205,65.75247,39.11707,2.811999,2.811999,0,0,0,2.811999,286.8495,5.106207,0,0,8.066205,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,3.093199,6.452964,0,37.66518
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.133771,75.32099,42.98173,0,0,0,0,0,0,0,9.133771,0,0,9.133771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,0,7.307017,0,38.73275
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.314482,80.36893,46.09929,2.470375,2.470375,0,0,0,2.470375,377.0473,6.714087,0,0,9.314482,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,2.717412,7.451585,0,38.91346
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.072631,78.27909,49.05083,3.354648,3.354648,0,0,0,3.354648,240.6402,4.541422,0,0,8.072631,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,3.690113,6.458105,0,37.67161
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.83897,74.93924,50.79408,3.377337,3.377337,0,-1,0,3.377337,202.4959,3.283878,0,0,6.83897,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,3.715071,5.471176,0,36.43795
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.912719,71.72184,51.33827,4.393914,4.393914,0,0,0,4.393914,134.5661,1.287546,0,0,5.912719,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1312005,4.833306,4.730175,0,35.5117
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.348292,66.3274,51.91013,5.022458,5.022458,0,0,0,5.022458,86.57697,0,0,0,4.348292,5.286798,5.022458,0,0,0,29.59898,0,0.9385062,-0.9385062,38.01081,97.46341,0.1312005,5.524704,3.478634,0,33.94727
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.238527,57.70093,50.71107,5.108103,5.108103,0,0,0,5.108103,43.82307,0,0,0,2.238527,5.37695,5.108103,0,0,1.042785,28.66047,0,3.138423,-3.138423,34.70262,88.98089,0.1312005,5.618913,1.790822,0,30.899
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,47.57506,47.57506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.529922,25.52205,0,0,0,34.70262,88.98089,0.1312005,0,0,0,25.52205
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.62352,44.62352,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.529922,25.52205,0,4.069258,-4.069258,30.41324,77.98251,0.1312005,4.252375,0,0,25.52205
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,42.36375,42.36375,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.051319,21.45279,0,0.7642709,-0.7642709,29.60763,75.91685,0.1312005,0.7986631,0,0,21.45279
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,40.28846,40.28846,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.900509,20.68852,0,8.8,-8.8,20.33162,52.13224,0.1312005,13.68584,0,0,20.68852
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.21316,38.21316,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.67829,11.88852,0,0.07847781,-0.07847781,20.24889,51.92014,0.1312005,0.08200932,0,0,11.88852
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,36.46991,36.46991,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.76548,11.81004,0,0.6014495,-0.6014495,19.61491,50.29454,0.1312005,0.6285148,0,0,11.81004
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.43376,11.20859,0,0,0,19.61491,50.29454,0.1312005,0,0,0,11.20859
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.74896,33.74896,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.43376,11.20859,0,1.890222,-1.890222,17.62244,45.18565,0.1312005,1.975282,0,0,11.20859
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.53145,32.53145,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.53401,9.318371,0,1.848772,-1.848772,15.67366,40.1888,0.1312005,1.931967,0,0,9.318371
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.4154,31.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5882,7.469599,0,0,0,15.67366,40.1888,0.1312005,0,0,0,7.469599
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.27168,30.27168,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.5882,7.469599,0,0.7027375,-0.7027375,14.93291,38.28945,0.1312005,0.7343607,0,0,7.469599
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.39544,29.39544,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.36902,6.766861,0,0.09728391,-0.09728391,14.83037,38.02651,0.1312005,0.1016617,0,0,6.766861
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.56533,28.56533,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.47711,6.669578,0,1.487315,-1.487315,13.2626,34.0066,0.1312005,1.554244,0,0,6.669578
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.500416,34.4019,27.67987,2.213739,2.213739,0,0,0,2.213739,112.9499,0,0,0,2.500416,2.330251,2.213739,0,0,27.12968,5.182262,0.1701651,0,0.1701651,13.42403,34.42053,0.1311982,2.435112,2.000333,0,7.682679
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.827827,43.37636,29.65371,0,0,0,0,0,0,0,0,0,0,4.827827,0,0,0,0,26.95952,5.335411,4.827827,0,4.827827,18.00411,46.1643,0.1311332,0,3.862261,0,10.16324
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.398768,57.18629,34.16402,1.997156,1.997156,0,-1,0,1.997156,370.4653,0,0,0,7.398768,2.102269,1.997156,0,0,22.13169,9.680455,5.296499,0,5.296499,23.02881,59.04812,0.1310619,2.196871,5.919014,0,17.07922
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.618035,67.71833,38.85881,6.769032,6.769032,0,0,0,6.769032,127.3156,0,0,0,8.618035,7.125297,6.769032,0,0,16.83519,14.4473,1.492739,0,1.492739,24.44495,62.67923,0.1310419,7.445935,6.894428,0,23.06534
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.157816,75.05593,42.6958,2.686664,2.686664,0,0,0,2.686664,340.862,0,0,0,9.157816,2.828067,2.686664,0,0,15.34245,15.79077,6.329749,0,6.329749,30.44987,78.07645,0.1309568,2.95533,7.326252,0,24.94859
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.178922,79.31022,45.81336,4.107768,4.107768,0,0,0,4.107768,223.4528,0,0,0,9.178922,4.323966,4.107768,0,0,9.012705,21.48754,4.854956,0,4.854956,35.05569,89.88621,0.1308917,4.518544,7.343137,0,30.66647
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.679349,80.81807,48.77412,1.848927,1.848927,0,0,0,1.848927,469.4263,2.575361,0,0,8.679349,1.946239,1.848927,0,0,4.157749,25.857,4.157749,0,4.157749,39.00008,100,0.130836,2.033819,6.94348,0,34.53635
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.9856,79.74845,50.50815,0,0,0,-1,0,0,0,7.9856,0,0,7.9856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130836,0,6.38848,0,37.58458
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.535287,73.99042,51.08001,4.249506,4.249506,0,0,0,4.249506,153.7894,2.062123,0,0,6.535287,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.130836,4.674457,5.22823,0,36.13427
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.479513,66.52515,51.65187,2.781565,2.781565,0,0,0,2.781565,161.0429,1.55155,0,0,4.479513,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.130836,3.059722,3.583611,0,34.07849
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.932451,56.46424,50.48048,4.660268,4.660268,0,0,0,4.660268,41.46653,0,8.881784E-16,0,1.932451,4.905545,4.660268,0,0,0,29.59898,0,2.973094,-2.973094,35.86616,91.96433,0.130836,5.126295,1.545961,0,31.53143
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,47.39059,47.39059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303437,26.62589,0,0,0,35.86616,91.96433,0.130836,0,0,0,26.62589
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,44.43905,44.43905,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.303437,26.62589,0,3.642432,-3.642432,32.0267,82.11958,0.130836,3.806341,0,0,26.62589
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.20695,42.20695,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.350584,22.98345,0,1.93591,-1.93591,29.98607,76.88721,0.130836,2.023026,0,0,22.98345
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.15932,40.15932,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.501595,21.04754,0,3.247311,-3.247311,26.56311,68.1104,0.130836,3.39344,0,0,21.04754
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.08403,38.08403,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.10972,17.80023,0,1.659336,-1.659336,24.81401,63.62555,0.130836,1.734006,0,0,17.80023
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.32233,36.32233,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.95342,16.1409,0,1.047175,-1.047175,23.71019,60.79525,0.130836,1.094298,0,0,16.1409
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.96647,34.96647,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.11695,15.09372,0,0.6625904,-0.6625904,23.01176,59.0044,0.130836,0.692407,0,0,15.09372
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85316,14.43113,0,0,0,23.01176,59.0044,0.130836,0,0,0,14.43113
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85316,14.43113,0,0,0,23.01176,59.0044,0.130836,0,0,0,14.43113
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.2586,31.2586,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.85316,14.43113,0,1.01698,-1.01698,21.93977,56.25571,0.130836,1.062744,0,0,14.43113
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.09644,30.09644,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.98314,13.41415,0,0.5118473,-0.5118473,21.40024,54.8723,0.130836,0.5348804,0,0,13.41415
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.23865,29.23865,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.55186,12.9023,0,1.277099,-1.277099,20.05406,51.42056,0.130836,1.334569,0,0,12.9023
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.40853,28.40853,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.97086,11.6252,0,1.342576,-1.342576,18.63886,47.79185,0.130836,1.402992,0,0,11.6252
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.947861,32.70608,27.52307,3.530342,3.530342,0,0,0,3.530342,55.17487,0,0,0,1.947861,3.716149,3.530342,0,0,21.46261,10.28263,0,1.768288,-1.768288,16.77492,43.01253,0.130836,3.883376,1.558289,0,12.23049
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.342425,41.68078,29.46923,1.841609,1.841609,0,0,0,1.841609,235.7952,0,0,0,4.342425,1.938536,1.841609,0,0,23.42737,8.51434,2.403889,0,2.403889,19.05545,48.86003,0.1308038,2.02577,3.47394,0,12.85677
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.926699,51.71225,33.93343,4.855851,4.855851,0,-1,0,4.855851,122.0527,0,0,0,5.926699,5.111422,4.855851,0,0,21.02349,10.67784,0.8152763,0,0.8152763,19.82889,50.8432,0.1307929,5.341436,4.741359,0,16.60454
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.149572,57.81805,38.60055,2.045532,2.045532,0,0,0,2.045532,300.6343,0,0,0,6.149572,2.153192,2.045532,0,0,20.20821,11.41159,3.996381,0,3.996381,23.62019,60.56446,0.1307394,2.250085,4.919658,0,17.56116
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.948214,61.47029,42.40987,1.681441,1.681441,0,0,0,1.681441,353.7569,0,0,0,5.948214,1.769938,1.681441,0,0,16.21183,15.00833,4.178276,0,4.178276,27.58405,70.72819,0.1306835,1.849585,4.758571,0,20.95655
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.822246,68.53563,45.5551,0,0,0,0,0,0,0,0,0,0,6.822246,0,0,0,0,12.03355,18.76878,6.822246,0,6.822246,34.0562,87.32341,0.1305924,0,5.457797,0,25.59103
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.9053,72.47123,48.53431,3.784306,3.784306,0,0,0,3.784306,182.472,0,0,0,6.9053,3.98348,3.784306,0,0,5.211307,24.9088,2.92182,0,2.92182,36.82808,94.43079,0.1305534,4.162737,5.52424,0,31.8141
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.177895,67.60257,50.27756,2.55873,2.55873,0,-1,0,2.55873,202.3619,0.1950082,0,0,5.177895,2.6934,2.55873,0,0,2.289487,27.53844,2.289487,0,2.289487,39.00008,100,0.1305228,2.814603,4.142316,0,32.71634
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.807478,63.21797,50.86787,7.720301,7.720301,4.103197,0,1.374109,7.720301,49.31774,0,8.881784E-16,0,3.807478,3.807478,3.617104,0,0,0,29.59898,0,0,0,39.00008,100,0.1305228,8.492331,3.045982,12,33.40646
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.413483,59.04533,51.43973,5.862663,5.862663,0,0,0,5.862663,41.16701,0,0,0,2.413483,6.171224,5.862663,0,0,0,29.59898,0,3.757741,-3.757741,35.03907,89.84359,0.1305228,6.448929,1.930786,0,32.01246
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.737415,55.64627,50.29601,0,0,0,0,0,0,0,0,0,0,1.737415,0,0,0,0,4.175268,25.84124,1.737415,0,1.737415,36.68733,94.06989,0.1304997,0,1.389932,0,27.57865
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,47.18767,47.18767,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.437853,27.40491,0,2.166793,-2.166793,34.40333,88.21349,0.1304997,2.264298,0,0,27.40491
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,44.25458,44.25458,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.845401,25.23812,0,1.812062,-1.812062,32.49325,83.31585,0.1304997,1.893604,0,0,25.23812
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.05016,42.05016,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.858803,23.42606,0,6.10235,-6.10235,26.0608,66.82244,0.1304997,6.376956,0,0,23.42606
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.00253,40.00253,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.63919,17.32371,0,1.926271,-1.926271,24.03034,61.61612,0.1304997,2.012953,0,0,17.32371
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.92723,37.92723,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.77949,15.39743,0,0.2693692,-0.2693692,23.7464,60.88807,0.1304997,0.2814908,0,0,15.39743
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.16553,36.16553,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.07879,15.12807,0,0.6578415,-0.6578415,23.05297,59.11006,0.1304997,0.6874444,0,0,15.12807
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.80967,34.80967,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.80973,14.47022,0,2.093175,-2.093175,20.84657,53.45264,0.1304997,2.187368,0,0,14.47022
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13548,12.37705,0,0,0,20.84657,53.45264,0.1304997,0,0,0,12.37705
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.19018,32.19018,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.13548,12.37705,0,1.936531,-1.936531,18.80529,48.21859,0.1304997,2.023675,0,0,12.37705
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.07413,31.07413,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.28718,10.44052,0,0.8890926,-0.8890926,17.8681,45.81555,0.1304997,0.9291018,0,0,10.44052
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.93963,29.93963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27506,9.551425,0,0,0,17.8681,45.81555,0.1304997,0,0,0,9.551425
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.08185,29.08185,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.27506,9.551425,0,2.734114,-2.734114,14.98609,38.4258,0.1304997,2.857149,0,0,9.551425
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.25173,28.25173,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.31296,6.817311,0,2.728109,-2.728109,12.11041,31.05228,0.1304997,2.850874,0,0,6.817311
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.36387,33.69394,27.36627,0,0,0,0,0,0,0,0,0,0,2.36387,0,0,0,0,28.34419,4.089202,2.36387,0,2.36387,14.35298,36.80243,0.1304682,0,1.891096,0,6.453073
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.976925,43.43663,29.28477,6.744304,6.744304,12,0,3.372,6.744304,73.7945,8.881784E-16,0,0,4.976925,0,0,5.255696,4.992911,25.98033,6.216685,9.969836,0,9.969836,23.8112,61.05422,0.1305936,7.418735,3.98154,12,11.19361
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.70308,54.15815,33.72129,1.773507,1.773507,0,-1,0,1.773507,377.9563,0,0,0,6.70308,1.866849,1.773507,0,0,16.01049,15.18954,4.836231,0,4.836231,28.39925,72.81844,0.1305292,1.950857,5.362464,0,21.89262
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.384678,62.14444,38.36996,1.326236,1.326236,0,0,0,1.326236,556.8145,0,0,0,7.384678,1.396038,1.326236,0,0,11.17426,19.54215,5.988639,0,5.988639,34.08057,87.38589,0.1304495,1.45886,5.907742,0,26.92682
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.026533,73.73563,42.15162,2.779436,2.779436,0,0,0,2.779436,324.7613,0.9151924,0,0,9.026533,2.925722,2.779436,0,0,5.185619,24.93192,5.185619,0,5.185619,39.00008,100,0.1303806,3.05738,7.221227,0,33.95845
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.820004,76.89799,45.29684,5.884183,5.884183,0,0,0,5.884183,149.8934,2.626126,0,0,8.820004,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1303806,6.472601,7.056003,0,38.41898
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.1161,73.08301,48.30372,0,0,0,0,0,0,0,7.1161,0,0,7.1161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303806,0,5.69288,0,36.71508
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.484725,72.55898,50.06542,6.179921,6.179921,0,-1,0,6.179921,104.9322,0,0,0,6.484725,6.50518,6.179921,0,0,0,29.59898,0,0.02045549,-0.02045549,38.97852,99.94471,0.1303806,6.797913,5.187779,0,36.0837
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.479225,73.2221,50.63728,2.513111,2.513111,0,0,0,2.513111,257.8169,3.811117,0,0,6.479225,2.64538,2.513111,0,0,0.02272833,29.57852,0.02272833,0,0.02272833,39.00008,100,0.1303803,2.764422,5.18338,0,36.05775
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.538193,62.68959,51.25526,3.49394,3.49394,0,0,0,3.49394,101.2665,4.440892E-16,0,0,3.538193,3.677832,3.49394,0,0,0,29.59898,0,0.1396393,-0.1396393,38.85289,99.62258,0.1303803,3.843334,2.830554,0,33.13717
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.24814,53.92014,50.12076,4.611095,4.611095,0,0,0,4.611095,27.06818,0,0,0,1.24814,4.853785,4.611095,0,0,0.1551548,29.45934,0,3.605645,-3.605645,35.0522,89.87726,0.1303803,5.072205,0.9985117,0,30.70748
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.03087,47.03087,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.161427,25.85369,0,5.35655,-5.35655,29.4059,75.3996,0.1303803,5.597595,0,0,25.85369
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.09778,44.09778,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.11315,20.49714,0,0.1797841,-0.1797841,29.21639,74.91368,0.1303803,0.1878744,0,0,20.49714
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.92102,41.92102,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.31291,20.31736,0,7.450834,-7.450834,21.36252,54.77559,0.1303803,7.786122,0,0,20.31736
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.84573,39.84573,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.59161,12.86653,0,5.269489,-5.269489,15.80799,40.53324,0.1303803,5.506616,0,0,12.86653
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.7981,37.7981,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.4466,7.597036,0,0.7032328,-0.7032328,15.06672,38.63255,0.1303803,0.7348783,0,0,7.597036
