Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.00873,36.00873,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.22797,6.893804,0,1.857023,-1.857023,13.10925,33.61339,0.1303803,1.940589,0,0,6.893804
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.29133,5.036781,0,1.617446,-1.617446,11.40431,29.24176,0.1303803,1.690231,0,0,5.036781
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.08849,3.419335,0,1.467565,-1.467565,9.857362,25.27524,0.1303803,1.533605,0,0,3.419335
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.71912,1.95177,0,0.730961,-0.730961,9.086861,23.2996,0.1303803,0.7638543,0,0,1.95177
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,1.18423,1.159768,0,-1,0,1.159768,0,0,0.02446207,0.1428851,0,1.220809,1.159768,0,0,31.5313,1.220809,0,1.220809,-1.220809,7.800015,20,0.1303803,1.302654,0,0,1.220809
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303803,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130452,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305069,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.566261,34.12456,27.23714,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.08169,0,0,0,2.566261,0,0,7.933874,7.53718,16.16775,15.048,10.10344,0,10.10344,33.24697,85.24846,0.1306169,3.971328,2.053009,12,17.61426
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.409456,44.62651,29.12796,4.515352,4.515352,0,0,0,4.515352,119.8014,0,0,0,5.409456,4.753002,4.515352,0,0,6.064312,24.1411,0.6564538,0,0.6564538,33.86973,86.8453,0.1306082,4.966887,4.327565,0,29.55055
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.956133,54.85326,33.54604,2.445272,2.445272,0,-1,0,2.445272,284.4728,0,0,0,6.956133,2.573971,2.445272,0,0,5.407858,24.7319,4.382163,0,4.382163,38.02702,97.50497,0.1305501,2.689799,5.564907,0,31.68804
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.722892,67.24112,38.13015,0.1488191,0.1488191,0,0,0,0.1488191,5861.408,7.540545,0,0,8.722892,0.1566516,0.1488191,0,0,1.025696,28.67585,1.025696,0,1.025696,39.00008,100,0.1305365,0.163701,6.978314,0,37.39874
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.621121,71.58384,41.89335,4.093261,4.093261,0,0,0,4.093261,210.6175,4.312427,0,0,8.621121,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,4.502586,6.896897,0,38.2201
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.553166,75.34634,45.05703,0,0,0,0,0,0,0,8.553166,0,0,8.553166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,0,6.842533,0,38.15215
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.553432,79.28018,48.07313,2.334289,2.334289,0,0,0,2.334289,366.4256,6.096286,0,0,8.553432,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,2.567718,6.842745,0,38.15241
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.404832,76.23271,49.83483,1.236925,1.236925,0,-1,0,1.236925,598.6483,6.102806,0,0,7.404832,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,1.360618,5.923866,0,37.00381
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.080712,71.36001,50.45281,0,0,0,0,0,0,0,6.080712,0,0,6.080712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,0,4.86457,0,35.67969
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.14635,64.63631,51.05234,7.604122,7.604122,3.665089,0,1.263268,7.604122,54.52767,0,0,0,4.14635,4.14635,3.939033,0,0,0,29.59898,0,0,0,39.00008,100,0.1305365,8.364533,3.31708,12,33.74533
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.001978,56.121,49.93629,3.406914,3.406914,0,0,0,3.406914,58.76222,0,4.440892E-16,0,2.001978,3.586225,3.406914,0,0,0,29.59898,0,1.584247,-1.584247,37.33014,95.7181,0.1305365,3.747605,1.601583,0,31.60096
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.760274,28.01473,0,1.569329,-1.569329,35.67592,91.47652,0.1305365,1.639949,0,0,28.01473
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.503973,26.4454,0,4.860938,-4.860938,30.55204,78.3384,0.1305365,5.07968,0,0,26.4454
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.905015,21.58447,0,4.990939,-4.990939,25.29113,64.84892,0.1305365,5.215531,0,0,21.58447
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.4505,16.59352,0,4.259345,-4.259345,20.80138,53.33677,0.1305365,4.451015,0,0,16.59352
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.18311,12.33418,0,0.9825633,-0.9825633,19.76567,50.68111,0.1305365,1.026779,0,0,12.33418
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.27485,11.35162,0,2.444541,-2.444541,17.1889,44.07401,0.1305365,2.554545,0,0,11.35162
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.991,8.907077,0,0,0,17.1889,44.07401,0.1305365,0,0,0,8.907077
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.991,8.907077,0,0,0,17.1889,44.07401,0.1305365,0,0,0,8.907077
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.991,8.907077,0,2.427238,-2.427238,14.63036,37.51368,0.1305365,2.536464,0,0,8.907077
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.84354,30.84354,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.68793,6.479838,0,1.413834,-1.413834,13.14005,33.69238,0.1305365,1.477456,0,0,6.479838
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.69982,29.69982,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.25886,5.066004,0,1.160622,-1.160622,11.91665,30.55545,0.1305365,1.21285,0,0,5.066004
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.82359,28.82359,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.54844,3.905383,0,1.4287,-1.4287,10.41067,26.69397,0.1305365,1.492991,0,0,3.905383
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.02114,28.02114,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.13588,2.476683,0,0.3784332,-0.3784332,10.01176,25.67114,0.1305365,0.3954627,0,0,2.476683
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.509946,33.86119,27.13568,1.765016,1.765016,0,0,0,1.765016,142.2052,0,0,0,2.509946,1.857912,1.765016,0,0,30.55636,2.09825,0.6520338,0,0.6520338,10.63034,27.25722,0.1305279,1.941518,2.007957,0,4.608195
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.087515,43.4985,29.0265,0.4657695,0.4657695,0,0,0,0.4657695,1092.282,0,0,0,5.087515,0.4902837,0.4657695,0,0,29.90433,2.68508,4.597231,0,4.597231,14.99166,38.44006,0.130467,0.5123465,4.070012,0,7.772595
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.132452,55.30248,33.38924,5.046727,5.046727,0,-1,0,5.046727,141.3283,0,0,0,7.132452,5.312345,5.046727,0,0,25.3071,6.822588,1.820107,0,1.820107,16.71836,42.86751,0.1304429,5.5514,5.705962,0,13.95504
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.493545,66.02885,37.92723,2.58098,2.58098,0,0,0,2.58098,329.0822,0,0,0,8.493545,2.716821,2.58098,0,0,23.48699,8.460685,5.776724,0,5.776724,22.19864,56.91948,0.1303665,2.839078,6.794836,0,16.95423
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.358494,74.62598,41.66277,3.265571,3.265571,0,0,0,3.265571,286.5806,0,0,0,9.358494,3.437443,3.265571,0,0,17.71027,13.65974,5.92105,0,5.92105,27.81584,71.32253,0.1302883,3.592128,7.486795,0,23.01823
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.140665,77.80162,44.82644,0.3936055,0.3936055,0,0,0,0.3936055,2322.291,0,0,0,9.140665,0.4143215,0.3936055,0,0,11.78922,18.98868,8.726343,0,8.726343,36.09438,92.54951,0.1301733,0.432966,7.312532,0,28.12935
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.769888,80.01015,47.83332,1.3603,1.3603,0,0,0,1.3603,644.7026,4.275119,0,0,8.769888,1.431895,1.3603,0,0,3.062875,26.84239,3.062875,0,3.062875,39.00008,100,0.1301329,1.49633,7.015911,0,35.61228
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.080233,79.0517,49.62269,2.057338,2.057338,0,-1,0,2.057338,392.7519,5.914615,0,0,8.080233,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1301329,2.263072,6.464187,0,37.67921
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.098743,71.16088,50.22222,6.927161,6.927161,0,0,0,6.927161,88.04102,0,0,0,6.098743,7.291748,6.927161,0,0,0,29.59898,0,1.193005,-1.193005,37.74254,96.77555,0.1301329,7.619877,4.878994,0,35.69772
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.153722,64.43859,50.84942,2.444821,2.444821,0,0,0,2.444821,169.8988,0.2546649,0,0,4.153722,2.573496,2.444821,0,0,1.325561,28.40597,1.325561,0,1.325561,39.00008,100,0.1301154,2.689303,3.322978,0,32.5597
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.005573,55.94008,49.75182,2.454441,2.454441,0,0,0,2.454441,81.71198,0,0,0,2.005573,2.583622,2.454441,0,0,0,29.59898,0,0.5780497,-0.5780497,38.39076,98.43765,0.1301154,2.699885,1.604458,0,31.60455
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,46.69882,46.69882,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6422775,29.02093,0,0.4259941,-0.4259941,37.94172,97.28628,0.1301154,0.4451638,0,0,29.02093
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.81185,43.81185,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.115604,28.59493,0,3.503427,-3.503427,34.24879,87.81722,0.1301154,3.661082,0,0,28.59493
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,41.63509,41.63509,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.008301,25.09151,0,4.382443,-4.382443,29.62929,75.97237,0.1301154,4.579654,0,0,25.09151
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,39.58747,39.58747,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.877683,20.70906,0,0.430731,-0.430731,29.17525,74.8082,0.1301154,0.4501139,0,0,20.70906
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.53984,37.53984,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.35627,20.27833,0,2.152223,-2.152223,26.90661,68.99117,0.1301154,2.249073,0,0,20.27833
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.75047,35.75047,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.74763,18.12611,0,1.596616,-1.596616,25.22363,64.67585,0.1301154,1.668463,0,0,18.12611
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,34.42228,34.42228,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.52165,16.52949,0,2.200736,-2.200736,22.90385,58.72771,0.1301154,2.299769,0,0,16.52949
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.07564,33.07564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96691,14.32876,0,0,0,22.90385,58.72771,0.1301154,0,0,0,14.32876
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.8858,31.8858,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.96691,14.32876,0,1.56304,-1.56304,21.25626,54.50313,0.1301154,1.633377,0,0,14.32876
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.76975,30.76975,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.70362,12.76572,0,0.1534563,-0.1534563,21.09451,54.08837,0.1301154,0.1603618,0,0,12.76572
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.62604,29.62604,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.87413,12.61226,0,0.2047428,-0.2047428,20.87869,53.53499,0.1301154,0.2139562,0,0,12.61226
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.74058,28.74058,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.10162,12.40752,0,0.508321,-0.508321,20.34287,52.16111,0.1301154,0.5311955,0,0,12.40752
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.91046,27.91046,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.66642,11.8992,0,0.9169608,-0.9169608,19.37631,49.68275,0.1301154,0.958224,0,0,11.8992
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.659966,34.17533,27.03422,6.003184,6.003184,0,0,0,6.003184,44.30926,0,0,0,2.659966,6.319141,6.003184,0,0,20.68527,10.98224,0,3.659175,-3.659175,15.5192,39.79274,0.1301154,6.603503,2.127973,0,13.6422
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.375985,41.19336,28.92505,3.103788,3.103788,0,0,0,3.103788,140.9885,0,0,0,4.375985,3.267146,3.103788,0,0,24.75102,7.323062,1.10884,0,1.10884,16.57114,42.49002,0.1301008,3.414167,3.500788,0,11.69905
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.137091,55.16778,33.26011,0,0,0,-1,0,0,0,0,0,0,7.137091,0,0,0,0,23.64218,8.321018,7.137091,0,7.137091,23.34198,59.8511,0.130007,0,5.709673,0,15.45811
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.310328,65.04765,37.74276,6.513821,6.513821,0,0,0,6.513821,127.5799,0,0,0,8.310328,6.856653,6.513821,0,0,16.50509,14.7444,1.453676,0,1.453676,24.72106,63.3872,0.1299879,7.165203,6.648263,0,23.05473
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.020841,68.48673,41.47829,0,0,0,0,0,0,0,0,0,0,8.020841,0,0,0,0,15.05141,16.05271,8.020841,0,8.020841,32.33029,82.89803,0.1298826,0,6.416673,0,24.07355
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.928398,72.03793,44.64197,5.129484,5.129484,0,0,0,5.129484,154.5652,0,0,0,7.928398,5.399457,5.129484,0,0,7.03057,23.27147,2.528941,0,2.528941,34.72946,89.04971,0.1298494,5.642432,6.342718,0,31.19986
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.840012,67.13291,47.65807,0,0,0,0,0,0,0,1.338383,0,0,5.840012,0,0,0,0,4.501629,25.54751,4.501629,0,4.501629,39.00008,100,0.1297904,0,4.67201,0,31.38752
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.311396,71.10779,49.44744,5.489763,5.489763,0,-1,0,5.489763,114.9666,0.5326979,0,0,6.311396,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1297904,6.038739,5.049117,0,35.91037
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.787492,65.88958,50.06542,0.4623936,0.4623936,0,0,0,0.4623936,1035.372,4.300762,0,0,4.787492,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1297904,0.5086329,3.829993,0,34.38647
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.931515,63.48761,50.71107,0,0,0,0,0,0,0,3.931515,0,0,3.931515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297904,0,3.145212,0,33.53049
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.565763,54.37578,49.59502,0,0,0,0,0,0,0,1.565763,0,0,1.565763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297904,0,1.25261,0,31.16474
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.56047,46.56047,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1297904,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,43.68272,43.68272,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1297904,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,41.53363,41.53363,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1297904,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.48601,39.48601,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1297904,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1297904,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1297904,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1297904,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1297904,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1297904,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1297904,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,29.4969,29.4969,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1297904,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.61144,28.61144,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1297904,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.809,27.809,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1297904,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.239045,30.17065,26.92354,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.2383,0,0,0,1.239045,0,0,8.8,8.36,32.13409,0.6783009,9.599045,0,9.599045,17.62146,45.18314,0.129902,2.82545,0.9912359,12,1.917346
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.678967,36.04282,28.76825,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.678967,0,0,8.8,8.36,22.53504,9.317441,11.03897,0,11.03897,28.09394,72.03561,0.1299218,0,2.143173,12,11.99641
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.426572,45.85842,33.07564,2.950004,2.950004,0,-1,0,2.950004,150.0531,0,0,0,4.426572,3.105267,2.950004,0,0,11.49607,19.25251,1.321305,0,1.321305,29.34744,75.24971,0.1299045,3.245004,3.541258,0,23.67908
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.600143,51.30202,37.53984,3.598628,3.598628,0,0,0,3.598628,127.8305,0,0,0,4.600143,3.78803,3.598628,0,0,10.17477,20.44169,0.8121131,0,0.8121131,30.11788,77.22519,0.1298939,3.958491,3.680114,0,25.04183
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.743255,59.3891,41.2477,5.489497,5.489497,0,0,0,5.489497,104.6226,0,0,0,5.743255,5.778418,5.489497,0,0,9.362656,21.17259,0,0.03516253,-0.03516253,30.08082,77.13015,0.1298939,6.038446,4.594604,0,26.91584
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.955572,63.8094,44.41138,6.932096,6.932096,0,0,0,6.932096,85.913,0,8.881784E-16,0,5.955572,7.296944,6.932096,0,0,9.401726,21.13742,0,1.341371,-1.341371,28.66689,73.50469,0.1298939,7.625306,4.764458,0,27.093
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.606061,69.92262,47.44593,6.556189,6.556189,0,0,0,6.556189,100.7607,0,0,0,6.606061,6.901251,6.556189,0,0,10.89214,19.79605,0,0.2951906,-0.2951906,28.35573,72.70686,0.1298939,7.211808,5.284849,0,26.40211
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.660172,64.45551,49.20763,6.568397,6.568397,0,-1,0,6.568397,70.9484,0,0,0,4.660172,6.914102,6.568397,0,0,11.22013,19.50086,0,2.253929,-2.253929,25.97988,66.61494,0.1298939,7.225236,3.728138,0,24.16104
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.756876,58.51904,49.8625,0,0,0,0,0,0,0,0,0,0,2.756876,0,0,0,0,13.72449,17.24693,2.756876,0,2.756876,28.59528,73.32109,0.1298578,0,2.205501,0,20.00381
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.45672,54.97381,50.50815,4.097981,4.097981,0,0,0,4.097981,35.54726,0,0,0,1.45672,4.313664,4.097981,0,0,10.96762,19.72812,0,2.856944,-2.856944,25.5838,65.59935,0.1298578,4.50778,1.165376,0,21.18484
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.219837,53.11311,49.41977,4.694821,4.694821,0,0,0,4.694821,25.9826,0,8.881784E-16,0,1.219837,4.941917,4.694821,0,0,14.142,16.87118,0,3.72208,-3.72208,21.66038,55.53933,0.1298578,5.164303,0.9758695,0,18.09101
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,46.41289,46.41289,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.27765,13.1491,0,6.752805,-6.752805,14.5423,37.28788,0.1298578,7.056681,0,0,13.1491
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,43.52592,43.52592,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.78076,6.396294,0,5.662788,-5.662788,8.573198,21.98252,0.1298578,5.917614,0,0,6.396294
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.37683,41.37683,5.998551,0.6968299,0,-1,0,0.6968299,0,0,5.301722,5.901577,0,0.7335052,0.6968299,0,0,32.07275,0.7335052,0,0.7335052,-0.7335052,7.800015,20,0.1298578,6.598406,0,0,0.7335052
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,39.35688,39.35688,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,35.51066,35.51066,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.16402,34.16402,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.78971,32.78971,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.59987,31.59987,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,30.50227,30.50227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.36777,29.36777,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298578,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.48232,28.48232,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299179,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.67987,27.67987,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299868,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.10528,32.36637,26.77596,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.601,0,0,0,2.10528,0,0,8.159559,7.751581,16.16775,15.048,9.856861,0,9.856861,33.01304,84.64865,0.1300943,3.530141,1.684224,12,17.15328
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.128886,43.17088,28.61144,3.864176,3.864176,0,0,0,3.864176,132.7291,0,0,0,5.128886,4.067554,3.864176,0,0,6.310893,23.91917,1.061333,0,1.061333,34.01991,87.23036,0.1300805,4.250593,4.103109,0,29.04806
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.229727,55.0684,32.89117,3.756103,3.756103,0,-1,0,3.756103,192.4795,0,0,0,7.229727,3.953793,3.756103,0,0,5.249559,24.87437,3.275935,0,3.275935,37.12774,95.19913,0.1300377,4.131713,5.783782,0,32.1041
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.410128,64.93936,37.3277,2.125118,2.125118,0,0,0,2.125118,395.7487,4.199537,0,0,8.410128,2.236967,2.125118,0,0,1.973625,27.82272,1.973625,0,1.973625,39.00008,100,0.1300119,2.33763,6.728102,0,36.23285
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.926059,71.77273,40.98944,5.153066,5.153066,0,0,0,5.153066,173.2184,3.501779,0,0,8.926059,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,5.668372,7.140847,0,38.52504
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.593956,74.36447,44.15312,0,0,0,0,0,0,0,8.593956,0,0,8.593956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,0,6.875165,0,38.19294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.425714,73.07032,47.21534,0,0,0,0,0,0,0,7.425714,0,0,7.425714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,0,5.940571,0,37.02469
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.26587,74.59031,49.00471,0,0,0,-1,0,0,0,7.26587,0,0,7.26587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,0,5.812696,0,36.86485
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.37704,71.61787,49.65036,5.776403,5.776403,0,0,0,5.776403,110.3981,0.2966155,0,0,6.37704,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,6.354043,5.101632,0,35.97602
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.237503,60.63837,50.32368,0.0789234,0.0789234,0,0,0,0.0789234,4102.083,3.154426,0,0,3.237503,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1300119,0.08681574,2.590003,0,32.83648
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.12233,52.65067,49.26297,3.271115,3.271115,0,0,0,3.271115,34.31032,0,0,0,1.12233,3.443279,3.271115,0,0,0,29.59898,0,2.320949,-2.320949,36.55358,93.72695,0.1300119,3.598227,0.8978641,0,30.72131
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,46.25609,46.25609,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.578832,27.27803,0,5.517737,-5.517737,30.73738,78.81363,0.1300119,5.766036,0,0,27.27803
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,43.39679,43.39679,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.709651,21.76029,0,2.967997,-2.967997,27.60883,70.79174,0.1300119,3.101556,0,0,21.76029
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.2477,41.2477,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.00743,18.7923,0,0.3696312,-0.3696312,27.21921,69.7927,0.1300119,0.3862646,0,0,18.7923
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.21852,39.21852,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.41813,18.42266,0,3.978884,-3.978884,23.0251,59.03859,0.1300119,4.157934,0,0,18.42266
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.14323,37.14323,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.83911,14.44378,0,1.336238,-1.336238,21.61658,55.42701,0.1300119,1.396368,0,0,14.44378
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.35386,35.35386,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.32382,13.10754,0,0.4035533,-0.4035533,21.1912,54.33629,0.1300119,0.4217132,0,0,13.10754
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77221,12.70399,0,0,0,21.1912,54.33629,0.1300119,0,0,0,12.70399
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.63291,32.63291,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.77221,12.70399,0,0.7864004,-0.7864004,20.36226,52.21081,0.1300119,0.8217884,0,0,12.70399
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64599,11.91759,0,0,0,20.36226,52.21081,0.1300119,0,0,0,11.91759
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.37314,30.37314,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.64599,11.91759,0,2.615349,-2.615349,17.60544,45.14206,0.1300119,2.73304,0,0,11.91759
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.23865,29.23865,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.55193,9.30224,0,2.257367,-2.257367,15.22596,39.04086,0.1300119,2.358948,0,0,9.30224
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.38086,28.38086,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.06012,7.044873,0,1.32187,-1.32187,13.83259,35.46811,0.1300119,1.381354,0,0,7.044873
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.55074,27.55074,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.52886,5.723003,0,1.883828,-1.883828,11.84686,30.37651,0.1300119,1.968601,0,0,5.723003
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.062232,32.13371,26.66528,3.119403,3.119403,0,0,0,3.119403,66.10984,0,0,0,2.062232,3.283582,3.119403,0,0,28.622,3.839175,0,1.22135,-1.22135,10.55945,27.07545,0.1300119,3.431344,1.649786,0,5.901408
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.34505,40.62024,28.48232,1.794963,1.794963,0,0,0,1.794963,242.069,0,0,0,4.34505,1.889435,1.794963,0,0,29.97906,2.617826,2.455615,0,2.455615,12.88905,33.04877,0.1299799,1.97446,3.47604,0,6.962875
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.358285,51.80052,32.71592,5.396044,5.396044,0,-1,0,5.396044,117.8324,0,0,0.1410889,6.358285,5.680046,5.396044,0,0,27.52344,4.827879,0.6782395,0,0.6782395,13.53248,34.6986,0.1299711,5.935648,5.086628,0,11.18616
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.932037,62.77371,37.12478,1.533024,1.533024,0,0,0,1.533024,517.4111,0,0,0,7.932037,1.61371,1.533024,0,0,26.8452,5.438294,6.318327,0,6.318327,19.52657,50.06804,0.1298888,1.686327,6.345629,0,13.37033
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.829017,71.03397,40.74963,2.136533,2.136533,0,0,0,2.136533,413.2404,0,0,0,8.829017,2.248982,2.136533,0,0,20.52688,11.12479,6.580035,0,6.580035,25.76894,66.07408,0.1298032,2.350186,7.063214,0,19.95381
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.614139,74.15841,43.92253,5.20534,5.20534,0,0,0,5.20534,165.4866,0,0,0,8.614139,5.479306,5.20534,0,0,13.94684,17.04682,3.134833,0,3.134833,28.74291,73.69961,0.1297624,5.725874,6.891311,0,25.66096
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.666728,73.79492,46.95708,3.559282,3.559282,0,0,0,3.559282,215.401,0,0,0,7.666728,3.746612,3.559282,0,0,10.81201,19.86817,3.920116,0,3.920116,32.46186,83.23536,0.1297115,3.91521,6.133383,0,27.5349
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.057337,73.40795,48.77412,5.006517,5.006517,0,-1,0,5.006517,140.963,0,0,0,7.057337,5.270019,5.006517,0,0,6.891892,23.39627,1.787318,0,1.787318,34.15746,87.58304,0.1296883,5.507169,5.64587,0,30.45361
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.944786,65.77864,49.44744,2.313898,2.313898,0,0,0,2.313898,213.6994,0,0,0,4.944786,2.435682,2.313898,0,0,5.104574,25.00486,2.509104,0,2.509104,36.5378,93.68648,0.1296557,2.545287,3.955829,0,29.94965
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.836011,62.50128,50.12076,2.693683,2.693683,0,0,0,2.693683,142.4077,0,0,0,3.836011,2.835456,2.693683,0,0,2.59547,27.26306,1.000555,0,1.000555,37.48701,96.12035,0.1296427,2.963052,3.068809,0,31.09907
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.068677,55.44003,49.0785,1.280482,1.280482,0,0,0,1.280482,161.5546,0,0,0,2.068677,1.347875,1.280482,0,0,1.594914,28.16356,0.7208015,0,0.7208015,38.17082,97.8737,0.1296334,1.40853,1.654942,0,30.23223
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.09929,46.09929,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.8741127,28.81228,0,7.777047,-7.777047,29.97309,76.85394,0.1296334,8.127014,0,0,28.81228
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,43.26766,43.26766,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.515276,21.03523,0,3.978786,-3.978786,25.77909,66.10008,0.1296334,4.157832,0,0,21.03523
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.11858,41.11858,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.93615,17.05644,0,2.134125,-2.134125,23.52952,60.33198,0.1296334,2.23016,0,0,17.05644
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.0894,39.0894,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.3074,14.92232,0,1.28773,-1.28773,22.17213,56.85151,0.1296334,1.345678,0,0,14.92232
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73821,13.63459,0,0,0,22.17213,56.85151,0.1296334,0,0,0,13.63459
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73821,13.63459,0,0,0,22.17213,56.85151,0.1296334,0,0,0,13.63459
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.87809,33.87809,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.73821,13.63459,0,2.102254,-2.102254,19.95616,51.16954,0.1296334,2.196855,0,0,13.63459
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,32.50378,32.50378,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.07405,11.53233,0,0.5442839,-0.5442839,19.38244,49.69846,0.1296334,0.5687767,0,0,11.53233
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.31394,31.31394,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.67881,10.98805,0,0.6700054,-0.6700054,18.67619,47.88757,0.1296334,0.7001557,0,0,10.98805
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.22556,30.22556,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.42326,10.31804,0,1.058931,-1.058931,17.55998,45.02549,0.1296334,1.106583,0,0,10.31804
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.12796,29.12796,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.59985,9.259113,0,0.6199349,-0.6199349,16.90651,43.34994,0.1296334,0.6478319,0,0,9.259113
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.25173,28.25173,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.28867,8.639178,0,1.481272,-1.481272,15.34511,39.34636,0.1296334,1.547929,0,0,8.639178
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.42161,27.42161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.93452,7.157907,0,0,0,15.34511,39.34636,0.1296334,0,0,0,7.157907
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.696925,30.996,26.52692,4.87872,4.87872,0,0,0,4.87872,34.78218,0,8.881784E-16,0,1.696925,5.135494,4.87872,0,0,24.93452,7.157907,0,3.43857,-3.43857,11.72054,30.05261,0.1296334,5.366591,1.35754,0,8.854832
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.807989,41.86169,28.32552,0,0,0,0,0,0,0,0,0,0,4.807989,0,0,0,0,28.75516,3.719338,4.807989,0,4.807989,16.2818,41.74812,0.1295711,0,3.846391,0,8.527327
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.261291,51.25782,32.53145,8.284469,8.284469,0,-1,0,8.284469,75.57867,0,0,0.7529151,6.261291,8.720493,8.284469,0,0,23.94717,8.046528,0,2.459202,-2.459202,13.68957,35.1014,0.1295711,9.112915,5.009033,0,14.30782
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.051567,62.98688,36.91264,2.569912,2.569912,0,0,0,2.569912,313.3013,0,0,0,8.051567,2.705171,2.569912,0,0,26.67961,5.587326,5.346396,0,5.346396,18.76161,48.1066,0.1295018,2.826903,6.441253,0,13.63889
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.714621,70.23802,40.51905,0.3576092,0.3576092,0,0,0,0.3576092,2436.912,0,0,0,8.714621,0.3764307,0.3576092,0,0,21.33322,10.39908,8.338189,0,8.338189,26.67191,68.38938,0.129394,0.3933701,6.971696,0,19.1137
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.325625,77.16238,43.68272,2.329372,2.329372,0,0,0,2.329372,400.3493,0,0,0,9.325625,2.451971,2.329372,0,0,12.99503,17.90345,6.873655,0,6.873655,33.19283,85.10966,0.1293052,2.56231,7.460501,0,27.22908
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.362963,76.61746,46.71727,2.340312,2.340312,0,0,0,2.340312,357.3439,0,0,0,8.362963,2.463487,2.340312,0,0,6.121373,24.08974,5.899476,0,5.899476,38.78957,99.46024,0.1292292,2.574344,6.690371,0,32.45271
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.312531,74.2459,48.56198,5.31208,5.31208,0,-1,0,5.31208,137.6585,1.498972,0,0,7.312531,5.591663,5.31208,0,0,0.2218967,29.39927,0.2218967,0,0.2218967,39.00008,100,0.1292263,5.843288,5.850025,0,36.7118
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.812357,68.89212,49.26297,1.29483,1.29483,0,0,0,1.29483,448.8896,4.449378,0,0,5.812357,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,1.424313,4.649886,0,35.41133
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.659184,61.67872,49.93629,0,0,0,0,0,0,0,3.659184,0,0,3.659184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,0,2.927347,0,33.25816
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.530852,53.57084,48.9217,4.230012,4.230012,0,0,0,4.230012,36.19025,0,0,0,1.530852,4.452645,4.230012,0,0,0,29.59898,0,2.921793,-2.921793,35.92024,92.10299,0.1292263,4.653014,1.224681,0,31.12983
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.94249,45.94249,8.15519,8.15519,11.57249,0,3.26384,8.15519,0,0,0,0,0,0,0,3.417301,3.246436,3.246436,26.67719,3.246436,0,3.246436,39.00008,100,0.1292802,8.970708,0,12,26.67719
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.11086,43.11086,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1292802,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.98944,40.98944,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1292802,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.94182,38.94182,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1292802,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.86652,36.86652,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1292802,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.06793,35.06793,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1292802,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.72129,33.72129,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1292802,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.37465,32.37465,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1292802,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.20326,31.20326,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1292802,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.11488,30.11488,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1292802,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.0265,29.0265,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1292802,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.1226,28.1226,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1292802,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1292802,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3920974,27.43647,26.42546,4.481871,4.481871,0,0,0,4.481871,8.748519,0,0,0,0.3920974,4.717759,4.481871,0,0,18.21866,13.20218,0,4.325662,-4.325662,17.15669,43.99142,0.1292802,4.930058,0.3136779,0,13.59428
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9494297,30.6642,28.16872,3.274697,3.274697,0,0,0,3.274697,28.9929,0,4.440892E-16,0,0.9494297,3.44705,3.274697,0,0,23.02495,8.87652,0,2.49762,-2.49762,14.52397,37.24086,0.1292802,3.602167,0.7595438,0,9.82595
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.36692,36.08746,32.37465,0.5409214,0.5409214,0,-1,0,0.5409214,252.7021,0,0,0,1.36692,0.569391,0.5409214,0,0,25.80009,6.3789,0.797529,0,0.797529,15.28057,39.18087,0.12927,0.5950136,1.093536,0,7.74582
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.212252,42.98217,36.70972,4.992229,4.992229,0,0,0,4.992229,44.31392,0,8.881784E-16,0,2.212252,5.254977,4.992229,0,0,25.00256,7.096676,0,3.042725,-3.042725,12.07325,30.957,0.12927,5.491451,1.769801,0,9.308928
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.116103,49.53094,40.31613,1.632375,1.632375,0,0,0,1.632375,190.8939,0,0,0,3.116103,1.718289,1.632375,0,0,28.38336,4.053951,1.397814,0,1.397814,13.39934,34.35721,0.129252,1.795612,2.492883,0,7.170054
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.062835,49.58197,43.4798,0,0,0,0,0,0,0,0,0,0,2.062835,0,0,0,0,26.98555,5.311984,2.062835,0,2.062835,15.35631,39.37509,0.1292254,0,1.650268,0,7.374818
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6617097,48.48553,46.54202,3.422201,3.422201,0,0,0,3.422201,19.33579,0,4.440892E-16,0,0.6617097,3.602317,3.422201,0,0,24.92271,7.168535,0,2.940607,-2.940607,12.25664,31.42723,0.1292254,3.764421,0.5293677,0,7.830245
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04874296,48.5207,48.37751,0,0,0,-1,0,0,0,0,0,0,0.04874296,0,0,0,0,28.19006,4.227928,0.04874296,0,0.04874296,12.30288,31.54579,0.1292247,0,0.03899437,0,4.27667
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6447713,51.00367,49.0785,5.726895,5.726895,12,0,3.372,5.726895,11.25865,0,0,0,0.6447713,0,0,6.273105,5.95945,28.14131,4.271796,6.604221,0,6.604221,18.5682,47.61067,0.1293325,6.299584,0.515817,12,4.916567
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03500564,49.88324,49.77949,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.394311,1.776357E-15,0,0,0.03500564,0,0,8.8,8.36,21.53709,10.2156,8.395005,0,8.395005,26.5324,68.03166,0.129457,2.761666,0.02800451,12,10.2506
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1195896,49.12683,48.77412,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1195896,0,0,8.8,8.36,13.14209,17.7711,8.479589,0,8.479589,34.57684,88.6584,0.1295099,0,0.09567165,12,17.89069
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,45.81336,45.81336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662497,25.40273,0,0,0,34.57684,88.6584,0.1295099,0,0,0,25.40273
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.0094,43.0094,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.662497,25.40273,0,0.7178878,-0.7178878,33.82013,86.71809,0.1295099,0.7501928,0,0,25.40273
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.86032,40.86032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.46015,24.68484,0,0,0,33.82013,86.71809,0.1295099,0,0,0,24.68484
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.83113,38.83113,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.46015,24.68484,0,2.830663,-2.830663,30.83634,79.06739,0.1295099,2.958043,0,0,24.68484
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.75584,36.75584,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.605331,21.85418,0,0.1516011,-0.1516011,30.67654,78.65765,0.1295099,0.1584232,0,0,21.85418
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.96647,34.96647,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.773777,21.70258,0,0.3862124,-0.3862124,30.26944,77.61379,0.1295099,0.403592,0,0,21.70258
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.61983,33.61983,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.202903,21.31637,0,1.743289,-1.743289,28.43185,72.90203,0.1295099,1.821738,0,0,21.31637
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.24552,32.24552,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.13989,19.57308,0,1.846361,-1.846361,26.48561,67.9117,0.1295099,1.929447,0,0,19.57308
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.07413,31.07413,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.1914,17.72672,0,2.410405,-2.410405,23.94482,61.39686,0.1295099,2.518874,0,0,17.72672
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.01342,30.01342,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.86963,15.31631,0,0.7089072,-0.7089072,23.19757,59.48083,0.1295099,0.7408081,0,0,15.31631
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.89738,28.89738,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.65731,14.6074,0,0.9178331,-0.9178331,22.23009,57.00011,0.1295099,0.9591355,0,0,14.6074
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.99347,27.99347,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.67712,13.68957,0,1.553021,-1.553021,20.59306,52.80262,0.1295099,1.622907,0,0,13.68957
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.1818,27.1818,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.4027,12.13655,0,0.3924928,-0.3924928,20.17934,51.74179,0.1295099,0.410155,0,0,12.13655
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.984584,31.53058,26.28711,0,0,0,0,0,0,0,0,0,0,1.984584,0,0,0,0,19.8388,11.74406,1.984584,0,1.984584,22.06208,56.56932,0.1294844,0,1.587667,0,13.72864
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.940399,36.02309,28.03959,4.31014,4.31014,0,0,0,4.31014,68.22051,0,0,0,2.940399,4.536989,4.31014,0,0,17.85422,13.53018,0,1.59659,-1.59659,20.37913,52.25407,0.1294844,4.741154,2.352319,0,16.47058
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.161314,44.10051,32.21785,0,0,0,-1,0,0,0,0,0,0,4.161314,0,0,0,0,19.62821,11.93359,4.161314,0,4.161314,24.32689,62.37653,0.1294308,0,3.329051,0,16.09491
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.863123,54.43419,36.52525,0.2759011,0.2759011,0,0,0,0.2759011,2125.081,0,0,0,5.863123,0.2904223,0.2759011,0,0,15.46689,15.67877,5.572701,0,5.572701,29.61362,75.93222,0.1293592,0.3034913,4.690499,0,21.5419
