Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.519302,57.29014,40.10398,4.341166,4.341166,0,0,0,4.341166,127.1387,0,0,0,5.519302,4.569648,4.341166,0,0,9.894192,20.69421,0.9496536,0,0.9496536,30.51454,78.24226,0.129347,4.775282,4.415442,0,26.21351
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.760095,61.76277,43.26766,2.717456,2.717456,0,0,0,2.717456,211.9664,0,0,0,5.760095,2.86048,2.717456,0,0,8.944538,21.54889,2.899615,0,2.899615,33.26536,85.29562,0.1293098,2.989202,4.608076,0,27.30899
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.877547,65.73583,46.32988,4.19826,4.19826,0,0,0,4.19826,139.9996,0,0,0,5.877547,4.41922,4.19826,0,0,6.044923,24.15855,1.458327,0,1.458327,34.64885,88.84303,0.1292911,4.618085,4.702038,0,30.03609
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.919862,72.12938,48.20226,5.348304,5.348304,0,-1,0,5.348304,129.3842,0,0,0,6.919862,5.629794,5.348304,0,0,4.586596,25.47104,1.290068,0,1.290068,35.87271,91.98114,0.1292745,5.883135,5.53589,0,32.3909
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.856123,68.64497,48.90325,9.427985,9.427985,6.99637,0,2.106081,9.427985,62.11426,0,0,0,5.856123,2.559595,2.431615,0,0,3.296528,26.6321,3.296528,0,3.296528,39.00008,100,0.1293196,10.37078,4.684898,12,32.48822
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.837831,58.53436,49.62269,1.819288,1.819288,0,0,0,1.819288,155.9858,0.9227909,0,0,2.837831,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1293196,2.001217,2.270265,0,32.43681
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.77389,54.02073,48.61732,0.09880601,0.09880601,0,0,0,0.09880601,1795.326,1.669883,0,0,1.77389,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1293196,0.1086866,1.419112,0,31.37287
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,45.68423,45.68423,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1293196,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.88027,42.88027,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1293196,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.77731,40.77731,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1293196,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.72968,38.72968,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1293196,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,36.65438,36.65438,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1293196,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.86501,34.86501,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1293196,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,33.51837,33.51837,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1293196,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.14406,32.14406,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1293196,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.97267,30.97267,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1293196,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1293196,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.79592,28.79592,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1293196,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.88279,27.88279,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1293196,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.05267,27.05267,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1293196,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.010548,28.80325,26.17643,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.59278,1.776357E-15,0,0,1.010548,0,0,8.8,8.36,32.1676,0.6481374,9.370548,0,9.370548,17.3729,44.5458,0.1294242,2.492788,0.8084388,12,1.658686
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.773439,32.6271,27.91046,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.06152,0,0,0,1.773439,0,0,7.484771,7.110533,22.79705,9.081631,8.883972,0,8.883972,25.80097,66.1562,0.1295447,4.329156,1.418751,12,10.85507
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.971612,43.34797,32.06105,0.6897771,0.6897771,0,-1,0,0.6897771,575.7819,0,0,0,3.971612,0.7260812,0.6897771,0,0,13.91308,17.07721,3.245531,0,3.245531,28.87995,74.05101,0.1295031,0.7587548,3.17729,0,21.04882
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.454846,56.30674,36.34078,2.069854,2.069854,0,0,0,2.069854,311.8503,0,0,0,6.454846,2.178794,2.069854,0,0,10.66755,19.99818,4.276052,0,4.276052,32.93657,84.45258,0.1294483,2.276839,5.163877,0,26.45303
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.897713,62.1011,39.90107,6.735658,6.735658,0,0,0,6.735658,102.4059,0,0,0,6.897713,7.090166,6.735658,0,0,6.391497,23.84663,0,0.1924531,-0.1924531,32.73371,83.93242,0.1294483,7.409224,5.51817,0,30.74434
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.345945,63.75386,43.09241,0,0,0,0,0,0,0,0,0,0,6.345945,0,0,0,0,6.605334,23.65418,6.345945,0,6.345945,38.754,99.36903,0.1293671,0,5.076756,0,30.00012
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.589,64.42895,46.14541,3.137353,3.137353,0,0,0,3.137353,178.1438,2.027134,0,0,5.589,3.302477,3.137353,0,0,0.2593889,29.36553,0.2593889,0,0.2593889,39.00008,100,0.1293638,3.451088,4.4712,0,34.95453
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.827208,71.519,48.01779,1.920507,1.920507,0,-1,0,1.920507,355.4898,4.805621,0,0,6.827208,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1293638,2.112558,5.461766,0,36.42619
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.731541,64.20002,48.74645,2.232714,2.232714,0,0,0,2.232714,211.9188,2.381316,0,0,4.731541,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1293638,2.455986,3.785233,0,34.33052
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.435715,53.83374,49.46589,6.060036,6.060036,0,0,0,6.060036,23.69153,0,8.881784E-16,0,1.435715,6.378985,6.060036,0,0,0,29.59898,0,4.94327,-4.94327,33.78941,86.63935,0.1293638,6.666039,1.148572,0,31.03469
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6335976,50.34416,48.46052,1.89515,1.89515,0,0,0,1.89515,33.43259,0,2.220446E-16,0,0.6335976,1.994894,1.89515,0,0,5.492522,24.65571,0,1.361297,-1.361297,32.35448,82.96004,0.1293638,2.084665,0.5068781,0,25.28931
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,45.5551,45.5551,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.005074,23.29441,0,5.512733,-5.512733,26.54355,68.06025,0.1293638,5.760806,0,0,23.29441
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.77881,42.77881,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.13033,17.78168,0,1.995058,-1.995058,24.44057,62.66801,0.1293638,2.084836,0,0,17.78168
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,40.67585,40.67585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34706,15.78662,0,0,0,24.44057,62.66801,0.1293638,0,0,0,15.78662
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.62822,38.62822,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.34706,15.78662,0,2.291691,-2.291691,22.02492,56.47404,0.1293638,2.394817,0,0,15.78662
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,36.55292,36.55292,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.89339,13.49493,0,0.2166685,-0.2166685,21.79653,55.88843,0.1293638,0.2264186,0,0,13.49493
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.76355,34.76355,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.13413,13.27826,0,0.7981122,-0.7981122,20.95525,53.7313,0.1293638,0.8340272,0,0,13.27826
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,33.40769,33.40769,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.02092,12.48015,0,0.5275966,-0.5275966,20.39911,52.30531,0.1293638,0.5513384,0,0,12.48015
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60714,11.95255,0,0,0,20.39911,52.30531,0.1293638,0,0,0,11.95255
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.87121,30.87121,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.60714,11.95255,0,0.04750719,-0.04750719,20.34904,52.17691,0.1293638,0.04964501,0,0,11.95255
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.8105,29.8105,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.65993,11.90505,0,1.499078,-1.499078,18.76887,48.12521,0.1293638,1.566536,0,0,11.90505
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.71291,28.71291,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.32557,10.40597,0,0.8574718,-0.8574718,17.86502,45.80764,0.1293638,0.896058,0,0,10.40597
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.78133,27.78133,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.27831,9.548496,0,2.464396,-2.464396,15.26731,39.14688,0.1293638,2.575293,0,0,9.548496
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.95121,26.95121,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.01653,7.0841,0,1.873249,-1.873249,13.29274,34.08387,0.1293638,1.957545,0,0,7.0841
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.274557,29.39983,26.07497,5.805254,5.805254,12,0,3.372,5.805254,21.95524,0,0,0,1.274557,0,0,6.194746,5.885008,27.09792,5.210852,7.159566,0,7.159566,20.0849,51.49963,0.129478,6.38578,1.019646,12,6.485409
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.204018,36.50642,27.78133,5.340384,5.340384,12,0,3.372,5.340384,59.99601,0,0,0,3.204018,0,0,6.659616,6.326635,19.93835,11.65446,9.530653,0,9.530653,29.12647,74.6831,0.1296059,5.874423,2.563214,12,14.85848
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.816211,52.45156,31.90425,2.827471,2.827471,0,-1,0,2.827471,241.071,0,0,0,6.816211,2.976285,2.827471,0,0,10.4077,20.23205,3.839926,0,3.839926,32.76934,84.02378,0.1295568,3.110218,5.452969,0,27.04826
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.25683,62.88557,36.16553,5.074709,5.074709,0,0,0,5.074709,162.7055,0,0,0,8.25683,5.341799,5.074709,0,0,6.567773,23.68798,2.915031,0,2.915031,35.53478,91.11465,0.1295196,5.58218,6.605464,0,31.94481
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.982906,62.24028,39.74427,4.952404,4.952404,0,0,0,4.952404,141.0004,0,0,0,6.982906,5.213056,4.952404,0,0,3.652743,26.31151,1.76985,0,1.76985,37.21381,95.41983,0.1294969,5.447644,5.586325,0,33.29441
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.870867,65.56629,42.90794,3.864712,3.864712,0,0,0,3.864712,177.7847,0.919857,0,0,6.870867,4.068118,3.864712,0,0,1.882892,27.90438,1.882892,0,1.882892,39.00008,100,0.1294729,4.251184,5.496694,0,34.77524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.633091,64.39331,45.97016,4.197416,4.197416,0,0,0,4.197416,134.2038,1.214758,0,0,5.633091,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1294729,4.617158,4.506473,0,35.23207
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.963401,64.02412,47.83332,3.246095,3.246095,0,-1,0,3.246095,152.9037,1.546459,0,0,4.963401,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1294729,3.570705,3.970721,0,34.56238
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.263255,66.00002,48.58965,4.127828,4.127828,0,0,0,4.127828,127.5066,0.9181728,0,0,5.263255,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1294729,4.540611,4.210604,0,34.86223
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.871823,58.32377,49.31831,5.890719,5.890719,0,0,0,5.890719,48.75166,0,8.881784E-16,0,2.871823,6.200757,5.890719,0,0,0,29.59898,0,3.328934,-3.328934,35.49107,91.00257,0.1294729,6.479791,2.297459,0,32.4708
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.62509,53.25641,48.33139,0,0,0,0,0,0,0,0,0,0,1.62509,0,0,0,0,3.698815,26.27004,1.62509,0,1.62509,37.03277,94.95563,0.1294521,0,1.300072,0,27.89513
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,45.44442,45.44442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073725,27.73263,0,0,0,37.03277,94.95563,0.1294521,0,0,0,27.73263
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.67735,42.67735,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.073725,27.73263,0,4.022127,-4.022127,32.79308,84.08464,0.1294521,4.203122,0,0,27.73263
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,40.57439,40.57439,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.542755,23.7105,0,8.8,-8.8,23.51706,60.30004,0.1294521,9.792187,0,0,23.7105
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,38.52676,38.52676,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.32053,14.9105,0,0.8264845,-0.8264845,22.64587,58.06622,0.1294521,0.8636763,0,0,14.9105
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,36.45146,36.45146,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.23885,14.08401,0,1.164897,-1.164897,21.41796,54.91774,0.1294521,1.217317,0,0,14.08401
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.65287,34.65287,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.53318,12.91912,0,1.995142,-1.995142,19.3149,49.52528,0.1294521,2.084923,0,0,12.91912
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.30623,33.30623,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.75,10.92398,0,1.823233,-1.823233,17.39304,44.59745,0.1294521,1.905278,0,0,10.92398
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.93192,31.93192,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.77582,9.100743,0,0.9100249,-0.9100249,16.43379,42.13784,0.1294521,0.9509761,0,0,9.100743
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.74208,30.74208,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.78695,8.190719,0,0.8028429,-0.8028429,15.58752,39.96792,0.1294521,0.8389708,0,0,8.190719
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.68138,29.68138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.679,7.387876,0,0,0,15.58752,39.96792,0.1294521,0,0,0,7.387876
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.58377,28.58377,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.679,7.387876,0,0.2356106,-0.2356106,15.33916,39.33111,0.1294521,0.246213,0,0,7.387876
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.6522,27.6522,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.94079,7.152265,0,0.2815927,-0.2815927,15.04234,38.57003,0.1294521,0.2942643,0,0,7.152265
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.82208,26.82208,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.25367,6.870672,0,1.108053,-1.108053,13.87435,35.57518,0.1294521,1.157916,0,0,6.870672
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.195167,31.75346,25.94584,2.151329,2.151329,0,0,0,2.151329,102.0377,0,0,0,2.195167,2.264557,2.151329,0,0,26.48484,5.762619,0,0.06938974,-0.06938974,13.80121,35.38764,0.1294521,2.366462,1.756134,0,7.957786
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.201222,42.33962,27.6522,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.91673,0,0,0,5.201222,0,0,4.232284,4.02067,26.56194,5.693229,9.221892,0,9.221892,22.54986,57.82004,0.1295689,7.955513,4.160978,12,10.89445
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.075076,53.18888,31.75667,6.942064,6.942064,0,-1,0,6.942064,101.916,0,0,0,7.075076,7.307436,6.942064,0,0,17.34005,13.99293,0,0.23236,-0.23236,22.30493,57.19202,0.1295689,7.636271,5.660061,0,21.06801
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.741716,64.6506,36.00873,1.487123,1.487123,0,0,0,1.487123,587.8274,0,0,0,8.741716,1.565393,1.487123,0,0,17.59823,13.76057,7.176323,0,7.176323,29.11299,74.64854,0.1294774,1.635835,6.993373,0,22.50229
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.405447,72.03002,39.53213,6.002073,6.002073,0,0,0,6.002073,156.7033,0,0,0,9.405447,6.317972,6.002073,0,0,10.42191,20.21926,3.087475,0,3.087475,32.04203,82.15888,0.1294381,6.60228,7.524357,0,29.62471
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.135349,74.98776,42.72347,3.231444,3.231444,0,0,0,3.231444,282.7017,0,0,0,9.135349,3.40152,3.231444,0,0,7.33443,22.99799,5.733829,0,5.733829,37.48161,96.10651,0.1293651,3.554589,7.30828,0,32.13334
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.410262,75.66869,45.81336,0.4325253,0.4325253,0,0,0,0.4325253,1944.455,6.354372,0,0,8.410262,0.4552898,0.4325253,0,0,1.600601,28.15844,1.600601,0,1.600601,39.00008,100,0.1293447,0.4757779,6.72821,0,36.5687
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.628689,74.52707,47.67652,0,0,0,-1,0,0,0,7.628689,0,0,7.628689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293447,0,6.102952,0,37.22767
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.707174,71.52126,48.43285,0,0,0,0,0,0,0,6.707174,0,0,6.707174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293447,0,5.36574,0,36.30615
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.44887,63.63421,49.16151,0,0,0,0,0,0,0,4.44887,0,0,4.44887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293447,0,3.559096,0,34.04785
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.9761,54.23003,48.20226,2.138562,2.138562,0,0,0,2.138562,92.4032,0,0,0,1.9761,2.251118,2.138562,0,0,0,29.59898,0,0.2750182,-0.2750182,38.71018,99.25668,0.1293447,2.352418,1.58088,0,31.57508
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,45.31529,45.31529,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3055758,29.32396,0,1.437531,-1.437531,37.19489,95.37133,0.1293447,1.50222,0,0,29.32396
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,42.54823,42.54823,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.902833,27.88643,0,6.998563,-6.998563,29.81776,76.45564,0.1293447,7.313498,0,0,27.88643
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,40.44526,40.44526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679014,20.88787,0,0,0,29.81776,76.45564,0.1293447,0,0,0,20.88787
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,38.41608,38.41608,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.679014,20.88787,0,2.034503,-2.034503,27.6732,70.95679,0.1293447,2.126056,0,0,20.88787
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.34078,36.34078,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.93957,18.85336,0,0.3172343,-0.3172343,27.33881,70.09937,0.1293447,0.3315098,0,0,18.85336
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,34.57908,34.57908,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.29206,18.53613,0,0.1261768,-0.1261768,27.20581,69.75834,0.1293447,0.1318547,0,0,18.53613
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.20477,33.20477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.43225,18.40995,0,0,0,27.20581,69.75834,0.1293447,0,0,0,18.40995
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.80279,31.80279,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.43225,18.40995,0,0.5822043,-0.5822043,26.59211,68.18476,0.1293447,0.6084035,0,0,18.40995
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.64062,30.64062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.07915,17.82775,0,0,0,26.59211,68.18476,0.1293447,0,0,0,17.82775
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.07915,17.82775,0,0,0,26.59211,68.18476,0.1293447,0,0,0,17.82775
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.48232,28.48232,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.07915,17.82775,0,0.9613199,-0.9613199,25.57879,65.58651,0.1293447,1.004579,0,0,17.82775
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.55074,27.55074,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.14728,16.86643,0,1.101398,-1.101398,24.41781,62.60966,0.1293447,1.150961,0,0,16.86643
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.72062,26.72062,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.37105,15.76503,0,1.115469,-1.115469,23.24201,59.59477,0.1293447,1.165665,0,0,15.76503
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.676835,32.96921,25.83516,1.945782,1.945782,0,0,0,1.945782,137.5711,0,0,0,2.676835,2.048192,1.945782,0,0,16.61047,14.64956,0.6286426,0,0.6286426,23.83839,61.12395,0.1293367,2.140361,2.141468,0,17.3264
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.069463,41.78885,27.52307,0,0,0,0,0,0,0,0,0,0,5.069463,0,0,0,0,15.98182,15.21534,5.069463,0,5.069463,28.64771,73.45551,0.1292722,0,4.05557,0,20.2848
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.486672,50.98384,31.61832,0.4256184,0.4256184,0,-1,0,0.4256184,1524.058,0,0,0,6.486672,0.4480193,0.4256184,0,0,10.91236,19.77785,6.038652,0,6.038652,34.37647,88.14463,0.1291956,0.4681802,5.189337,0,26.26453
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.075663,57.95668,35.82426,2.524776,2.524776,0,0,0,2.524776,280.2492,0,0,0,7.075663,2.657658,2.524776,0,0,4.873707,25.21264,4.418005,0,4.418005,38.56776,98.89149,0.1291395,2.777253,5.660531,0,32.2883
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.383809,59.5429,39.35688,2.44726,2.44726,0,0,0,2.44726,260.8553,3.352043,0,0,6.383809,2.576063,2.44726,0,0,0.4557025,29.18885,0.4557025,0,0.4557025,39.00008,100,0.1291337,2.691986,5.107047,0,35.57265
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.388875,59.59421,42.54823,0,0,0,0,0,0,0,5.388875,0,0,5.388875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291337,0,4.3111,0,34.98785
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.451056,67.14294,45.62889,4.244059,4.244059,0,0,0,4.244059,152.002,1.983625,0,0,6.451056,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1291337,4.668465,5.160845,0,36.05003
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.037334,76.13236,47.50127,0.4030639,0.4030639,0,-1,0,0.4030639,1994.06,7.613057,0,0,8.037334,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1291337,0.4433703,6.429868,0,37.63631
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.132854,68.97182,48.24838,3.057272,3.057272,0,0,0,3.057272,200.5989,2.914673,0,0,6.132854,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1291337,3.362999,4.906283,0,35.73183
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.653841,64.20504,49.00471,5.742341,5.742341,0,0,0,5.742341,81.04433,0,0,0,4.653841,6.044569,5.742341,0,0,0,29.59898,0,1.390728,-1.390728,37.53412,96.24115,0.1291337,6.316575,3.723073,0,34.25282
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.171964,54.69115,48.04546,0,0,0,0,0,0,0,0.6267112,0,0,2.171964,0,0,0,0,1.545253,28.20825,1.545253,0,1.545253,39.00008,100,0.1291141,0,1.737571,0,30.38021
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,45.18616,45.18616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291141,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,42.43754,42.43754,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1291141,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,40.33458,40.33458,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1291141,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,38.31462,38.31462,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1291141,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1291141,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,34.44995,34.44995,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1291141,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.07564,33.07564,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1291141,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.67366,31.67366,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1291141,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.50227,30.50227,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1291141,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.44156,29.44156,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1291141,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.38086,28.38086,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291141,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.44928,27.44928,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291941,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.61916,26.61916,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292827,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.086551,31.22732,25.72448,1.955873,1.955873,10.75587,0,3.057236,1.955873,106.6814,0,0,0,2.086551,0,0,8.8,8.36,16.16775,15.048,10.44655,0,10.44655,33.57247,86.08308,0.1293639,2.15146,1.669241,12,17.13455
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.602617,40.21918,27.39394,2.384026,2.384026,0,0,0,2.384026,193.0607,0,0,0,4.602617,2.509501,2.384026,0,0,5.721202,24.4499,2.093116,0,2.093116,35.55817,91.17462,0.1293374,2.622428,3.682094,0,29.05251
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.809189,48.50772,31.44307,0.2561471,0.2561471,0,-1,0,0.2561471,2267.911,1.911474,0,0,5.809189,0.2696286,0.2561471,0,0,3.628086,26.3337,3.628086,0,3.628086,39.00008,100,0.1292915,0.2817618,4.647351,0,32.14289
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.886496,60.79303,35.63979,2.377881,2.377881,0,0,0,2.377881,331.6607,5.383464,0,0,7.886496,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,2.615669,6.309196,0,37.48547
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.404621,67.18161,39.14474,7.83509,7.83509,3,0,1.095,7.83509,107.269,3.315053,0,0,8.404621,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,8.618599,6.723697,12,38.0036
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.097857,74.34091,42.36375,1.079465,1.079465,0,0,0,1.079465,842.8115,7.961578,0,0,9.097857,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,1.187412,7.278286,0,38.69683
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.046515,73.56338,45.44442,4.920827,4.920827,0,0,0,4.920827,163.5195,2.866696,0,0,8.046515,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,5.41291,6.437212,0,37.64549
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.072797,76.09347,47.34447,5.264787,5.264787,0,-1,0,5.264787,153.3357,2.530916,0,0,8.072797,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,5.791266,6.458238,0,37.67178
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.790682,71.48972,48.11925,8.097996,8.097996,3,0,1.095,8.097996,83.85634,1.424371,0,0,6.790682,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,8.907795,5.432546,12,36.38966
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.716854,64.32209,48.90325,0,0,0,0,0,0,0,4.716854,0,0,4.716854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,0,3.773483,0,34.31583
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.505905,55.65184,47.93478,0,0,0,0,0,0,0,2.505905,0,0,2.505905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292915,0,2.004724,0,32.10488
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.0847,45.0847,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1292915,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.33608,42.33608,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1292915,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.26078,40.26078,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1292915,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.21316,38.21316,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1292915,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.13786,36.13786,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1292915,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.34849,34.34849,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1292915,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.97418,32.97418,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1292915,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.59987,31.59987,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1292915,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.42848,30.42848,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1292915,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.36777,29.36777,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1292915,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.29785,28.29785,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1292915,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.36627,27.36627,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1292915,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.52692,26.52692,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1292915,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.127852,31.24459,25.63224,4.308153,4.308153,0,0,0,4.308153,49.39129,0,0,0,2.127852,4.534897,4.308153,0,0,20.70542,10.9641,0,2.407045,-2.407045,16.81994,43.12798,0.1292915,4.738968,1.702282,0,13.09195
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.33663,42.36465,27.29248,4.341107,4.341107,0,0,0,4.341107,122.9325,0,0,0,5.33663,4.569587,4.341107,0,0,23.37991,8.557055,0.767044,0,0.767044,17.54763,44.99382,0.1292818,4.775218,4.269304,0,13.89369
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.515619,54.26257,31.33239,3.167151,3.167151,0,-1,0,3.167151,237.299,0,0,0,7.515619,3.333843,3.167151,0,0,22.61287,9.247396,4.181776,0,4.181776,21.51481,55.16606,0.1292289,3.483866,6.012495,0,16.76301
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.272373,62.10873,35.48299,2.539479,2.539479,0,0,0,2.539479,325.7508,0,0,0,8.272373,2.673136,2.539479,0,0,18.4311,13.01099,5.599237,0,5.599237,26.82671,68.78629,0.1291582,2.793427,6.617898,0,21.28337
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.372948,66.85381,38.98794,0.2465298,0.2465298,0,0,0,0.2465298,3396.323,0,0,0,8.372948,0.2595051,0.2465298,0,0,12.83186,18.05031,8.113442,0,8.113442,34.5238,88.52238,0.1290558,0.2711828,6.698358,0,26.42325
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.90355,73.24834,42.20695,4.957782,4.957782,0,0,0,4.957782,179.5874,0,0,0,8.90355,5.218718,4.957782,0,0,4.718415,25.35241,3.684833,0,3.684833,38.01954,97.48579,0.1290094,5.45356,7.12284,0,34.25595
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.567694,75.74747,45.31529,7.493858,7.493858,0,0,0,7.493858,114.3295,0,0,0,8.567694,7.888272,7.493858,0,0,1.033582,28.66875,0.6794222,0,0.6794222,38.66409,99.1385,0.1290008,8.243244,6.854155,0,37.23645
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.62225,73.92284,47.21534,4.915833,4.915833,0,-1,0,4.915833,155.0551,2.093529,0,0,7.62225,5.174562,4.915833,0,0,0.35416,29.28023,0.35416,0,0.35416,39.00008,100,0.1289963,5.407417,6.0978,0,36.90248
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.913042,71.8435,47.99012,6.259205,6.259205,0,0,0,6.259205,110.446,0.3244052,0,0,6.913042,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1289963,6.885125,5.530433,0,36.51202
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.791342,64.45065,48.77412,0,0,0,0,0,0,0,4.791342,0,0,4.791342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289963,0,3.833074,0,34.39032
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.31731,54.93534,47.83332,1.424207,1.424207,0,0,0,1.424207,162.7088,0.8181445,0,0,2.31731,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1289963,1.566628,1.853848,0,31.91629
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.01091,45.01091,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1289963,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,42.28074,42.28074,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1289963,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.20544,40.20544,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1289963,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.15782,38.15782,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1289963,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.08252,36.08252,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1289963,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.29315,34.29315,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1289963,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.91884,32.91884,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1289963,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,31.51686,31.51686,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1289963,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.35469,30.35469,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1289963,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.31244,29.31244,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1289963,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.22406,28.22406,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1289963,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.32015,27.32015,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1289963,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.44391,26.44391,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1289963,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.625177,32.51731,25.54,4.014988,4.014988,0,0,0,4.014988,65.38442,0,0,0,2.625177,4.226304,4.014988,0,0,28.22194,4.199231,0,1.601127,-1.601127,10.53866,27.02215,0.1289963,4.416487,2.100142,0,6.824408
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.917622,40.94737,27.1818,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.0784,0,0,0,4.917622,0,0,4.331156,4.114598,30.00097,2.598104,9.03222,0,9.03222,19.10737,48.99317,0.1291202,8.064271,3.934097,12,7.515726
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.272937,46.49222,31.20326,6.886017,6.886017,0,-1,0,6.886017,76.57455,0,0,0,5.272937,7.248439,6.886017,0,0,20.96875,10.7271,0,1.975502,-1.975502,17.02501,43.65379,0.1291202,7.574619,4.21835,0,16.00004
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.462171,55.19321,35.35386,5.782588,5.782588,0,0,0,5.782588,111.7522,0,0,0,6.462171,6.086934,5.782588,0,0,23.16375,8.751599,0.3752365,0,0.3752365,17.38099,44.56656,0.1291155,6.360846,5.169736,0,15.21377
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.135487,58.06449,38.85881,7.464183,7.464183,0,0,0,7.464183,82.19905,0,8.881784E-16,0,6.135487,7.857034,7.464183,0,0,22.78852,9.089313,0,1.721547,-1.721547,15.56632,39.91357,0.1291155,8.210601,4.90839,0,15.2248
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.356848,66.5004,42.07782,2.10628,2.10628,0,0,0,2.10628,349.2816,0,0,0,7.356848,2.217137,2.10628,0,0,24.70135,7.367765,5.13971,0,5.13971,20.44228,52.416,0.1290508,2.316908,5.885478,0,14.72461
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.030399,64.99223,45.18616,3.823002,3.823002,0,0,0,3.823002,157.7399,0,0,0,6.030399,4.024213,3.823002,0,0,19.56164,11.9935,2.006186,0,2.006186,22.34551,57.29608,0.1290255,4.205303,4.824319,0,18.0239
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.3284,68.40102,47.10466,4.582568,4.582568,0,-1,0,4.582568,138.0972,0,0,0,6.3284,4.823756,4.582568,0,0,17.55545,13.79907,1.504644,0,1.504644,23.77295,60.95615,0.1290066,5.040825,5.06272,0,20.12747
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.549472,70.22122,47.88866,3.281255,3.281255,0,0,0,3.281255,199.6027,0,0,0,6.549472,3.453953,3.281255,0,0,16.05081,15.15325,3.09552,0,3.09552,26.70961,68.48605,0.1289677,3.60938,5.239578,0,21.70272
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.630232,63.76794,48.69111,6.570435,6.570435,0,0,0,6.570435,70.4707,0,0,0,4.630232,6.916248,6.570435,0,0,12.95529,17.93922,0,2.286016,-2.286016,24.29994,62.30742,0.1289677,7.227479,3.704185,0,22.56945
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.090302,54.13147,47.75953,4.45708,4.45708,0,0,0,4.45708,46.89846,0,0,0,2.090302,4.691663,4.45708,0,0,15.49531,15.6532,0,2.601362,-2.601362,21.55787,55.27647,0.1289677,4.902788,1.672242,0,17.74351
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.95557,44.95557,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,18.38571,13.05184,0,4.197162,-4.197162,17.13367,43.93239,0.1289677,4.386034,0,0,13.05184
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,42.26229,42.26229,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,23.04922,8.85468,0,8.8,-8.8,7.857653,20.14779,0.1289677,11.6904,0,0,8.85468
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.15932,40.15932,5.909743,0.05194588,0,-1,0,0.05194588,0,0,5.857797,6.448771,0,0.05467987,0.05194588,0,0,32.827,0.05467987,0,0.05467987,-0.05467987,7.800015,20,0.1289677,6.500718,0,0,0.05467987
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.13015,38.13015,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.0364,36.0364,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.24703,34.24703,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.84505,32.84505,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.44307,31.44307,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.29935,30.29935,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.23865,29.23865,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.16872,28.16872,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289677,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.23714,27.23714,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129046,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.37012,26.37012,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291085,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.980486,27.99347,25.45699,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.91645,0,0,0,0.980486,0,0,8.8,8.36,16.16775,15.048,9.340486,0,9.340486,32.52316,83.39256,0.1292186,2.77141,0.7843888,12,16.02849
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.054239,32.54096,27.08034,1.311368,1.311368,0,0,0,1.311368,156.6485,0,0,0,2.054239,1.380388,1.311368,0,0,6.827268,23.45444,0.6738514,0,0.6738514,33.16243,85.03172,0.1292101,1.442505,1.643391,0,25.50868
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.841794,45.00773,31.1018,3.441032,3.441032,0,-1,0,3.441032,140.7076,0,0,0,4.841794,3.622139,3.441032,0,0,6.153416,24.0609,1.219656,0,1.219656,34.3195,87.99855,0.1291948,3.785135,3.873435,0,28.9027
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.805797,52.79354,35.2524,4.466446,4.466446,0,0,0,4.466446,129.9869,0,0,0,5.805797,4.701522,4.466446,0,0,4.93376,25.15859,1.104274,0,1.104274,35.36711,90.68472,0.129181,4.913091,4.644637,0,30.96439
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.736306,60.14658,38.75735,0,0,0,0,0,0,0,2.90682,0,0,6.736306,0,0,0,0,3.829486,26.15244,3.829486,0,3.829486,39.00008,100,0.1291329,0,5.389045,0,32.88875
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.854638,68.41067,41.97636,2.548546,2.548546,0,0,0,2.548546,308.2007,5.171957,0,0,7.854638,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,2.803401,6.28371,0,37.45362
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.687561,67.43398,45.0847,3.301703,3.301703,0,0,0,3.301703,202.5488,3.212084,0,0,6.687561,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,3.631873,5.350049,0,36.28654
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.125345,63.68217,47.0032,0.7344098,0.7344098,0,-1,0,0.7344098,697.8862,4.352282,0,0,5.125345,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,0.8078508,4.100276,0,34.72432
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.888853,67.4942,47.80565,5.338396,5.338396,0,0,0,5.338396,110.3113,0.2694883,0,0,5.888853,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,5.872235,4.711082,0,35.48783
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.935435,57.78877,48.61732,0.1738339,0.1738339,0,0,0,0.1738339,1688.643,2.752451,0,0,2.935435,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,0.1912173,2.348348,0,32.53441
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.143119,51.11995,47.70419,0.6354331,0.6354331,0,0,0,0.6354331,179.896,0.4742416,0,0,1.143119,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1291329,0.6989765,0.9144949,0,30.7421
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.90023,44.90023,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1291329,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.23462,42.23462,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1291329,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.13166,40.13166,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1291329,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.08403,38.08403,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1291329,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.98106,35.98106,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1291329,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.16402,34.16402,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1291329,0.5299336,0,0,11.92174
