Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.043553,81.01359,47.57439,1.526409,1.526409,0,0,0,1.526409,592.4725,7.436807,0,0,9.043553,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,1.67905,7.234842,0,38.64253
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.692975,77.39089,49.7247,6.048069,6.048069,0,-1,0,6.048069,127.1972,1.326586,0,0,7.692975,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,6.652876,6.15438,0,37.29195
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.939166,71.06671,50.68995,3.702101,3.702101,0,0,0,3.702101,160.4269,2.042217,0,0,5.939166,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,4.072311,4.751333,0,35.53814
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.010023,68.50895,51.63609,0.8564061,0.8564061,0,0,0,0.8564061,585.0055,4.108542,0,0,5.010023,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,0.9420468,4.008018,0,34.609
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.034327,60.51131,50.85242,9.266849,9.266849,6.384238,0,1.951212,9.266849,32.74389,4.440892E-16,0,0,3.034327,3.034327,2.88261,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,10.19353,2.427461,12,32.6333
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.13825,48.13825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406817,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,45.45275,45.45275,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1406817,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.19732,43.19732,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1406817,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.98967,40.98967,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1406817,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.70556,38.70556,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1406817,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.79418,36.79418,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1406817,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.26507,35.26507,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1406817,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.70729,33.70729,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1406817,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,32.46489,32.46489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1406817,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.36584,31.36584,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1406817,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.23812,30.23812,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1406817,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.08174,29.08174,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1406817,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.11649,28.11649,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1406817,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.035528,32.57272,27.16079,4.57651,4.57651,12,0,3.372,4.57651,44.47774,0,0,0,2.035528,0,0,7.42349,7.052315,27.48054,4.866496,9.087843,0,9.087843,21.55124,55.25947,0.1431442,5.034162,1.628423,12,6.902024
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.067478,43.02336,28.65167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.067478,0,0,8.8,8.36,18.39269,13.04556,13.42748,0,13.42748,34.28966,87.92204,0.1425851,0,4.053983,12,18.11303
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.028902,54.29734,32.84716,3.84712,3.84712,0,-1,0,3.84712,182.7056,0,0,0,7.028902,4.0496,3.84712,0,0,4.965214,25.13029,2.979302,0,2.979302,37.11608,95.16924,0.1417754,4.231832,5.623121,0,32.15919
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.840662,62.40797,37.11911,0,0,0,0,0,0,0,5.854751,0,0,7.840662,0,0,0,0,1.985912,27.81166,1.985912,0,1.985912,39.00008,100,0.1412408,0,6.27253,0,35.65232
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.98159,71.7735,40.79853,8.064651,8.064651,3,0,1.095,8.064651,111.3698,3.650378,0,0,8.98159,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,8.871117,7.185272,12,38.58057
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.583184,79.33158,44.35371,2.744302,2.744302,0,0,0,2.744302,349.203,6.694445,0,0,9.583184,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,3.018732,7.666547,0,39.18216
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.461163,78.40016,47.73686,1.012199,1.012199,0,0,0,1.012199,835.919,7.39569,0,0,8.461163,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,1.113419,6.768929,0,38.06014
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.084794,79.41492,49.88717,0,0,0,-1,0,0,0,8.084794,0,0,8.084794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,0,6.467835,0,37.68377
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.807078,74.83817,50.82375,6.244573,6.244573,0,0,0,6.244573,109.0079,0.2338436,0,0,6.807078,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,6.86903,5.445662,0,36.40606
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.348948,66.20551,51.79855,1.718202,1.718202,0,0,0,1.718202,253.1105,2.540315,0,0,4.348948,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1412408,1.890022,3.479158,0,33.94793
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.288108,58.18305,51.01489,4.05615,4.05615,0,0,0,4.05615,56.41082,0,0,0,2.288108,4.269632,4.05615,0,0,0,29.59898,0,1.981524,-1.981524,36.91137,94.64434,0.1412408,4.461765,1.830486,0,31.88708
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3888418,49.44998,48.30072,4.728398,4.728398,0,0,0,4.728398,8.223543,0,8.881784E-16,0,0.3888418,4.977261,4.728398,0,0,2.201694,27.61745,0,4.588419,-4.588419,32.07475,82.24278,0.1412408,5.201237,0.3110735,0,28.0063
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,45.64389,45.64389,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.299937,23.02904,0,6.574861,-6.574861,25.14424,64.47227,0.1412408,6.870729,0,0,23.02904
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,43.33112,43.33112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.60534,16.45417,0,0,0,25.14424,64.47227,0.1412408,0,0,0,16.45417
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.15214,41.15214,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.60534,16.45417,0,2.907986,-2.907986,22.07895,56.61258,0.1412408,3.038846,0,0,16.45417
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.83936,38.83936,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.83643,13.54619,0,0.4666633,-0.4666633,21.58705,55.35129,0.1412408,0.4876631,0,0,13.54619
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.95665,36.95665,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.35495,13.07952,0,2.477631,-2.477631,18.97539,48.65476,0.1412408,2.589124,0,0,13.07952
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,35.39886,35.39886,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.10787,10.60189,0,0.2551714,-0.2551714,18.70642,47.96508,0.1412408,0.2666542,0,0,10.60189
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.84108,33.84108,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.3914,10.34672,0,0.3740545,-0.3740545,18.31213,46.95409,0.1412408,0.3908869,0,0,10.34672
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.60824,32.60824,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.80701,9.972668,0,1.682989,-1.682989,16.53811,42.40531,0.1412408,1.758723,0,0,9.972668
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,31.49964,31.49964,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.677,8.28968,0,2.055084,-2.055084,14.37186,36.85084,0.1412408,2.147563,0,0,8.28968
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.37192,30.37192,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.96042,6.234596,0,0.8559963,-0.8559963,13.46956,34.53726,0.1412408,0.8945161,0,0,6.234596
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.18686,29.18686,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.91153,5.3786,0,1.144403,-1.144403,12.26325,31.44417,0.1412408,1.195901,0,0,5.3786
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.22161,28.22161,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.18309,4.234197,0,2.088431,-2.088431,10.06185,25.79957,0.1412408,2.18241,0,0,4.234197
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.44097,33.82426,27.28503,0.5696797,0.5696797,0,0,0,0.5696797,428.481,0,0,0,2.44097,0.5996629,0.5696797,0,0,30.50357,2.145766,1.841307,0,1.841307,11.80867,30.27858,0.1407487,0.6266478,1.952776,0,4.586736
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.912161,42.68708,28.78547,0.2728285,0.2728285,0,0,0,0.2728285,1800.458,0,0,0,4.912161,0.2871879,0.2728285,0,0,28.66226,3.802942,4.624973,0,4.624973,16.1963,41.5289,0.1395276,0.3001113,3.929729,0,8.715103
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.118014,54.77221,32.98096,1.358286,1.358286,0,-1,0,1.358286,524.0438,0,0,0,7.118014,1.429775,1.358286,0,0,24.03729,7.965418,5.68824,0,5.68824,21.59264,55.36563,0.1380545,1.494115,5.694411,0,15.08343
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.714784,66.10139,37.25291,7.291321,7.291321,0,0,0,7.291321,119.5227,0,0,0,8.714784,7.675074,7.291321,0,0,18.34905,13.08483,1.039709,0,1.039709,22.579,57.89474,0.1377886,8.020452,6.971827,0,21.79962
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.994916,72.0435,40.961,4.499138,4.499138,0,0,0,4.499138,199.9253,0,0,0,8.994916,4.735935,4.499138,0,0,17.30934,14.02057,4.258982,0,4.258982,26.61942,68.25479,0.13671,4.949052,7.195933,0,23.01549
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.114148,77.24837,44.50662,0,0,0,0,0,0,0,0,0,0,9.114148,0,0,0,0,13.05036,17.85365,9.114148,0,9.114148,35.26586,90.4251,0.1344576,0,7.291319,0,26.9678
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.247867,82.52843,47.928,1.834326,1.834326,0,0,0,1.834326,504.1561,3.380786,0,0,9.247867,1.93087,1.834326,0,0,3.93621,26.05639,3.93621,0,3.93621,39.00008,100,0.1335076,2.017759,7.398293,0,35.30426
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.464345,76.8031,50.07831,1.291565,1.291565,0,-1,0,1.291565,577.9304,6.104803,0,0,7.464345,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1335076,1.420721,5.971476,0,37.06332
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.814412,75.13776,51.04356,1.8587,1.8587,0,0,0,1.8587,366.6224,4.857885,0,0,6.814412,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1335076,2.04457,5.451529,0,36.41339
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.172927,69.53072,51.98014,0.1679072,0.1679072,0,0,0,0.1679072,3080.826,4.996183,0,0,5.172927,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1335076,0.1846979,4.138342,0,34.7719
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.033807,57.5801,51.2347,3.219094,3.219094,0,0,0,3.219094,63.17948,0,0,0,2.033807,3.38852,3.219094,0,0,0,29.59898,0,1.354713,-1.354713,37.57209,96.33849,0.1335076,3.541003,1.627045,0,31.63278
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6682438,50.50932,48.52053,3.61683,3.61683,0,0,0,3.61683,18.47595,0,0,0,0.6682438,3.807189,3.61683,0,0,1.505237,28.24426,0,3.138946,-3.138946,34.26335,87.85456,0.1335076,3.978513,0.534595,0,28.91251
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.85415,45.85415,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.992954,25.10532,0,6.54568,-6.54568,27.36359,70.16292,0.1335076,6.840235,0,0,25.10532
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,43.57004,43.57004,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.26593,18.55964,0,6.725025,-6.725025,20.2748,51.98655,0.1335076,7.027651,0,0,18.55964
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,41.36239,41.36239,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.73818,11.83461,0,2.474499,-2.474499,17.66644,45.29848,0.1335076,2.585851,0,0,11.83461
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.05917,39.05917,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.48763,9.360116,0,1.161548,-1.161548,16.44206,42.15905,0.1335076,1.213818,0,0,9.360116
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.14778,37.14778,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.77823,8.198567,0,0.2630968,-0.2630968,16.16474,41.44796,0.1335076,0.2749362,0,0,8.198567
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,35.59,35.59,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.07056,7.93547,0,0.853081,-0.853081,15.26551,39.14225,0.1335076,0.8914697,0,0,7.93547
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.00355,34.00355,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.01843,7.082389,0,1.115311,-1.115311,14.08987,36.1278,0.1335076,1.1655,0,0,7.082389
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.76115,32.76115,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.25767,5.967078,0,0.329475,-0.329475,13.74257,35.23729,0.1335076,0.3443013,0,0,5.967078
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.66211,31.66211,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.62375,5.637603,0,0.6335391,-0.6335391,13.07476,33.52496,0.1335076,0.6620484,0,0,5.637603
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.53439,30.53439,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.32768,5.004064,0,2.111261,-2.111261,10.8493,27.81866,0.1335076,2.206268,0,0,5.004064
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.34933,29.34933,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.67353,2.892803,0,0.3780498,-0.3780498,10.4508,26.79687,0.1335076,0.3950621,0,0,2.892803
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.38408,28.38408,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.09358,2.514754,0,0.8678252,-0.8678252,9.536031,24.45131,0.1335076,0.9068773,0,0,2.514754
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.624268,31.71507,27.41883,4.951782,4.951782,12,0,3.372,4.951782,32.80169,0,0,0,1.624268,0,0,7.048218,6.695807,31.05783,1.646928,8.320075,0,8.320075,17.42915,44.69003,0.1358143,5.44696,1.299415,12,3.271197
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.970345,43.04618,28.94794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.970345,0,0,8.8,8.36,22.73776,9.134995,13.33035,0,13.33035,30.07542,77.11631,0.1355033,0,3.976276,12,14.10534
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.669749,49.92424,33.11476,1.008071,1.008071,0,-1,0,1.008071,562.4353,0,0,0,5.669749,1.061128,1.008071,0,0,9.407413,21.13231,4.608622,0,4.608622,34.44754,88.32686,0.1344328,1.108879,4.5358,0,26.80206
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.18228,56.53968,37.38671,3.409073,3.409073,0,0,0,3.409073,181.3478,0,0,0,6.18228,3.588498,3.409073,0,0,4.798791,25.28007,2.593781,0,2.593781,36.90822,94.63628,0.1338378,3.749981,4.945824,0,31.46235
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.56037,66.16113,41.12347,0.9833666,0.9833666,0,0,0,0.9833666,768.8251,4.320237,0,0,7.56037,1.035123,0.9833666,0,0,2.20501,27.61447,2.20501,0,2.20501,39.00008,100,0.133336,1.081703,6.048296,0,35.17484
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.596718,75.04375,44.66909,3.318504,3.318504,0,0,0,3.318504,259.054,5.103556,0,0,8.596718,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.133336,3.650354,6.877374,0,38.19569
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.292411,78.02856,48.06179,0.5317591,0.5317591,0,0,0,0.5317591,1559.43,7.732664,0,0,8.292411,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.133336,0.5849349,6.633928,0,37.89139
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.689796,78.03018,50.24078,5.595352,5.595352,0,-1,0,5.595352,137.4319,1.799952,0,0,7.689796,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.133336,6.154887,6.151837,0,37.28877
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.790959,67.15659,51.17735,7.927351,7.927351,3.37594,0,1.190113,7.927351,60.43581,0,0,0,4.790959,4.790959,4.551411,0,0,0,29.59898,0,0,0,39.00008,100,0.133336,8.720086,3.832767,12,34.38994
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.053858,61.96182,52.1426,4.869905,4.869905,0,0,0,4.869905,62.70878,8.881784E-16,0,0,3.053858,5.126215,4.869905,0,0,0,29.59898,0,2.072358,-2.072358,36.81562,94.39884,0.133336,5.356895,2.443086,0,32.65284
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.997084,57.62013,51.38761,1.417453,1.417453,0,0,0,1.417453,140.8924,0,0,0,1.997084,1.492056,1.417453,0,0,2.30262,27.52662,0.5050277,0,0.5050277,37.29473,95.62733,0.1332216,1.559199,1.597667,0,29.5237
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6536537,50.62022,48.67344,4.525589,4.525589,0,0,0,4.525589,14.44351,0,8.881784E-16,0,0.6536537,4.763778,4.525589,0,0,1.797592,27.98115,0,4.110124,-4.110124,32.96228,84.5185,0.1332216,4.978148,0.522923,0,28.6348
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.98794,45.98794,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,6.364397,23.87102,0,6.917299,-6.917299,25.67081,65.82246,0.1332216,7.228577,0,0,23.87102
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,43.73251,43.73251,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,14.05028,16.95372,0,4.687446,-4.687446,20.72981,53.15324,0.1332216,4.898381,0,0,16.95372
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,41.52486,41.52486,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,19.25856,12.26628,0,2.928006,-2.928006,17.64342,45.23944,0.1332216,3.059767,0,0,12.26628
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.19297,39.19297,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,22.5119,9.33827,0,0.6209063,-0.6209063,16.98892,43.56126,0.1332216,0.648847,0,0,9.33827
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.28158,37.28158,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,23.20179,8.717363,0,1.284225,-1.284225,15.63523,40.09026,0.1332216,1.342015,0,0,8.717363
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.69513,35.69513,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.62871,7.433139,0,1.789762,-1.789762,13.74866,35.2529,0.1332216,1.870302,0,0,7.433139
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.13735,34.13735,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.61733,5.643376,0,1.378433,-1.378433,12.29566,31.52727,0.1332216,1.440463,0,0,5.643376
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.90451,32.90451,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,28.14893,4.264943,0,3.758511,-3.758511,8.333842,21.36878,0.1332216,3.927644,0,0,4.264943
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.76723,31.76723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32505,0.5064322,0,0,0,8.333842,21.36878,0.1332216,0,0,0,0.5064322
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32505,0.5064322,0,0,0,8.333842,21.36878,0.1332216,0,0,0,0.5064322
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.48313,29.48313,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.32505,0.5064322,8.36,0,8.36,16.26483,41.70462,0.1349072,1.915966,0,12,0.5064322
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.51788,28.51788,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.96505,8.030432,8.36,0,8.36,24.19583,62.04046,0.1360665,0.7795432,0,12,8.030432
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.955299,32.75703,27.55263,6.565833,6.565833,12,0,3.372,6.565833,29.77991,0,0,0,1.955299,0,0,5.434167,5.162459,15.60505,15.55443,7.117758,0,7.117758,30.94833,79.35452,0.1378318,7.222415,1.564239,12,17.50973
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.365262,41.29946,29.05306,4.771672,4.771672,8.687601,0,2.533963,4.771672,91.48285,-4.440892E-16,0,0,4.365262,0,0,3.91593,3.720133,8.487292,21.96041,8.085395,0,8.085395,38.6188,99.02238,0.1386123,5.248839,3.492209,12,26.32568
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.559042,49.70636,33.24855,3.01833,3.01833,0,-1,0,3.01833,184.1761,1.979955,0,0,5.559042,3.17719,3.01833,0,0,0.401898,29.23727,0.401898,0,0.401898,39.00008,100,0.1385226,3.320163,4.447234,0,34.79631
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.712052,62.39174,37.5205,0,0,0,0,0,0,0,7.712052,0,0,7.712052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,0,6.169642,0,37.31103
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.896863,72.02554,41.28593,6.181251,6.181251,0,0,0,6.181251,143.933,2.390283,0,0,8.896863,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,6.799376,7.11749,0,38.49584
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.80845,71.75754,44.83155,4.396227,4.396227,0,0,0,4.396227,177.6171,3.180842,0,0,7.80845,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,4.83585,6.24676,0,37.40743
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.545338,79.44006,48.22426,1.469649,1.469649,0,0,0,1.469649,581.4544,6.998339,0,0,8.545338,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,1.616614,6.83627,0,38.14432
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.86719,79.04539,50.39369,7.196218,7.196218,0,-1,0,7.196218,109.324,0.2922239,0,0,7.86719,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,7.915839,6.293752,0,37.46617
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.399027,73.72905,51.33982,4.153506,4.153506,0,0,0,4.153506,154.0633,2.026916,0,0,6.399027,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,4.568857,5.119222,0,35.998
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.673939,67.98708,52.30507,0,0,0,0,0,0,0,4.673939,0,0,4.673939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385226,0,3.739151,0,34.27292
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.490862,59.41969,51.55008,5.606844,5.606844,0,0,0,5.606844,44.42538,0,8.881784E-16,0,2.490862,5.901941,5.606844,0,0,0,29.59898,0,3.411079,-3.411079,35.40448,90.78055,0.1385226,6.167529,1.992689,0,32.08984
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4691927,50.2008,48.80724,13.29571,13.29571,12,0,3.372,13.29571,3.528904,0,0,0,0.4691927,1.363901,1.295706,0,0,3.790088,26.1879,0,0.8947079,-0.8947079,34.46138,88.36234,0.1385226,14.62528,0.3753541,12,26.65709
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.784208,25.29319,0,0,0,34.46138,88.36234,0.1385226,0,0,0,25.29319
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.8663,43.8663,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.784208,25.29319,0,8.064262,-8.064262,25.9609,66.56628,0.1385226,8.427154,0,0,25.29319
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,41.65865,41.65865,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.7445,17.22893,0,7.515761,-7.515761,18.03859,46.25271,0.1385226,7.85397,0,0,17.22893
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,39.32676,39.32676,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,22.09534,9.713168,0,1.209059,-1.209059,16.76413,42.98487,0.1385226,1.263467,0,0,9.713168
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,37.38671,37.38671,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.43874,8.504108,0,0.9029652,-0.9029652,15.81232,40.54434,0.1385226,0.9435987,0,0,8.504108
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.82893,35.82893,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.44204,7.601143,0,1.082273,-1.082273,14.67151,37.61918,0.1385226,1.130975,0,0,7.601143
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.24248,34.24248,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.64456,6.51887,0,0.9938861,-0.9938861,13.62386,34.93291,0.1385226,1.038611,0,0,6.51887
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.00963,33.00963,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.74888,5.524984,0,0.7093962,-0.7093962,12.87609,33.01555,0.1385226,0.7413191,0,0,5.524984
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.88191,31.88191,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.5371,4.815588,0,1.495191,-1.495191,11.30002,28.97436,0.1385226,1.562475,0,0,4.815588
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.7542,30.7542,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,29.19842,3.320397,0,0.4515638,-0.4515638,10.82403,27.75387,0.1385226,0.4718842,0,0,3.320397
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.56914,29.56914,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.70016,2.868833,0,0.5464159,-0.5464159,10.24806,26.27702,0.1385226,0.5710046,0,0,2.868833
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.59433,28.59433,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,30.30729,2.322417,0,1.058251,-1.058251,9.132564,23.41678,0.1385226,1.105873,0,0,2.322417
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5947942,29.17865,27.62908,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.88922,0,0,0,0.5947942,0,0,8.8,8.36,31.48312,1.264166,8.954794,0,8.954794,17.62783,45.19947,0.1401669,2.527205,0.4758353,12,1.85896
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.873596,34.19843,29.16775,0.419022,0.419022,9.219022,0,2.668413,0.419022,447.1353,0,0,0,1.873596,0,0,8.8,8.36,22.52833,9.323481,10.2336,0,10.2336,27.33627,70.09286,0.1406571,0.4609242,1.498877,12,11.19708
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.29097,45.73508,33.35368,0,0,0,-1,0,0,0,0,0,0,4.29097,0,0,0,0,12.29473,18.53372,4.29097,0,4.29097,31.40704,80.53071,0.1397206,0,3.432776,0,22.82469
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.738022,62.65517,37.6543,0,0,0,0,0,0,0,0,0,0,7.738022,0,0,0,0,8.003764,22.39559,7.738022,0,7.738022,38.74797,99.35358,0.138063,0,6.190418,0,30.13361
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.148797,68.9511,41.41973,9.033574,9.033574,3,0,1.095,9.033574,90.20568,1.531925,0,0,8.148797,6.35113,6.033574,0,0,0.2657419,29.35981,0.2657419,0,0.2657419,39.00008,100,0.1380067,9.936932,6.519038,12,37.50861
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.493668,74.95629,44.96535,1.042973,1.042973,0,0,0,1.042973,814.3705,7.395801,0,0,8.493668,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1380067,1.147271,6.794934,0,38.09264
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.880507,68.1385,48.38673,0.7855339,0.7855339,0,0,0,0.7855339,748.6,5.053629,0,0,5.880507,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1380067,0.8640873,4.704405,0,35.47948
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.149636,67.79077,50.53704,3.693898,3.693898,0,-1,0,3.693898,139.4093,1.261323,0,0,5.149636,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1380067,4.063288,4.119709,0,34.74862
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.925373,68.03341,51.50229,0,0,0,0,0,0,0,4.925373,0,0,4.925373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380067,0,3.940298,0,34.52435
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.492189,60.36397,52.43887,4.946546,4.946546,0,0,0,4.946546,50.38241,0,8.881784E-16,0,2.492189,5.206891,4.946546,0,0,0,29.59898,0,2.714701,-2.714701,36.13853,92.66271,0.1380067,5.441201,1.993751,0,32.09117
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3258636,52.66759,51.68387,1.487378,1.487378,0,0,0,1.487378,21.90859,0,0,0,0.3258636,1.565661,1.487378,0,0,3.016335,26.88428,0,1.239798,-1.239798,34.83167,89.3118,0.1380067,1.636116,0.2606909,0,27.21014
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2480304,49.704,48.9697,0,0,0,0,0,0,0,0,0,0,0.2480304,0,0,0,0,4.393888,25.64448,0.2480304,0,0.2480304,35.06697,89.91513,0.1379543,0,0.1984243,0,25.89251
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,46.31288,46.31288,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.145857,25.86771,0,3.817053,-3.817053,31.04345,79.59842,0.1379543,3.98882,0,0,25.86771
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.02877,44.02877,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.387028,22.05065,0,8.02415,-8.02415,22.58525,57.91078,0.1379543,8.385236,0,0,22.05065
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30275,14.0265,0,0,0,22.58525,57.91078,0.1379543,0,0,0,14.0265
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,39.46056,39.46056,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.30275,14.0265,0,1.708265,-1.708265,20.78458,53.29369,0.1379543,1.785137,0,0,14.0265
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,37.5205,37.5205,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.20082,12.31824,0,1.623789,-1.623789,19.07296,48.90492,0.1379543,1.696859,0,0,12.31824
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.96272,35.96272,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.00503,10.69445,0,0.9859943,-0.9859943,18.03363,46.23998,0.1379543,1.030364,0,0,10.69445
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.37627,34.37627,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.10058,9.708456,0,0.1226581,-0.1226581,17.90434,45.90846,0.1379543,0.1281777,0,0,9.708456
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.11476,33.11476,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.23687,9.585798,0,1.502825,-1.502825,16.32022,41.84663,0.1379543,1.570452,0,0,9.585798
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.98704,31.98704,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.90667,8.082973,0,0.5343097,-0.5343097,15.75701,40.4025,0.1379543,0.5583537,0,0,8.082973
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.83065,30.83065,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.50035,7.548664,0,1.346933,-1.346933,14.33721,36.76201,0.1379543,1.407545,0,0,7.548664
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.67426,29.67426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.99694,6.20173,0,0,0,14.33721,36.76201,0.1379543,0,0,0,6.20173
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.68034,28.68034,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.99694,6.20173,0,0.7573269,-0.7573269,13.53892,34.71511,0.1379543,0.7914066,0,0,6.20173
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9446425,30.19098,27.71509,2.521475,2.521475,0,0,0,2.521475,37.46389,0,4.440892E-16,0,0.9446425,2.654184,2.521475,0,0,26.83842,5.444404,0,1.709542,-1.709542,11.73691,30.09457,0.1379543,2.773623,0.7557141,0,6.389046
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.311438,38.36582,29.2442,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.58086,0,0,0,3.311438,0,0,6.624694,6.293459,28.73791,3.734862,9.604897,0,9.604897,20.84891,53.45864,0.1397026,5.729054,2.649151,12,7.0463
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.691205,53.82352,33.46836,3.724298,3.724298,0,-1,0,3.724298,179.6635,0,0,0,6.691205,3.920314,3.724298,0,0,19.13301,12.37927,2.77089,0,2.77089,23.47761,60.19888,0.1391206,4.096728,5.352964,0,19.07047
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.993096,59.9424,37.76898,5.942134,5.942134,0,0,0,5.942134,117.6866,0,0,0,6.993096,6.254879,5.942134,0,0,16.36212,14.87307,0.7382174,0,0.7382174,24.17794,61.9946,0.1389664,6.536348,5.594477,0,21.86617
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.995174,68.43728,41.52486,0,0,0,0,0,0,0,0,0,0,7.995174,0,0,0,0,15.6239,15.53747,7.995174,0,7.995174,31.76283,81.44299,0.1373176,0,6.396139,0,23.53264
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.622692,67.1936,45.09915,0,0,0,0,0,0,0,0,0,0,6.622692,0,0,0,0,7.628727,22.73312,6.622692,0,6.622692,38.04567,97.5528,0.1359811,0,5.298154,0,29.35582
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.290986,66.02583,48.52053,1.249157,1.249157,0,0,0,1.249157,423.5645,2.970048,0,0,5.290986,1.314902,1.249157,0,0,1.006035,28.69355,1.006035,0,1.006035,39.00008,100,0.1357804,1.374073,4.232789,0,33.98453
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.945611,67.16713,50.67084,5.408918,5.408918,0,-1,0,5.408918,91.43439,8.881784E-16,0,0,4.945611,5.693598,5.408918,0,0,0,29.59898,0,0.747987,-0.747987,38.21163,97.97834,0.1357804,5.94981,3.956489,0,34.54459
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.819493,64.10226,51.63609,5.722936,5.722936,0,0,0,5.722936,66.7401,0,0,0,3.819493,6.024143,5.722936,0,0,0.8310967,28.85099,0,2.204649,-2.204649,35.88773,92.01962,0.1357804,6.295229,3.055595,0,32.67048
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.730976,57.98827,52.57267,0,0,0,0,0,0,0,0,0,0,1.730976,0,0,0,0,3.280707,26.64634,1.730976,0,1.730976,37.52987,96.23026,0.1354364,0,1.384781,0,28.37732
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.900711,57.75487,51.81767,5.783694,5.783694,0,0,0,5.783694,32.86327,0,8.881784E-16,0,1.900711,6.088099,5.783694,0,0,1.549731,28.20422,0,4.187388,-4.187388,33.11598,84.9126,0.1354364,6.362063,1.520569,0,30.10493
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5702823,50.83302,49.13217,6.303105,6.303105,0,0,0,6.303105,9.04764,0,0,0,0.5702823,6.634848,6.303105,0,0,6.202384,24.01683,0,6.064566,-6.064566,26.72337,68.52132,0.1354364,6.933416,0.4562258,0,24.58711
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,46.44667,46.44667,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.94079,17.95227,0,3.643239,-3.643239,22.88306,58.67439,0.1354364,3.807184,0,0,17.95227
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.16257,44.16257,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.98883,14.30903,0,3.110194,-3.110194,19.60462,50.26816,0.1354364,3.250153,0,0,14.30903
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.90713,41.90713,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.4446,11.19883,0,3.193719,-3.193719,16.23815,41.63619,0.1354364,3.337437,0,0,11.19883
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,39.56569,39.56569,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.99318,8.005115,0,1.133616,-1.133616,15.04321,38.57226,0.1354364,1.184629,0,0,8.005115
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,37.63519,37.63519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25276,6.871498,0,0,0,15.04321,38.57226,0.1354364,0,0,0,6.871498
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.04874,36.04874,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.25276,6.871498,0,0.1028421,-0.1028421,14.9348,38.2943,0.1354364,0.10747,0,0,6.871498
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36703,6.768656,0,0,0,14.9348,38.2943,0.1354364,0,0,0,6.768656
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36703,6.768656,0,0,0,14.9348,38.2943,0.1354364,0,0,0,6.768656
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.0635,32.0635,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.36703,6.768656,0,1.807508,-1.807508,13.02952,33.40897,0.1354364,1.888846,0,0,6.768656
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.90711,30.90711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37537,4.961148,0,0,0,13.02952,33.40897,0.1354364,0,0,0,4.961148
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.75072,29.75072,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.37537,4.961148,0,0.9438215,-0.9438215,12.03465,30.85801,0.1354364,0.9862935,0,0,4.961148
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.7568,28.7568,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.42406,4.017326,0,0.3459272,-0.3459272,11.67001,29.92304,0.1354364,0.3614939,0,0,4.017326
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.977729,33.06548,27.79155,2.044655,2.044655,0,0,0,2.044655,96.72675,0,0,0,1.977729,2.152269,2.044655,0,0,28.80842,3.671399,0,0.17454,-0.17454,11.48603,29.4513,0.1354364,2.249121,1.582183,0,5.649128
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.327138,41.47337,29.32066,7.929419,7.929419,12,0,3.372,7.929419,54.57068,0,0,0,4.327138,0,0,4.070581,3.867052,29.00235,3.496859,8.19419,0,8.19419,19.25972,49.3838,0.1371576,8.722361,3.46171,12,7.823997
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.15617,52.05368,33.54482,1.15666,1.15666,0,-1,0,1.15666,532.2369,0,0,0,6.15617,1.217536,1.15666,0,0,20.80816,10.87163,4.938634,0,4.938634,23.94492,61.39711,0.1361849,1.272326,4.924936,0,17.0278
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.287437,61.17881,37.87411,0.4597129,0.4597129,0,0,0,0.4597129,1585.215,0,0,0,7.287437,0.4839083,0.4597129,0,0,15.86953,15.3164,6.803529,0,6.803529,30.39931,77.9468,0.1348672,0.5056841,5.82995,0,22.60384
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.038593,68.76141,41.63954,5.309702,5.309702,0,0,0,5.309702,151.3944,0,0,0,8.038593,5.58916,5.309702,0,0,9.066002,21.43958,2.449433,0,2.449433,32.72305,83.90509,0.134399,5.840673,6.430874,0,29.47817
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.027284,77.79826,45.23294,7.209206,7.209206,0,0,0,7.209206,125.2188,0,0,0,9.027284,7.588638,7.209206,0,0,6.616569,23.64407,1.438646,0,1.438646,34.08787,87.40462,0.1341255,7.930127,7.221827,0,32.67135
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.135461,73.5955,48.65432,1.26058,1.26058,0,0,0,1.26058,566.0461,0.6306122,0,0,7.135461,1.326926,1.26058,0,0,5.177923,24.93885,5.177923,0,5.177923,39.00008,100,0.1331504,1.386637,5.708369,0,32.07431
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.54382,65.81549,50.80463,2.400915,2.400915,0,-1,0,2.400915,189.2537,2.016542,0,0,4.54382,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1331504,2.641006,3.635056,0,34.1428
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.063265,65.12796,51.76988,0,0,0,0,0,0,0,4.063265,0,0,4.063265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331504,0,3.250612,0,33.66224
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.431363,67.52542,52.70646,0,0,0,0,0,0,0,4.431363,0,0,4.431363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331504,0,3.54509,0,34.03034
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.84848,57.73426,51.96102,0,0,0,0,0,0,0,1.84848,0,0,1.84848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331504,0,1.478784,0,31.44746
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.023546,52.34933,49.26597,0,0,0,0,0,0,0,1.023546,0,0,1.023546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331504,0,0.8188365,0,30.62252
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,46.58047,46.58047,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1331504,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,44.29636,44.29636,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1331504,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.04093,42.04093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1331504,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,39.67081,39.67081,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1331504,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.74031,37.74031,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1331504,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.18253,36.18253,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1331504,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,34.59608,34.59608,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1331504,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.3059,33.3059,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1331504,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.14951,32.14951,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1331504,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.99312,30.99312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1331504,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.83673,29.83673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1331504,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.84281,28.84281,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1331504,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.976859,33.15193,27.87756,0,0,0,0,0,0,0,0,0,0,1.976859,0,0,0,0,13.63162,17.33052,1.976859,0,1.976859,27.9434,71.6496,0.1327818,0,1.581487,0,19.30738
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.473862,42.04541,29.43534,4.155066,4.155066,0,0,0,4.155066,107.6725,0,0,0,4.473862,4.373754,4.155066,0,0,11.65476,19.10969,0.1001077,0,0.1001077,28.03837,71.89311,0.1327632,4.570573,3.579089,0,23.58355
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.569405,53.60558,33.64995,0.04849434,0.04849434,0,-1,0,0.04849434,13546.75,0,0,0,6.569405,0.05104668,0.04849434,0,0,11.55466,19.19979,6.518359,0,6.518359,34.22223,87.74912,0.1315627,0.05334378,5.255524,0,25.76919
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.659205,66.85548,38.03658,1.520814,1.520814,0,0,0,1.520814,569.3797,2.022052,0,0,8.659205,1.600857,1.520814,0,0,5.036298,25.06631,5.036298,0,5.036298,39.00008,100,0.1306498,1.672895,6.927365,0,33.72552
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.354773,74.81865,41.82112,0,0,0,0,0,0,0,9.354773,0,0,9.354773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306498,0,7.483818,0,38.95375
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.80969,81.88538,45.36674,0,0,0,0,0,0,0,9.80969,0,0,9.80969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306498,0,7.847752,0,39.40867
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.209967,83.51443,48.78812,2.518711,2.518711,0,0,0,2.518711,365.6618,6.558692,0,0,9.209967,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1306498,2.770582,7.367973,0,38.80894
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.679631,83.74328,50.95755,0,0,0,-1,0,0,0,8.679631,0,0,8.679631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306498,0,6.943705,0,38.27861
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.523046,74.93227,51.90368,2.206074,2.206074,0,0,0,2.206074,295.6858,4.200863,0,0,6.523046,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1306498,2.426681,5.218437,0,36.12202
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.013619,69.92812,52.86893,5.167231,5.167231,0,0,0,5.167231,97.0272,0,0,0,5.013619,5.43919,5.167231,0,0,0,29.59898,0,0.4255709,-0.4255709,38.55149,98.84977,0.1306498,5.683954,4.010896,0,34.6126
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.457485,59.93426,52.1426,4.222981,4.222981,0,0,0,4.222981,58.19312,0,0,0,2.457485,4.445244,4.222981,0,0,0.4728565,29.17341,0,1.987759,-1.987759,36.4562,93.47726,0.1306498,4.645279,1.965988,0,31.63089
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.196849,53.05067,49.42844,0,0,0,0,0,0,0,0,0,0,1.196849,0,0,0,0,2.681478,27.18565,1.196849,0,1.196849,37.59164,96.38862,0.1304347,0,0.9574794,0,28.3825
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,46.74294,46.74294,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.484628,28.26281,0,3.167851,-3.167851,34.25243,87.82656,0.1304347,3.310405,0,0,28.26281
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,44.45883,44.45883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.004463,25.09496,0,0,0,34.25243,87.82656,0.1304347,0,0,0,25.09496
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.17473,42.17473,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.004463,25.09496,0,1.529645,-1.529645,32.64004,83.69225,0.1304347,1.598479,0,0,25.09496
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.80461,39.80461,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.704069,23.56532,0,1.601131,-1.601131,30.9523,79.36472,0.1304347,1.673182,0,0,23.56532
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.87411,37.87411,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.483103,21.96419,0,0.8130183,-0.8130183,30.0953,77.16729,0.1304347,0.8496042,0,0,21.96419
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.28766,36.28766,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.386457,21.15117,0,1.694692,-1.694692,28.30894,72.58688,0.1304347,1.770953,0,0,21.15117
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26945,19.45648,0,0,0,28.30894,72.58688,0.1304347,0,0,0,19.45648
