Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.41102,33.41102,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.26945,19.45648,0,1.858197,-1.858197,26.35023,67.56456,0.1304347,1.941816,0,0,19.45648
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.28331,32.28331,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.33411,17.59828,0,0.3866139,-0.3866139,25.9427,66.51962,0.1304347,0.4040115,0,0,17.59828
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.12692,31.12692,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.76368,17.21166,0,0.5770172,-0.5770172,25.33447,64.96006,0.1304347,0.602983,0,0,17.21166
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.94186,29.94186,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.40481,16.63465,0,1.81075,-1.81075,23.42578,60.06597,0.1304347,1.892234,0,0,16.63465
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.97661,28.97661,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.41676,14.8239,0,0.8132178,-0.8132178,22.56857,57.86801,0.1304347,0.8498126,0,0,14.8239
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7233614,29.90403,28.01136,2.488904,2.488904,0,0,0,2.488904,29.06346,0,0,0,0.7233614,2.619899,2.488904,0,0,17.32033,14.01068,0,1.896537,-1.896537,20.56944,52.74205,0.1304347,2.737794,0.5786891,0,14.73404
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.584403,36.61145,29.56914,4.113496,4.113496,0,0,0,4.113496,62.82741,0,8.881784E-16,0,2.584403,4.329996,4.113496,0,0,19.4276,12.11414,0,1.745593,-1.745593,18.72943,48.02407,0.1304347,4.524846,2.067522,0,14.69854
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.279817,46.19839,33.81242,6.636457,6.636457,0,-1,0,6.636457,64.48949,0,0,0,4.279817,6.985744,6.636457,0,0,21.36714,10.36855,0,2.705927,-2.705927,15.87713,40.71051,0.1304347,7.300102,3.423854,0,14.64837
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.427871,48.27224,38.21816,3.208828,3.208828,0,0,0,3.208828,106.8263,0,0,0,3.427871,3.377714,3.208828,0,0,24.37373,7.662622,0.05015719,0,0.05015719,15.92471,40.83251,0.1304257,3.529711,2.742297,0,11.09049
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.046586,54.36702,42.01226,4.339729,4.339729,0,0,0,4.339729,93.24512,0,0,0,4.046586,4.568136,4.339729,0,0,24.32357,7.707764,0,0.5215502,-0.5215502,15.37495,39.42287,0.1304257,4.773702,3.237268,0,11.75435
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.557637,63.63802,45.55788,3.653309,3.653309,0,0,0,3.653309,152.1261,0,0,0,5.557637,3.845588,3.653309,0,0,24.90307,7.186213,1.712049,0,1.712049,16.99914,43.58746,0.1301193,4.01864,4.446109,0,12.74385
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.224853,62.61611,48.9697,5.780865,5.780865,0,0,0,5.780865,73.0834,0,0,0,4.224853,6.085121,5.780865,0,0,23.19102,8.727057,0,1.860269,-1.860269,15.03825,38.55953,0.1301193,6.358952,3.379882,0,12.95191
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.172958,57.91502,51.12001,0,0,0,-1,0,0,0,0,0,0,2.172958,0,0,0,0,25.25799,6.866788,2.172958,0,2.172958,17.0997,43.84528,0.1297325,0,1.738367,0,9.039746
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.951566,65.08141,52.09482,5.407625,5.407625,0,0,0,5.407625,73.07396,0,0,0,3.951566,5.692236,5.407625,0,0,23.08503,8.822451,0,1.740671,-1.740671,15.26487,39.14061,0.1297325,5.948387,3.161252,0,12.77402
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.192659,67.03129,53.06007,0,0,0,0,0,0,0,0,0,0,4.192659,0,0,0,0,25.01911,7.08178,4.192659,0,4.192659,19.24237,49.33932,0.1289927,0,3.354127,0,11.27444
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.185568,59.19974,52.30507,0,0,0,0,0,0,0,0,0,0,2.185568,0,0,0,0,20.82645,10.85517,2.185568,0,2.185568,21.31578,54.65575,0.1286103,0,1.748455,0,13.04074
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6469058,51.55818,49.61958,0,0,0,0,0,0,0,0,0,0,0.6469058,0,0,0,0,18.64088,12.82218,0.6469058,0,0.6469058,21.92949,56.22936,0.1284976,0,0.5175247,0,13.46909
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.90541,46.90541,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,17.99398,13.4044,0,5.744498,-5.744498,15.87426,40.70315,0.1284976,6.003001,0,0,13.4044
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,44.6213,44.6213,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,24.37675,7.659901,0,1.010247,-1.010247,14.80937,37.97266,0.1284976,1.055709,0,0,7.659901
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,42.3372,42.3372,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,25.49925,6.649653,0,5.43882,-5.43882,9.076345,23.27263,0.1284976,5.683568,0,0,6.649653
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.91929,39.91929,1.645973,1.150291,0,-1,0,1.150291,0,0,0.4956818,0.6602792,0,1.210833,1.150291,0,0,31.54238,1.210833,0,1.210833,-1.210833,7.800015,20,0.1284976,1.81057,0,0,1.210833
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.00791,38.00791,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,36.45013,36.45013,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.86368,34.86368,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,33.54482,33.54482,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.38843,32.38843,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.23204,31.23204,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284976,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.04699,30.04699,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293948,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.08174,29.08174,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302955,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.03927,30.85117,28.11649,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.20317,1.776357E-15,0,0,1.03927,0,0,8.8,8.36,16.16775,15.048,9.39927,0,9.39927,32.57893,83.53555,0.1316036,2.323422,0.8314162,12,16.08727
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.044301,38.07355,29.70293,2.360401,2.360401,0,0,0,2.360401,128.9739,0,0,0,3.044301,2.484633,2.360401,0,0,6.768483,23.50734,0.5596684,0,0.5596684,33.10988,84.89696,0.1315073,2.596441,2.435441,0,26.55165
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.680487,50.92728,33.97488,4.604822,4.604822,0,-1,0,4.604822,123.3595,0,0,0,5.680487,4.847181,4.604822,0,0,6.208815,24.01105,0.8333057,0,0.8333057,33.90042,86.92399,0.1313641,5.065304,4.544389,0,29.69153
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.553196,62.81088,38.38063,0,0,0,0,0,0,0,2.177687,0,0,7.553196,0,0,0,0,5.375509,24.76102,5.375509,0,5.375509,39.00008,100,0.1304481,0,6.042557,0,32.31422
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.360293,59.10182,42.2034,4.515035,4.515035,0,0,0,4.515035,118.721,0.6076245,0,0,5.360293,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1304481,4.966539,4.288235,0,34.95927
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.403171,71.20256,45.77769,2.67404,2.67404,0,0,0,2.67404,276.8535,4.588392,0,0,7.403171,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1304481,2.941443,5.922536,0,37.00215
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.006512,73.66368,49.16084,0,0,0,0,0,0,0,7.006512,0,0,7.006512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304481,0,5.60521,0,36.60549
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.860431,75.69899,51.33982,0.1561998,0.1561998,0,-1,0,0.1561998,4392.087,6.69601,0,0,6.860431,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1304481,0.1718198,5.488345,0,36.45941
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.346041,66.72734,52.2764,0.6184332,0.6184332,0,0,0,0.6184332,702.7503,3.695058,0,0,4.346041,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1304481,0.6802765,3.476833,0,33.94502
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.316903,60.63257,53.25121,2.728959,2.728959,0,0,0,2.728959,84.90064,0,0,0,2.316903,2.872588,2.728959,0,0,0,29.59898,0,0.5556847,-0.5556847,38.41433,98.4981,0.1304481,3.001854,1.853523,0,31.91588
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.840167,58.26426,52.49621,3.55297,3.55297,0,0,0,3.55297,51.79237,0,0,0,1.840167,3.739968,3.55297,0,0,0.6174275,29.04329,0,1.899801,-1.899801,36.41177,93.36332,0.1304481,3.908267,1.472134,0,30.88346
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.065815,53.03606,49.81071,0,0,0,0,0,0,0,0,0,0,1.065815,0,0,0,0,2.728317,27.14349,1.065815,0,1.065815,37.42289,95.95593,0.130268,0,0.852652,0,28.20931
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.662503,28.10273,0,0,0,37.42289,95.95593,0.130268,0,0,0,28.10273
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.78377,44.78377,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.662503,28.10273,0,8.8,-8.8,28.14688,72.17133,0.130268,10.3836,0,0,28.10273
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,42.47099,42.47099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44028,19.30273,0,0,0,28.14688,72.17133,0.130268,0,0,0,19.30273
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.0722,40.0722,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.44028,19.30273,0,0.8439318,-0.8439318,27.25729,69.89036,0.130268,0.8819087,0,0,19.30273
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.17037,38.17037,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.37798,18.45879,0,0.1023652,-0.1023652,27.14939,69.61369,0.130268,0.1069716,0,0,18.45879
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49172,18.35643,0,0,0,27.14939,69.61369,0.130268,0,0,0,18.35643
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.99747,34.99747,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.49172,18.35643,0,1.707382,-1.707382,25.34965,64.99898,0.130268,1.784215,0,0,18.35643
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.67862,33.67862,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.38881,16.64905,0,1.246157,-1.246157,24.03609,61.63087,0.130268,1.302234,0,0,16.64905
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,32.52223,32.52223,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.77343,15.40289,0,0.5942573,-0.5942573,23.40969,60.02471,0.130268,0.6209989,0,0,15.40289
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.36584,31.36584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.43372,14.80863,0,0,0,23.40969,60.02471,0.130268,0,0,0,14.80863
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.16167,30.16167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.43372,14.80863,0,0,0,23.40969,60.02471,0.130268,0,0,0,14.80863
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.18686,29.18686,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.43372,14.80863,0,1.996299,-1.996299,21.3054,54.62912,0.130268,2.086132,0,0,14.80863
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7731726,30.2778,28.25028,6.673648,6.673648,0,0,0,6.673648,11.58546,0,8.881784E-16,0,0.7731726,7.024893,6.673648,0,0,18.65183,12.81233,0,6.25172,-6.25172,14.71551,37.732,0.130268,7.341013,0.6185381,0,13.58551
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.480741,33.80305,29.83673,1.807308,1.807308,0,0,0,1.807308,81.93077,0,0,0,1.480741,1.902429,1.807308,0,0,25.59818,6.560613,0,0.4216881,-0.4216881,14.27101,36.59226,0.130268,1.988039,1.184593,0,8.041354
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.012702,52.20418,34.10868,0,0,0,-1,0,0,0,0,0,0,6.012702,0,0,0,0,26.06672,6.138925,6.012702,0,6.012702,19.97516,51.21826,0.1292612,0,4.810161,0,12.15163
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.915632,56.9168,38.54309,0,0,0,0,0,0,0,0,0,0,5.915632,0,0,0,0,20.05402,11.55036,5.915632,0,5.915632,25.58722,65.60813,0.1282857,0,4.732506,0,17.46599
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.136691,62.14121,42.38498,1.532911,1.532911,0,0,0,1.532911,400.3293,0,0,0,6.136691,1.61359,1.532911,0,0,14.13839,16.87443,4.5231,0,4.5231,29.87821,76.61065,0.1275497,1.686202,4.909353,0,23.01112
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.770223,61.21827,45.95927,0,0,0,0,0,0,0,0,0,0,4.770223,0,0,0,0,9.615292,20.94522,4.770223,0,4.770223,34.40364,88.21429,0.1267826,0,3.816178,0,25.71544
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.684502,68.52762,49.38065,0.2657466,0.2657466,0,0,0,0.2657466,2139.068,0.5597,0,0,5.684502,0.2797333,0.2657466,0,0,4.845068,25.23842,4.845068,0,4.845068,39.00008,100,0.1260129,0.2923213,4.547601,0,30.92292
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.310813,65.76717,51.53096,1.733189,1.733189,0,-1,0,1.733189,248.7215,2.486404,0,0,4.310813,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1260129,1.906508,3.448651,0,33.90979
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.548639,67.69745,52.46754,6.516827,6.516827,0,0,0,6.516827,69.79836,0,8.881784E-16,0,4.548639,6.859818,6.516827,0,0,0,29.59898,0,2.311179,-2.311179,36.56388,93.75336,0.1260129,7.16851,3.638911,0,34.14762
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.902942,59.44602,53.43279,2.653408,2.653408,0,0,0,2.653408,71.71691,0,0,0,1.902942,2.793061,2.653408,0,0,2.567977,27.2878,0,0.8901187,-0.8901187,35.62561,91.34754,0.1260129,2.918749,1.522354,0,29.19074
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.426755,57.12505,52.68735,4.518559,4.518559,0,0,0,4.518559,31.57544,0,0,0,1.426755,4.756378,4.518559,0,0,3.556998,26.39768,0,3.329623,-3.329623,32.11588,82.34825,0.1260129,4.970415,1.141404,0,27.82443
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.367595,54.13254,49.96363,6.031775,6.031775,0,0,0,6.031775,22.67318,0,0,0,1.367595,6.349237,6.031775,0,0,7.256579,23.06806,0,4.981642,-4.981642,26.86477,68.88389,0.1260129,6.634953,1.094076,0,24.43565
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,47.27813,47.27813,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.79174,18.08641,0,4.275927,-4.275927,22.35755,57.32693,0.1260129,4.468344,0,0,18.08641
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.93668,44.93668,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.54277,13.81049,0,1.351894,-1.351894,20.93253,53.67304,0.1260129,1.412729,0,0,13.81049
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,42.63346,42.63346,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,19.04487,12.45859,0,4.423439,-4.423439,16.26981,41.71738,0.1260129,4.622493,0,0,12.45859
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.206,40.206,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.9598,8.035155,0,1.662871,-1.662871,14.51699,37.22298,0.1260129,1.7377,0,0,8.035155
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.30417,38.30417,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.80744,6.372284,0,0.4350619,-0.4350619,14.0584,36.0471,0.1260129,0.4546396,0,0,6.372284
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.74639,36.74639,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.29084,5.937222,0,1.929425,-1.929425,12.02461,30.83226,0.1260129,2.016249,0,0,5.937222
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.15994,35.15994,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.43464,4.007798,0,1.426416,-1.426416,10.52103,26.97695,0.1260129,1.490605,0,0,4.007798
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.81242,33.81242,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,30.01955,2.581382,0,1.547273,-1.547273,8.890061,22.79498,0.1260129,1.616901,0,0,2.581382
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.65602,32.65602,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.73874,1.034108,0,0.3579242,-0.3579242,8.512776,21.82759,0.1260129,0.3740307,0,0,1.034108
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,31.49964,31.49964,2.026871,0.642375,0,-1,0,0.642375,0,0,1.384496,1.587183,0,0.6761842,0.642375,0,0,32.13644,0.6761842,0,0.6761842,-0.6761842,7.800015,20,0.1260129,2.229558,0,0,0.6761842
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.29546,30.29546,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272621,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.32066,29.32066,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285282,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.920853,33.49088,28.35541,7.163,7.163,12,0,3.372,7.163,26.81633,0,0,0,1.920853,0,0,4.837,4.59515,16.16775,15.048,6.516004,0,6.516004,29.84362,76.52196,0.1297888,7.8793,1.536683,12,16.96885
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.970596,41.09548,29.97053,4.42184,4.42184,9.818935,0,2.820191,4.42184,89.79512,0,0,0,3.970596,0,0,5.397096,5.127241,9.65175,20.9124,9.097837,0,9.097837,38.47459,98.6526,0.1306752,4.864024,3.176477,12,24.883
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.070254,56.11195,34.27115,5.307088,5.307088,0,-1,0,5.307088,133.2228,0.9299327,0,0,7.070254,5.586409,5.307088,0,0,0.5539125,29.10046,0.5539125,0,0.5539125,39.00008,100,0.1305881,5.837797,5.656203,0,36.17071
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.955324,69.00154,38.73423,0.6061059,0.6061059,0,0,0,0.6061059,1477.518,8.317319,0,0,8.955324,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,0.6667165,7.16426,0,38.5543
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.775882,73.15019,42.57612,0,0,0,0,0,0,0,8.775882,0,0,8.775882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,0,7.020705,0,38.37486
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.060472,74.51898,46.15041,5.02085,5.02085,0,0,0,5.02085,160.54,2.775366,0,0,8.060472,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,5.522934,6.448377,0,37.65945
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.312037,75.48284,49.56223,5.441687,5.441687,0,0,0,5.441687,134.3708,1.583946,0,0,7.312037,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,5.985856,5.84963,0,36.91101
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.648283,75.23678,51.71254,0,0,0,-1,0,0,0,6.648283,0,0,6.648283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,0,5.318626,0,36.24726
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.553666,75.97734,52.65868,4.193382,4.193382,0,0,0,4.193382,156.2859,2.13958,0,0,6.553666,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1305881,4.61272,5.242933,0,36.15265
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.975986,70.64343,53.62393,4.812717,4.812717,0,0,0,4.812717,103.3924,0,0,0,4.975986,5.066018,4.812717,0,0,0,29.59898,0,0.09003183,-0.09003183,38.90517,99.75666,0.1305881,5.293989,3.980789,0,34.57496
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.991392,62.52509,52.86893,8.931814,8.931814,6.185026,0,1.900811,8.931814,33.49142,0,0,0,2.991392,2.891356,2.746789,0,0,0.1000354,29.50895,0.1000354,0,0.1000354,39.00008,100,0.1306045,9.824995,2.393113,12,32.50034
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.917245,52.92853,50.15476,6.461395,6.461395,0,0,0,6.461395,14.19577,0,8.881784E-16,0,0.917245,6.801469,6.461395,0,0,0,29.59898,0,5.884224,-5.884224,32.79756,84.09615,0.1306045,7.107535,0.733796,0,30.51622
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,47.44059,47.44059,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.538027,23.71475,0,6.174195,-6.174195,26.28939,67.40855,0.1306045,6.452034,0,0,23.71475
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.12782,45.12782,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.39824,17.54056,0,8.8,-8.8,17.01337,43.62395,0.1306045,15.61102,0,0,17.54056
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17602,8.74056,0,0,0,17.01337,43.62395,0.1306045,0,0,0,8.74056
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,40.36847,40.36847,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.17602,8.74056,0,0.973044,-0.973044,15.9877,40.99401,0.1306045,1.016831,0,0,8.74056
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,38.46664,38.46664,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.25718,7.767516,0,0.8388346,-0.8388346,15.10349,38.72681,0.1306045,0.8765821,0,0,7.767516
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.90886,36.90886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18922,6.928681,0,0,0,15.10349,38.72681,0.1306045,0,0,0,6.928681
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.32241,35.32241,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.18922,6.928681,0,1.271922,-1.271922,13.76276,35.28907,0.1306045,1.329158,0,0,6.928681
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.97488,33.97488,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.60246,5.656759,0,1.476531,-1.476531,12.20636,31.29831,0.1306045,1.542975,0,0,5.656759
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.78983,32.78983,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.24306,4.180228,0,1.395618,-1.395618,10.73525,27.52623,0.1306045,1.458421,0,0,4.180228
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.63344,31.63344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79374,2.78461,0,0,0,10.73525,27.52623,0.1306045,0,0,0,2.78461
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.42926,30.42926,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.79374,2.78461,8.36,0,8.36,18.66624,47.86207,0.1322509,3.302411,0,12,2.78461
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.45446,29.45446,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.43374,10.30861,8.36,0,8.36,26.59724,68.19791,0.1332231,1.171424,0,12,10.30861
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.247573,34.56622,28.51788,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.09544,0,0,0,2.247573,0,0,6.692607,6.357976,13.07374,17.83261,8.605549,0,8.605549,34.76118,89.13105,0.1346306,5.140467,1.798058,12,20.08018
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.303793,42.28179,30.133,2.843445,2.843445,0,0,0,2.843445,151.3584,0,0,0,4.303793,2.9931,2.843445,0,0,4.468193,25.5776,1.310693,0,1.310693,36.00461,92.31933,0.1344249,3.127789,3.443034,0,29.8814
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.780358,51.78135,34.43361,4.679788,4.679788,0,-1,0,4.679788,123.5175,0,0,0,5.780358,4.926092,4.679788,0,0,3.1575,26.75723,0.8542657,0,0.8542657,36.81504,94.39735,0.1342911,5.147766,4.624286,0,32.53759
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.941354,64.97607,38.8967,1.565752,1.565752,0,0,0,1.565752,507.1912,3.989961,0,0,7.941354,1.64816,1.565752,0,0,2.303234,27.52607,2.303234,0,2.303234,39.00008,100,0.1339318,1.722327,6.353083,0,35.46742
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.431014,63.69738,42.76726,4.736426,4.736426,0,0,0,4.736426,135.7778,1.445302,0,0,6.431014,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1339318,5.210069,5.144811,0,36.02999
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.065658,70.47957,46.34155,2.925285,2.925285,0,0,0,2.925285,241.5374,3.98641,0,0,7.065658,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1339318,3.217813,5.652526,0,36.66463
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.802704,73.51772,49.75337,1.869721,1.869721,0,0,0,1.869721,363.8353,4.834577,0,0,6.802704,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1339318,2.056693,5.442163,0,36.40168
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.640246,75.43427,51.90368,0.07823607,0.07823607,0,-1,0,0.07823607,8487.449,6.557893,0,0,6.640246,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1339318,0.08605967,5.312197,0,36.23922
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.584009,68.24959,52.84026,5.014842,5.014842,0,0,0,5.014842,91.40886,0,0,0,4.584009,5.27878,5.014842,0,0,0,29.59898,0,0.6947712,-0.6947712,38.26772,98.12218,0.1339318,5.516325,3.667207,0,34.18299
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.906396,66.812,53.81507,3.320411,3.320411,0,0,0,3.320411,117.648,0,0,0,3.906396,3.495169,3.320411,0,0,0.7719679,28.90421,0.4112268,0,0.4112268,38.65785,99.12249,0.1338678,3.652452,3.125117,0,32.8106
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.26539,60.25873,53.06007,4.9221,4.9221,0,0,0,4.9221,46.02486,0,0,0,2.26539,5.181158,4.9221,0,0,0.3607411,29.27431,0,2.915768,-2.915768,35.58436,91.24177,0.1338678,5.41431,1.812312,0,31.5397
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5173878,51.89988,50.3459,0,0,0,0,0,0,0,0,0,0,0.5173878,0,0,0,0,3.600483,26.35854,0.5173878,0,0.5173878,36.0752,92.50032,0.1337874,0,0.4139102,0,26.87593
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,47.6604,47.6604,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.083095,26.82419,0,7.519504,-7.519504,28.14894,72.17664,0.1337874,7.857882,0,0,26.82419
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,45.31896,45.31896,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.4381,19.30469,0,6.180208,-6.180208,21.63443,55.47279,0.1337874,6.458317,0,0,19.30469
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.97751,42.97751,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.305,13.12448,0,6.560405,-6.560405,14.71916,37.74136,0.1337874,6.855623,0,0,13.12448
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,40.55961,40.55961,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.59434,6.564076,0,2.808002,-2.808002,11.75926,30.1519,0.1337874,2.934363,0,0,6.564076
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,38.64822,38.64822,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.71434,3.756074,0,0.2211079,-0.2211079,11.5262,29.55429,0.1337874,0.2310578,0,0,3.756074
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.06177,37.06177,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.96001,3.534966,0,1.599258,-1.599258,9.840431,25.23182,0.1337874,1.671224,0,0,3.534966
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,35.45621,35.45621,3.318246,1.838923,0,-1,0,1.838923,0,0,1.479323,1.811148,0,1.935708,1.838923,0,0,30.73697,1.935708,0,1.935708,-1.935708,7.800015,20,0.1337874,3.65007,0,0,1.935708
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.08001,34.08001,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337874,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.92362,32.92362,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337874,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.74812,31.74812,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337874,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.56306,30.56306,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352198,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.59781,29.59781,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362523,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.566801,32.79428,28.623,4.882278,4.882278,12,0,3.372,4.882278,32.0916,0,0,0,1.566801,0,0,7.117722,6.761836,16.16775,15.048,8.328637,0,8.328637,31.56324,80.93122,0.1377008,5.370506,1.253441,12,16.6148
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.785747,40.85806,30.26679,1.431747,1.431747,0,0,0,1.431747,264.4145,0,0,0,3.785747,1.507102,1.431747,0,0,7.839117,22.54377,2.278645,0,2.278645,33.72495,86.47406,0.1373479,1.574922,3.028597,0,26.32952
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.021,52.78658,34.59608,0,0,0,-1,0,0,0,0.4605275,0,0,6.021,0,0,0,0,5.560472,24.59455,5.560472,0,5.560472,39.00008,100,0.1364942,0,4.8168,0,30.61555
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.984859,65.37453,39.07829,6.093828,6.093828,0,0,0,6.093828,131.0319,1.570302,0,0,7.984859,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,6.703211,6.387887,0,37.58384
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.111071,75.20947,42.97751,6.474194,6.474194,0,0,0,6.474194,140.729,2.296129,0,0,9.111071,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,7.121614,7.288856,0,38.71005
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.147362,80.1497,46.5518,1.599005,1.599005,0,0,0,1.599005,572.066,7.464199,0,0,9.147362,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,1.758905,7.317889,0,38.74634
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.054281,84.32091,49.96363,7.978848,7.978848,3,0,1.095,7.978848,113.4785,3.813388,0,0,9.054281,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,8.776733,7.243425,12,38.65326
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.765837,80.8127,52.1426,3.844534,3.844534,0,-1,0,3.844534,201.9968,3.718958,0,0,7.765837,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,4.228988,6.212669,0,37.36481
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.095355,74.54536,53.08874,2.08648,2.08648,0,0,0,2.08648,292.1358,3.89906,0,0,6.095355,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,2.295128,4.876284,0,35.69433
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.785713,70.32775,53.99665,0.1748781,0.1748781,0,0,0,0.1748781,2736.6,4.60163,0,0,4.785713,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,0.1923659,3.82857,0,34.38469
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.759831,62.15614,53.27032,1.711189,1.711189,0,0,0,1.711189,161.2815,0.9585799,0,0,2.759831,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,1.882308,2.207865,0,32.35881
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8819063,53.22837,50.55616,9.075001,9.075001,8.237189,0,2.420009,9.075001,9.717976,2.220446E-16,0,0,0.8819063,0.8819063,0.8378111,0,0,0,29.59898,0,0,0,39.00008,100,0.1364942,9.982501,0.7055251,12,30.48088
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.87066,47.87066,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1364942,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,45.52921,45.52921,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1364942,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.16865,43.16865,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1364942,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.72207,40.72207,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1364942,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.81069,38.81069,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1364942,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.22424,37.22424,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1364942,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.63779,35.63779,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1364942,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.27115,34.27115,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1364942,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.08609,33.08609,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1364942,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.90103,31.90103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1364942,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.69686,30.69686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1364942,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.75072,29.75072,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1364942,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6334497,30.44828,28.78547,0,0,0,0,0,0,0,0,0,0,0.6334497,0,0,0,0,25.39741,6.741311,0.6334497,0,0.6334497,15.50692,39.76126,0.1363977,0,0.5067598,0,7.37476
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.239179,36.55751,30.45793,6.918281,6.918281,12,0,3.372,6.918281,32.36612,0,0,0,2.239179,0,0,5.081719,4.827633,24.76396,7.311415,7.066812,0,7.066812,22.21109,56.9514,0.1375753,7.610109,1.791343,12,9.550594
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.416713,41.56905,34.77766,2.976566,2.976566,0,-1,0,2.976566,81.19132,0,0,0,2.416713,3.133227,2.976566,0,0,17.69715,13.67155,0,0.7165141,-0.7165141,21.45582,55.01481,0.1375753,3.274222,1.93337,0,16.08826
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.717641,47.18447,39.26942,0.9292127,0.9292127,0,0,0,0.9292127,292.467,0,0,0,2.717641,0.9781187,0.9292127,0,0,18.49327,12.95503,1.739522,0,1.739522,23.10607,59.24622,0.1373106,1.022134,2.174113,0,15.67267
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.257934,56.37381,43.19732,5.991599,5.991599,0,0,0,5.991599,71.06506,0,0,0,4.257934,6.306946,5.991599,0,0,16.75375,14.5206,0,2.049013,-2.049013,20.94622,53.70816,0.1373106,6.590759,3.406347,0,18.77854
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.433218,72.58972,46.80028,5.241073,5.241073,0,0,0,5.241073,141.8263,0,0,0,7.433218,5.516919,5.241073,0,0,19.03043,12.47159,1.916299,0,1.916299,22.76419,58.36959,0.1370202,5.765181,5.946575,0,19.90481
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.996601,66.80698,50.18343,3.846406,3.846406,0,0,0,3.846406,129.9031,0,0,0,4.996601,4.048849,3.846406,0,0,17.11413,14.19626,0.9477525,0,0.9477525,23.6633,60.67501,0.136877,4.231047,3.997281,0,19.19286
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.025469,62.09968,52.36241,0,0,0,-1,0,0,0,0,0,0,3.025469,0,0,0,0,16.16638,15.04924,3.025469,0,3.025469,26.53351,68.03452,0.1364219,0,2.420375,0,18.07471
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.790756,65.82269,53.29899,2.03688,2.03688,0,0,0,2.03688,186.106,0,0,0,3.790756,2.144084,2.03688,0,0,13.14091,17.77216,1.646672,0,1.646672,28.09568,72.04007,0.1361754,2.240568,3.032605,0,21.56291
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.30218,65.06784,54.21646,7.029453,7.029453,0,0,0,7.029453,46.97635,0,0,0,3.30218,7.399424,7.029453,0,0,11.49424,19.25416,0,4.097244,-4.097244,23.77681,60.96606,0.1361754,7.732398,2.641744,0,22.55634
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.100848,60.16146,53.49013,3.79246,3.79246,0,0,0,3.79246,55.3954,0,0,0,2.100848,3.992063,3.79246,0,0,16.04673,15.15692,0,1.891215,-1.891215,21.78329,55.85449,0.1361754,4.171706,1.680679,0,17.25777
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7852674,53.18332,50.80463,0,0,0,0,0,0,0,0,0,0,0.7852674,0,0,0,0,18.14808,13.2657,0.7852674,0,0.7852674,22.52826,57.76467,0.1360582,0,0.6282139,0,14.05097
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.10958,48.10958,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,17.36282,13.97244,0,5.646041,-5.646041,16.57681,42.50457,0.1360582,5.900113,0,0,13.97244
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,45.74902,45.74902,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,23.63619,8.326403,0,7.03331,-7.03331,9.163055,23.49497,0.1360582,7.349809,0,0,8.326403
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,43.3789,43.3789,3.304095,1.228438,0,-1,0,1.228438,0,0,2.075656,2.406065,0,1.293093,1.228438,0,0,31.45098,1.293093,0,1.293093,-1.293093,7.800015,20,0.1360582,3.634504,0,0,1.293093
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.93233,40.93233,0.8587245,0,0,-1,0,0,0,0,0.8587245,0.9445969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0.9445969,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.0305,39.0305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,37.44405,37.44405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.8576,35.8576,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,34.4814,34.4814,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.27723,33.27723,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.09217,32.09217,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.90711,30.90711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360582,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.94186,29.94186,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367949,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.850081,33.93624,28.97661,2.809633,2.809633,11.60963,0,3.273237,2.809633,65.84779,0,0,0,1.850081,0,0,8.8,8.36,24.52775,7.524,10.21008,0,10.21008,25.41714,65.17203,0.1378944,3.090596,1.480065,12,9.374081
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.967508,38.8679,30.66818,5.634143,5.634143,12,0,3.372,5.634143,52.67009,0,0,0,2.967508,0,0,6.365857,6.047565,14.31767,16.71307,9.015073,0,9.015073,33.96959,87.10134,0.1392635,6.197557,2.374006,12,19.68058
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.685363,45.62385,34.99747,2.773999,2.773999,0,-1,0,2.773999,132.8538,0,0,0,3.685363,2.919999,2.773999,0,0,5.3026,24.82664,0.7653641,0,0.7653641,34.69568,88.9631,0.1391502,3.051399,2.948291,0,28.512
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.676316,57.16888,39.50835,0.9081695,0.9081695,0,0,0,0.9081695,625.0283,0.1831119,0,0,5.676316,0.9559679,0.9081695,0,0,4.537236,25.51546,4.537236,0,4.537236,39.00008,100,0.1384823,0.9989864,4.541053,0,31.19178
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.467354,64.62199,43.43624,1.715387,1.715387,0,0,0,1.715387,377.02,4.661683,0,0,6.467354,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,1.886926,5.173883,0,36.06633
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.372691,68.49989,47.0392,0.6885646,0.6885646,0,0,0,0.6885646,925.5037,5.647886,0,0,6.372691,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0.7574211,5.098153,0,35.97167
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.874245,70.49204,50.42236,1.619067,1.619067,0,0,0,1.619067,362.8167,4.169964,0,0,5.874245,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,1.780974,4.699396,0,35.47322
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.582417,67.9427,52.57267,1.169336,1.169336,0,-1,0,1.169336,391.8819,3.351537,0,0,4.582417,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,1.28627,3.665934,0,34.1814
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.744853,69.62843,53.5188,0,0,0,0,0,0,0,4.744853,0,0,4.744853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0,3.795883,0,34.34383
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.83393,63.64663,54.42671,0,0,0,0,0,0,0,2.83393,0,0,2.83393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0,2.267144,0,32.43291
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.391795,58.05684,53.70039,0,0,0,0,0,0,0,1.391795,0,0,1.391795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0,1.113436,0,30.99077
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3821127,52.16457,51.01489,0,0,0,0,0,0,0,0.3821127,0,0,0.3821127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0,0.3056901,0,29.98109
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,48.32939,48.32939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384823,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.95927,45.95927,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1384823,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,43.62738,43.62738,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1384823,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.15214,41.15214,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1384823,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.21208,39.21208,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1384823,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1384823,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.04874,36.04874,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1384823,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.64387,34.64387,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1384823,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,33.46836,33.46836,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1384823,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.28331,32.28331,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1384823,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.09825,31.09825,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1384823,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.16167,30.16167,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1384823,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.191203,32.34969,29.18686,3.641071,3.641071,0,0,0,3.641071,32.71572,0,0,0,1.191203,3.832707,3.641071,0,0,12.12313,18.68816,0,2.641504,-2.641504,24.71467,63.37083,0.1384823,4.005178,0.9529623,0,19.87936
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.434231,40.47269,30.88799,3.795027,3.795027,0,0,0,3.795027,90.4929,0,4.440892E-16,0,3.434231,3.994766,3.795027,0,0,15.05814,16.04665,0,0.5605351,-0.5605351,24.12382,61.85582,0.1384823,4.174531,2.747385,0,19.48088
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.829688,49.48566,35.20773,4.867235,4.867235,0,-1,0,4.867235,99.22856,0,0,0,4.829688,5.123406,4.867235,0,0,15.68096,15.48612,0,0.293718,-0.293718,23.81421,61.06196,0.1384823,5.353959,3.86375,0,20.31581
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.244598,55.93911,39.75682,0,0,0,0,0,0,0,0,0,0,5.244598,0,0,0,0,16.00731,15.1924,5.244598,0,5.244598,28.78967,73.81953,0.1377182,0,4.195678,0,20.437
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.270124,72.30895,43.67517,2.898896,2.898896,0,0,0,2.898896,285.2853,0,0,0,8.270124,3.05147,2.898896,0,0,10.76271,19.91254,5.218655,0,5.218655,33.74052,86.51399,0.1369662,3.188786,6.616099,0,28.18266
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.513338,78.01034,47.24946,0,0,0,0,0,0,0,2.969282,0,0,8.513338,0,0,0,0,5.544056,24.60933,5.544056,0,5.544056,39.00008,100,0.1361762,0,6.810671,0,33.12267
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.109961,67.75907,50.64217,0,0,0,0,0,0,0,5.109961,0,0,5.109961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361762,0,4.087968,0,34.70894
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.560123,71.99963,52.79248,10.2028,8.36,0,-1,0,8.36,66.50864,0,1.842804,2.863085,5.560123,8.8,8.36,0,0,0,29.59898,0,3.239877,-3.239877,35.58495,91.24327,0.1361762,11.22308,4.448098,0,35.1591
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.712914,73.7157,53.72905,5.992543,5.992543,0,0,0,5.992543,95.33372,0,0,0,5.712914,6.30794,5.992543,0,0,3.599864,26.3591,0,0.5950254,-0.5950254,34.95774,89.63504,0.1361762,6.591797,4.570332,0,32.07201
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.429462,69.69231,54.64652,1.886827,1.886827,0,0,0,1.886827,234.7573,0,0,0,4.429462,1.986133,1.886827,0,0,4.261003,25.76408,2.443329,0,2.443329,37.27568,95.57848,0.135831,2.075509,3.54357,0,30.19354
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.60613,62.32076,53.92019,4.865246,4.865246,0,0,0,4.865246,53.56625,0,0,0,2.60613,5.121311,4.865246,0,0,1.817674,27.96307,0,2.515182,-2.515182,34.62445,88.78046,0.135831,5.35177,2.084904,0,30.5692
