Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3206248,52.1996,51.2347,4.550392,4.550392,0,0,0,4.550392,7.046093,0,8.881784E-16,0,0.3206248,4.789886,4.550392,0,0,4.61232,25.44789,0,4.469261,-4.469261,29.91343,76.70095,0.135831,5.005431,0.2564999,0,25.76851
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,48.53964,48.53964,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.578166,20.97863,0,4.891974,-4.891974,24.75684,63.47895,0.135831,5.112113,0,0,20.97863
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.17908,46.17908,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.01369,16.08665,0,8.8,-8.8,15.48082,39.69434,0.135831,9.261161,0,0,16.08665
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.83764,43.83764,13.245,6.922322,0,-1,0,6.922322,0,0,6.32268,7.647181,0,7.286654,6.922322,0,0,24.79147,7.286654,0,7.286654,-7.286654,7.800015,20,0.135831,14.5695,0,0,7.286654
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,41.36239,41.36239,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,39.40322,39.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.81677,37.81677,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.23032,36.23032,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.83501,34.83501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.62128,33.62128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,32.44577,32.44577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135831,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.28938,31.28938,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363767,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.34325,30.34325,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371214,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6900561,31.19755,29.378,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6900561,0,0,8.8,8.36,16.16775,15.048,9.050056,0,9.050056,32.24764,82.68608,0.137515,0,0.5520449,12,15.73806
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.123575,39.77821,31.09825,8.81581,8.81581,12,0,3.372,8.81581,35.43151,0,0,0,3.123575,0,0,3.184189,3.02498,7.117697,23.19305,6.148555,0,6.148555,38.08067,97.64255,0.1384026,9.697392,2.49886,12,26.31663
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.408183,45.22995,35.42754,2.501053,2.501053,0,-1,0,2.501053,136.2699,0,0,0,3.408183,2.632687,2.501053,0,0,0.9691421,28.72675,0.7754955,0,0.7754955,38.81637,99.52895,0.1382949,2.751158,2.726546,0,32.13493
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.664653,54.16059,39.93841,0.8568786,0.8568786,0,0,0,0.8568786,544.3774,3.569029,0,0,4.664653,0.9019775,0.8568786,0,0,0.1936466,29.4247,0.1936466,0,0.1936466,39.00008,100,0.138268,0.9425665,3.731723,0,34.08935
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.812518,70.64539,43.92365,4.718416,4.718416,0,0,0,4.718416,165.575,2.845765,0,0,7.812518,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,5.190258,6.250014,0,37.4115
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.459748,78.04445,47.46926,1.77718,1.77718,0,0,0,1.77718,476.0208,6.589033,0,0,8.459748,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,1.954898,6.767799,0,38.05873
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.025218,75.81923,50.85242,5.132638,5.132638,0,0,0,5.132638,136.8734,1.622442,0,0,7.025218,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,5.645901,5.620174,0,36.6242
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.726034,65.26394,53.00273,0.7401475,0.7401475,0,-1,0,0.7401475,503.4177,2.946931,0,0,3.726034,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,0.8141623,2.980827,0,33.32501
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.041542,63.85898,53.94886,0.8557044,0.8557044,0,0,0,0.8557044,355.4431,2.140801,0,0,3.041542,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,0.9412748,2.433234,0,32.64052
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.226709,62.01928,54.85677,0.5106924,0.5106924,0,0,0,0.5106924,436.0176,1.689138,0,0,2.226709,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.138268,0.5617616,1.781367,0,31.82569
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4951478,55.636,54.11133,3.953326,3.953326,0,0,0,3.953326,12.52484,0,4.440892E-16,0,0.4951478,4.161395,3.953326,0,0,0,29.59898,0,3.666247,-3.666247,35.13551,90.09088,0.138268,4.348658,0.3961183,0,30.09413
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.22297,52.11559,51.44495,10.83598,10.83598,12,0,3.372,10.83598,2.057683,0,0,0,0.22297,0,0,1.164024,1.105823,4.073608,25.93273,1.328793,0,1.328793,36.39612,93.32319,0.1384715,11.91957,0.178376,12,26.1557
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,48.75945,48.75945,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.744816,27.12864,0,8.335717,-8.335717,27.6095,70.79345,0.1384715,8.710824,0,0,27.12864
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,46.38934,46.38934,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,12.00672,18.79293,0,8.8,-8.8,18.33349,47.00884,0.1384715,10.85689,0,0,18.79293
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.02877,44.02877,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.7845,9.992927,0,8.8,-8.8,9.057471,23.22424,0.1384715,10.6658,0,0,9.992927
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,41.55353,41.55353,1.665916,1.133281,0,-1,0,1.133281,0,0,0.5326353,0.6992269,0,1.192927,1.133281,0,0,31.56228,1.192927,0,1.192927,-1.192927,7.800015,20,0.1384715,1.832508,0,0,1.192927
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,39.59436,39.59436,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.00791,38.00791,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,36.42146,36.42146,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.02614,35.02614,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.81242,33.81242,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.62736,32.62736,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384715,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,31.47097,31.47097,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393434,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.53439,30.53439,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1402171,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.72986,34.21433,29.56914,6.609208,6.609208,12,0,3.372,6.609208,26.17349,0,0,0,1.72986,0,0,5.390792,5.121252,16.16775,15.048,6.851113,0,6.851113,30.16154,77.33712,0.1412124,7.270129,1.383888,12,16.77786
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.580674,44.39397,31.28938,2.62662,2.62662,7.611848,0,2.261797,2.62662,174.3943,0,0,0,4.580674,0,0,4.985229,4.735967,9.316641,21.214,9.316641,0,9.316641,39.00008,100,0.1411938,2.889282,3.664539,12,25.79468
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.864329,56.94273,35.61867,2.677248,2.677248,0,-1,0,2.677248,256.3949,4.046173,0,0,6.864329,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,2.944973,5.491463,0,36.46331
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.604461,69.30316,40.15821,0,0,0,0,0,0,0,8.604461,0,0,8.604461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,0,6.883569,0,38.20344
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.22526,77.28368,44.1339,6.441399,6.441399,0,0,0,6.441399,143.2183,2.44484,0,0,9.22526,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,7.085538,7.380208,0,38.82424
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.023663,81.05619,47.67952,1.109367,1.109367,0,0,0,1.109367,813.4067,7.855908,0,0,9.023663,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,1.220303,7.21893,0,38.62264
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.341583,82.20242,51.07223,0,0,0,0,0,0,0,8.341583,0,0,8.341583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,0,6.673266,0,37.94056
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.392015,80.43242,53.22254,0.1152722,0.1152722,0,-1,0,0.1152722,6412.662,7.270676,0,0,7.392015,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,0.1267994,5.913612,0,36.99099
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.196229,76.21712,54.13045,2.735699,2.735699,0,0,0,2.735699,226.4953,3.316546,0,0,6.196229,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,3.009269,4.956983,0,35.79521
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.483775,70.36203,55.05746,2.357566,2.357566,0,0,0,2.357566,190.1866,2.002126,0,0,4.483775,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,2.593323,3.58702,0,34.08275
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.196121,61.3531,54.32158,10.51756,10.51756,8.431248,0,2.469106,10.51756,20.88051,4.440892E-16,0,0,2.196121,2.196121,2.086314,0,0,0,29.59898,0,0,0,39.00008,100,0.1411938,11.56932,1.756896,12,31.7951
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7722413,54.01701,51.66476,3.105818,3.105818,0,0,0,3.105818,24.86435,0,0,0,0.7722413,3.269282,3.105818,0,0,0,29.59898,0,2.497041,-2.497041,36.36797,93.25101,0.1411938,3.416399,0.617793,0,30.37122
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.99837,48.99837,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.774489,27.10194,0,3.868107,-3.868107,32.29062,82.7963,0.1411938,4.042171,0,0,27.10194
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,46.63781,46.63781,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.072386,23.23383,0,7.301884,-7.301884,24.59376,63.0608,0.1411938,7.630469,0,0,23.23383
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,44.23903,44.23903,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.18559,15.93195,0,2.262634,-2.262634,22.20874,56.94537,0.1411938,2.364453,0,0,15.93195
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.74467,41.74467,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.69963,13.66931,0,0.4946133,-0.4946133,21.68737,55.60852,0.1411938,0.5168709,0,0,13.66931
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.7855,39.7855,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.2492,13.1747,0,0.9878188,-0.9878188,20.64612,52.93865,0.1411938,1.032271,0,0,13.1747
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.19904,38.19904,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.34678,12.18688,0,0.4989699,-0.4989699,20.12016,51.59004,0.1411938,0.5214236,0,0,12.18688
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,36.61259,36.61259,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.90119,11.68791,0,0.7979163,-0.7979163,19.27908,49.43343,0.1411938,0.8338225,0,0,11.68791
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.20773,35.20773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78776,10.88999,0,0,0,19.27908,49.43343,0.1411938,0,0,0,10.88999
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.00355,34.00355,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.78776,10.88999,0,0.5468446,-0.5468446,18.70265,47.95543,0.1411938,0.5714526,0,0,10.88999
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.81849,32.81849,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.39536,10.34315,0,0.7271934,-0.7271934,17.93612,45.98997,0.1411938,0.7599171,0,0,10.34315
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.66211,31.66211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20336,9.615956,0,0,0,17.93612,45.98997,0.1411938,0,0,0,9.615956
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.72552,30.72552,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.20336,9.615956,0,0.4183888,-0.4183888,17.4951,44.85915,0.1411938,0.4372163,0,0,9.615956
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.326885,33.29396,29.75072,0,0,0,0,0,0,0,0,0,0,1.326885,0,0,0,0,22.66823,9.197568,1.326885,0,1.326885,18.7539,48.08682,0.1410123,0,1.061508,0,10.52445
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.357596,40.8648,31.47097,4.305622,4.305622,0,0,0,4.305622,77.98167,0,0,0,3.357596,4.532233,4.305622,0,0,21.34135,10.39176,0,1.174637,-1.174637,17.51572,44.91201,0.1410123,4.736184,2.686077,0,13.74936
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.937809,57.42287,35.80025,7.741319,7.741319,0,-1,0,7.741319,89.62051,0,0,0.1554504,6.937809,8.148756,7.741319,0,0,22.6465,9.217127,0,1.210947,-1.210947,16.23927,41.63907,0.1410123,8.51545,5.550247,0,16.15494
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.226538,67.94214,40.34935,3.692664,3.692664,0,0,0,3.692664,222.7806,0,0,0,8.226538,3.887015,3.692664,0,0,23.992,8.006179,4.339523,0,4.339523,20.3561,52.19503,0.1404219,4.06193,6.58123,0,16.23272
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.934598,76.19644,44.35371,3.422798,3.422798,0,0,0,3.422798,261.032,0,0,0,8.934598,3.602945,3.422798,0,0,19.65248,11.91175,5.331653,0,5.331653,25.41415,65.16437,0.1397033,3.765078,7.147679,0,20.84635
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.210416,82.29747,47.89933,6.362439,6.362439,0,0,0,6.362439,144.7623,0,0,0,9.210416,6.697304,6.362439,0,0,14.32082,16.71024,2.513112,0,2.513112,27.7983,71.27755,0.1393671,6.998682,7.368332,0,25.92065
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.31105,82.32954,51.28248,3.189713,3.189713,0,0,0,3.189713,260.558,0,0,0,8.31105,3.357593,3.189713,0,0,11.80771,18.97204,4.953458,0,4.953458,32.49756,83.32692,0.1387092,3.508684,6.64884,0,27.28309
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.5503,76.90266,53.43279,8.301356,8.301356,0,-1,0,8.301356,78.90638,0,0,0.7714916,6.5503,8.73827,8.301356,0,0,6.854252,23.43015,0,2.18797,-2.18797,30.19124,77.41328,0.1387092,9.131492,5.24024,0,29.98045
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.067617,75.93217,54.35025,4.184093,4.184093,0,0,0,4.184093,145.0163,0,0,0,6.067617,4.404309,4.184093,0,0,9.28533,21.24218,1.663308,0,1.663308,31.76919,81.4593,0.1384896,4.602503,4.854094,0,27.3098
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.310924,69.92618,55.25816,0,0,0,0,0,0,0,0,0,0,4.310924,0,0,0,0,7.622022,22.73916,4.310924,0,4.310924,35.85889,91.9457,0.1379239,0,3.448739,0,27.05008
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.737604,63.43469,54.54139,5.366704,5.366704,0,0,0,5.366704,51.01089,0,0,0,2.737604,5.649162,5.366704,0,0,3.311098,26.61899,0,2.911558,-2.911558,32.78984,84.07635,0.1379239,5.903374,2.190083,0,29.35659
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3142324,52.8246,51.87501,4.431344,4.431344,0,0,0,4.431344,7.091132,0,0,0,0.3142324,4.664572,4.431344,0,0,6.546163,23.70743,0,4.35034,-4.35034,28.20418,72.31827,0.1379239,4.874478,0.251386,0,24.02166
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,49.2373,49.2373,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,11.37987,19.35709,0,2.186795,-2.186795,25.8991,66.40781,0.1379239,2.2852,0,0,19.35709
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.84806,46.84806,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,13.80965,17.1703,0,8.552499,-8.552499,16.88397,43.29215,0.1379239,8.937362,0,0,17.1703
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,44.4875,44.4875,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,23.31242,8.617799,0,6.816199,-6.816199,9.699069,24.86936,0.1379239,7.122928,0,0,8.617799
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.98359,41.98359,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,30.88598,1.8016,0,1.199694,-1.199694,8.43448,21.62683,0.1379239,1.25368,0,0,1.8016
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21897,0.6019058,0,0,0,8.43448,21.62683,0.1379239,0,0,0,0.6019058
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,38.43797,38.43797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21897,0.6019058,0,0,0,8.43448,21.62683,0.1379239,0,0,0,0.6019058
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.82285,36.82285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21897,0.6019058,0,0,0,8.43448,21.62683,0.1379239,0,0,0,0.6019058
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,35.39886,35.39886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21897,0.6019058,0,0,0,8.43448,21.62683,0.1379239,0,0,0,0.6019058
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.18513,34.18513,1.154532,0.5718105,0,-1,0,0.5718105,0,0,0.5827214,0.6981747,0,0.6019058,0.5718105,0,0,32.21897,0.6019058,0,0.6019058,-0.6019058,7.800015,20,0.1379239,1.269985,0,0,0.6019058
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.00963,33.00963,0.131397,0,0,-1,0,0,0,0,0.131397,0.1445367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379239,0.1445367,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.88191,31.88191,1.449381,1.449381,10.24938,0,2.929093,1.449381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387558,1.594319,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.93578,30.93578,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1391946,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.763621,31.99372,29.97053,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.39773,0,0,0,0.763621,0,0,8.8,8.36,16.16775,15.048,9.123621,0,9.123621,32.31743,82.86504,0.1402528,3.065886,0.6108968,12,15.81162
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.255095,35.07888,31.69078,4.018147,4.018147,0,0,0,4.018147,31.23568,0,0,0,1.255095,4.229628,4.018147,0,0,7.044132,23.25926,0,2.974533,-2.974533,29.182,74.82548,0.1402528,4.419961,1.004076,0,24.51435
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9460803,38.63039,36.02007,0,0,0,-1,0,0,0,0,0,0,0.9460803,0,0,0,0,10.34917,20.28473,0.9460803,0,0.9460803,30.07952,77.12683,0.1401302,0,0.7568643,0,21.23081
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.066124,43.62339,40.58828,6.448671,6.448671,0,0,0,6.448671,16.53246,0,0,0,1.066124,6.788074,6.448671,0,0,9.403089,21.1362,0,5.721951,-5.721951,24.04806,61.66157,0.1401302,7.093538,0.8528991,0,22.20232
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.65002,49.44045,44.56396,0,0,0,0,0,0,0,0,0,0,1.65002,0,0,0,0,15.76081,15.41425,1.65002,0,1.65002,25.61341,65.67527,0.1399168,0,1.320016,0,17.06427
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.529686,52.75885,48.13825,0,0,0,0,0,0,0,0,0,0,1.529686,0,0,0,0,14.11079,16.89927,1.529686,0,1.529686,27.06459,69.39626,0.1397196,0,1.223749,0,18.42895
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.895227,60.73249,51.50229,1.983378,1.983378,0,0,0,1.983378,145.9745,0,0,0,2.895227,2.087766,1.983378,0,0,12.58111,18.27598,0.8074608,0,0.8074608,27.83062,71.36041,0.1396157,2.181716,2.316182,0,21.17121
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.176105,60.58302,53.6526,0.7367634,0.7367634,0,-1,0,0.7367634,295.36,0,0,0,2.176105,0.7755404,0.7367634,0,0,11.77364,19.0027,1.400564,0,1.400564,29.15931,74.76731,0.1394359,0.8104397,1.740884,0,21.1788
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.773178,60.22234,54.58918,2.480143,2.480143,0,0,0,2.480143,71.49496,0,0,0,1.773178,2.610677,2.480143,0,0,10.37308,20.26321,0,0.8374997,-0.8374997,28.27651,72.50372,0.1394359,2.728158,1.418542,0,22.03638
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4341971,56.82574,55.47797,0,0,0,0,0,0,0,0,0,0,0.4341971,0,0,0,0,11.30364,19.42571,0.4341971,0,0.4341971,28.68842,73.55991,0.1393802,0,0.3473577,0,19.8599
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5550968,56.47056,54.75165,0,0,0,0,0,0,0,0,0,0,0.5550968,0,0,0,0,10.86944,19.81648,0.5550968,0,0.5550968,29.21503,74.91019,0.1393092,0,0.4440774,0,20.37158
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3875814,53.2888,52.11393,2.852192,2.852192,0,0,0,2.852192,13.58889,0,4.440892E-16,0,0.3875814,3.002308,2.852192,0,0,10.31434,20.31607,0,2.614727,-2.614727,26.45887,67.84312,0.1393092,3.137412,0.3100652,0,20.70365
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,49.45711,49.45711,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,13.21959,17.70134,0,6.461712,-6.461712,19.64763,50.37843,0.1393092,6.752489,0,0,17.70134
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.08699,47.08699,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,20.39927,11.23963,0,3.164541,-3.164541,16.31191,41.82533,0.1393092,3.306946,0,0,11.23963
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,44.72643,44.72643,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,23.91543,8.07509,0,3.329306,-3.329306,12.80251,32.82689,0.1393092,3.479125,0,0,8.07509
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.22251,42.22251,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,27.61466,4.745785,0,0.09566888,-0.09566888,12.70167,32.56832,0.1393092,0.09997398,0,0,4.745785
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.23467,40.23467,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,27.72096,4.650116,0,0.7340205,-0.7340205,11.92794,30.58441,0.1393092,0.7670513,0,0,4.650116
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,38.64822,38.64822,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,28.53654,3.916096,0,1.082498,-1.082498,10.78689,27.65864,0.1393092,1.13121,0,0,3.916096
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.04266,37.04266,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0,0,1.153331,1.095665,0,0,29.73931,2.833598,0,1.153331,-1.153331,9.571173,24.54142,0.1393092,1.205231,0,0,2.833598
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,35.61867,35.61867,0.08640113,0.08640113,0,-1,0,0.08640113,0,0,1.387779E-17,0,0,0.09094856,0.08640113,0,0,31.02079,1.680267,0,0.09094856,-0.09094856,9.475305,24.2956,0.1393092,0.09504125,0,0,1.680267
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,34.40495,34.40495,0.8514949,0.8514949,0,-1,0,0.8514949,0,0,1.110223E-16,0,0,0.8963104,0.8514949,0,0,31.12184,1.589318,0,0.8963104,-0.8963104,8.53051,21.87306,0.1393092,0.9366444,0,0,1.589318
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.19122,33.19122,0.7575701,0.6583576,0,-1,0,0.6583576,0,0,0.09921253,0.1749695,0,0.693008,0.6583576,0,0,32.11774,0.693008,0,0.693008,-0.693008,7.800015,20,0.1393092,0.8333271,0,0,0.693008
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.09217,32.09217,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399677,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.15559,31.15559,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1409333,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.376121,33.84877,30.16167,5.543348,5.543348,12,0,3.372,5.543348,24.82472,0,0,0,1.376121,0,0,6.456652,6.13382,16.16775,15.048,7.50994,0,7.50994,30.78655,78.93973,0.1419436,6.097683,1.100897,12,16.42412
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.505712,38.80282,31.88191,1.4946,1.4946,7.970496,0,2.352535,1.4946,167.651,0,0,0,2.505712,0,0,6.475896,6.152101,8.657813,21.80695,8.657813,0,8.657813,39.00008,100,0.1420937,1.64406,2.00457,12,24.31266
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.315749,45.80186,36.23032,1.770182,1.770182,0,-1,0,1.770182,187.3112,1.4524,0,0,3.315749,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,1.9472,2.652599,0,32.91473
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.61138,51.62571,40.79853,1.365911,1.365911,0,0,0,1.365911,264.3935,2.173579,0,0,3.61138,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,1.502502,2.889104,0,33.21036
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.904307,53.62641,44.80288,0,0,0,0,0,0,0,2.904307,0,0,2.904307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,0,2.323445,0,32.50328
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.937382,60.92766,48.35806,8.389953,8.389953,4.649441,0,1.512308,8.389953,46.92972,0,0,0,3.937382,3.937382,3.740512,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,9.228949,3.149905,12,33.53636
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.856144,68.00838,51.71254,1.94281,1.94281,0,0,0,1.94281,249.9546,2.81108,0,0,4.856144,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,2.137091,3.884915,0,34.45512
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.254241,72.01547,53.86285,1.183674,1.183674,0,-1,0,1.183674,443.8924,4.008268,0,0,5.254241,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,1.302042,4.203393,0,34.85322
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.079581,68.52079,54.78032,0,0,0,0,0,0,0,4.079581,0,0,4.079581,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420937,0,3.263665,0,33.67856
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.879547,61.72154,55.68822,5.979479,5.979479,0,0,0,5.979479,31.43329,0,0,0,1.879547,6.294188,5.979479,0,0,0,29.59898,0,4.414641,-4.414641,34.34664,88.06812,0.1420937,6.577427,1.503638,0,31.47853
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4692445,56.42406,54.97145,0,0,0,0,0,0,0,0,0,0,0.4692445,0,0,0,0,4.905157,25.18434,0.4692445,0,0.4692445,34.7918,89.20957,0.1420343,0,0.3753956,0,25.65358
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2379843,53.0252,52.30507,0,0,0,0,0,0,0,0,0,0,0.2379843,0,0,0,0,4.435913,25.60666,0.2379843,0,0.2379843,35.01757,89.78847,0.1420041,0,0.1903875,0,25.84464
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.197928,25.82084,0,0,0,35.01757,89.78847,0.1420041,0,0,0,25.82084
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,47.3068,47.3068,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.197928,25.82084,0,3.473913,-3.473913,31.35575,80.39919,0.1420041,3.630239,0,0,25.82084
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.91756,44.91756,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.057832,22.34693,0,0.664675,-0.664675,30.65512,78.60271,0.1420041,0.6945854,0,0,22.34693
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,42.41365,42.41365,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.79636,21.68225,0,1.699294,-1.699294,28.8639,74.00986,0.1420041,1.775762,0,0,21.68225
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,40.39714,40.39714,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.68446,19.98296,0,1.579358,-1.579358,27.19912,69.74119,0.1420041,1.650429,0,0,19.98296
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.83936,38.83936,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.43931,18.4036,0,0.6617105,-0.6617105,26.50161,67.95271,0.1420041,0.6914875,0,0,18.4036
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.22424,37.22424,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.17454,17.74189,0,0.6240087,-0.6240087,25.84385,66.26614,0.1420041,0.6520891,0,0,17.74189
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.77159,35.77159,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.86788,17.11788,0,0.2240021,-0.2240021,25.60773,65.66071,0.1420041,0.2340822,0,0,17.11788
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,34.56741,34.56741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11677,16.89388,0,0,0,25.60773,65.66071,0.1420041,0,0,0,16.89388
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.38235,33.38235,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.11677,16.89388,0,1.725686,-1.725686,23.7887,60.99654,0.1420041,1.803342,0,0,16.89388
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0342,15.16819,0,0,0,23.7887,60.99654,0.1420041,0,0,0,15.16819
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.31805,31.31805,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.0342,15.16819,0,0.6542386,-0.6542386,23.09907,59.22826,0.1420041,0.6836794,0,0,15.16819
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.517839,34.42431,30.34325,0,0,0,0,0,0,0,0,0,0,1.517839,0,0,0,0,16.76114,14.51396,1.517839,0,1.517839,24.53902,62.92043,0.1418123,0,1.214271,0,16.0318
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.936504,43.24322,32.0635,0,0,0,0,0,0,0,0,0,0,3.936504,0,0,0,0,15.2433,15.88001,3.936504,0,3.936504,28.27351,72.49604,0.1413172,0,3.149203,0,19.81651
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.13027,55.24888,36.42146,4.250783,4.250783,0,-1,0,4.250783,144.215,0,0,0,6.13027,4.474509,4.250783,0,0,11.30679,19.42286,1.65576,0,1.65576,29.84431,76.5237,0.1411099,4.675862,4.904215,0,25.55313
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.562622,66.00745,40.98967,8.494795,8.494795,10.47878,0,2.987132,8.494795,89.02654,0,0,0,7.562622,0,0,1.983989,1.88479,9.651031,20.91305,9.447412,0,9.447412,38.80691,99.50469,0.1417856,9.344275,6.050097,12,28.47567
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.358646,74.34528,44.96535,2.60606,2.60606,0,0,0,2.60606,320.7388,5.411805,0,0,8.358646,2.743221,2.60606,0,0,0.2036199,29.41572,0.2036199,0,0.2036199,39.00008,100,0.1417602,2.866666,6.686917,0,37.77436
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.031184,82.23206,48.52053,0,0,0,0,0,0,0,9.031184,0,0,9.031184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0,7.224947,0,38.63016
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.8241,85.77744,51.90368,0.8022978,0.8022978,0,0,0,0.8022978,1099.853,7.979575,0,0,8.8241,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0.8825275,7.059279,0,38.42308
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.835663,83.58659,54.02532,0,0,0,-1,0,0,0,7.835663,0,0,7.835663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0,6.268531,0,37.43464
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.350564,77.89809,54.97145,0.1761766,0.1761766,0,0,0,0.1761766,3604.658,6.165115,0,0,6.350564,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1417602,0.1937943,5.080451,0,35.94954
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.785475,68.60867,55.85069,3.700801,3.700801,0,0,0,3.700801,102.288,0,0,0,3.785475,3.89558,3.700801,0,0,0,29.59898,0,0.1101057,-0.1101057,38.88402,99.70241,0.1417602,4.070881,3.02838,0,33.38445
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.617264,63.66941,55.15304,1.987012,1.987012,0,0,0,1.987012,131.7186,0.4033325,0,0,2.617264,2.091591,1.987012,0,0,0.1223397,29.48887,0.1223397,0,0.1223397,39.00008,100,0.141745,2.185713,2.093811,0,32.10614
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.382752,53.68819,52.52488,6.648383,6.648383,0,0,0,6.648383,5.75707,0,0,0,0.382752,6.998298,6.648383,0,0,0,29.59898,0,6.615546,-6.615546,32.02668,82.11953,0.141745,7.313221,0.3062016,0,29.98173
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.88717,49.88717,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.350606,22.98343,0,1.546016,-1.546016,30.39704,77.94096,0.141745,1.615587,0,0,22.98343
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.068402,21.43742,0,0,0,30.39704,77.94096,0.141745,0,0,0,21.43742
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.12782,45.12782,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.068402,21.43742,0,2.72561,-2.72561,27.52399,70.5742,0.141745,2.848262,0,0,21.43742
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,42.63346,42.63346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09686,18.71181,0,0,0,27.52399,70.5742,0.141745,0,0,0,18.71181
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,40.61695,40.61695,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.09686,18.71181,0,0.3825862,-0.3825862,27.12071,69.54015,0.141745,0.3998026,0,0,18.71181
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.0305,39.0305,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.52195,18.32922,0,0.1041252,-0.1041252,27.01095,69.25871,0.141745,0.1088108,0,0,18.32922
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,37.41538,37.41538,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.63765,18.2251,0,1.115993,-1.115993,25.83459,66.24242,0.141745,1.166212,0,0,18.2251
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.96272,35.96272,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.87764,17.1091,0,1.159333,-1.159333,24.61255,63.10897,0.141745,1.211502,0,0,17.1091
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.75855,34.75855,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.16579,15.94977,0,0.1658937,-0.1658937,24.43768,62.6606,0.141745,0.173359,0,0,15.94977
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,33.57349,33.57349,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.35011,15.78388,0,1.128515,-1.128515,23.24812,59.61045,0.141745,1.179298,0,0,15.78388
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,32.44577,32.44577,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.60402,14.65536,0,1.387891,-1.387891,21.78516,55.85926,0.141745,1.450346,0,0,14.65536
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,31.52831,31.52831,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.14612,13.26747,0,0.7574158,-0.7574158,20.98677,53.81213,0.141745,0.7914996,0,0,13.26747
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7867932,32.65598,30.56306,0,0,0,0,0,0,0,0,0,0,0.7867932,0,0,0,0,18.98769,12.51005,0.7867932,0,0.7867932,21.73319,55.72601,0.1416471,0,0.6294345,0,13.29685
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.921553,40.43524,32.28331,3.443748,3.443748,0,0,0,3.443748,84.83643,0,0,0,2.921553,3.624998,3.443748,0,0,18.2009,13.21817,0,0.7034451,-0.7034451,20.99169,53.82475,0.1416471,3.788123,2.337242,0,16.13972
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.333766,56.21041,36.63171,4.282045,4.282045,0,-1,0,4.282045,147.9145,0,0,0,6.333766,4.507416,4.282045,0,0,18.98251,12.51472,1.826349,0,1.826349,22.72432,58.26737,0.1414205,4.710249,5.067012,0,18.84849
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.824311,67.30485,41.18081,3.693809,3.693809,0,0,0,3.693809,211.8223,0,0,0,7.824311,3.88822,3.693809,0,0,17.15616,14.15844,3.936092,0,3.936092,26.45842,67.84198,0.1409346,4.06319,6.259449,0,21.98275
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.57472,75.61115,45.18516,0.1811524,0.1811524,0,0,0,0.1811524,4733.429,0,0,0,8.57472,0.1906868,0.1811524,0,0,13.22006,17.70092,8.384034,0,8.384034,34.41222,88.23627,0.1399105,0.1992677,6.859776,0,26.27564
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.591682,80.29423,48.70211,2.33776,2.33776,0,0,0,2.33776,367.5177,1.294852,0,0,8.591682,2.4608,2.33776,0,0,4.83603,25.24655,4.83603,0,4.83603,39.00008,100,0.1393265,2.571536,6.873346,0,33.83823
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.156325,82.59965,52.06615,1.197991,1.197991,0,0,0,1.197991,680.8339,6.895283,0,0,8.156325,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,1.31779,6.525061,0,37.7553
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.388168,86.63995,54.21646,4.308062,4.308062,0,-1,0,4.308062,194.7086,3.853367,0,0,8.388168,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,4.738868,6.710535,0,37.98715
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.411219,74.14463,55.15304,4.710536,4.710536,0,0,0,4.710536,114.8748,0.4527598,0,0,5.411219,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,5.18159,4.328975,0,35.0102
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.102301,70.04025,56.0705,3.568368,3.568368,0,0,0,3.568368,114.9629,0.3461235,0,0,4.102301,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,3.925205,3.28184,0,33.70128
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.089935,58.74312,55.31551,0.00303574,0.00303574,0,0,0,0.00303574,35903.44,1.086739,0,0,1.089935,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,0.003339313,0.8719478,0,30.68891
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3137526,53.68874,52.73513,0,0,0,0,0,0,0,0.3137526,0,0,0.3137526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393265,0,0.2510021,0,29.91273
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,50.12609,50.12609,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1393265,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,47.73686,47.73686,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1393265,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,45.34763,45.34763,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1393265,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.81504,42.81504,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1393265,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.8272,40.8272,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1393265,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.24075,39.24075,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1393265,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,37.63519,37.63519,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1393265,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.18253,36.18253,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1393265,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.94013,34.94013,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1393265,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.75507,33.75507,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1393265,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,32.62736,32.62736,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1393265,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,31.71945,31.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1393265,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5020393,32.08506,30.7542,3.606061,3.606061,0,0,0,3.606061,13.92209,0,8.881784E-16,0,0.5020393,3.795854,3.606061,0,0,18.82922,12.65268,0,3.293815,-3.293815,17.66513,45.29512,0.1393265,3.966668,0.4016314,0,13.15472
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.347448,38.98465,32.49356,0,0,0,0,0,0,0,0,0,0,2.347448,0,0,0,0,22.48901,9.35887,2.347448,0,2.347448,19.89211,51.00532,0.1390448,0,1.877959,0,11.70632
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.679428,47.59629,36.85152,0,0,0,-1,0,0,0,0,0,0,3.679428,0,0,0,0,20.14156,11.47157,3.679428,0,3.679428,23.38273,59.95559,0.1386056,0,2.943542,0,15.151
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.802904,59.76871,41.39106,1.433924,1.433924,0,0,0,1.433924,404.687,0,0,0,5.802904,1.509394,1.433924,0,0,16.46213,14.78306,4.29351,0,4.29351,27.45591,70.39963,0.1380965,1.577317,4.642323,0,20.58596
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.436951,70.87528,45.39541,0.4900865,0.4900865,0,0,0,0.4900865,1517.477,0,0,0,7.436951,0.5158806,0.4900865,0,0,12.16862,18.64722,6.921071,0,6.921071,34.02181,87.23524,0.1372837,0.5390952,5.949561,0,26.08417
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.832574,77.04514,48.95059,3.252334,3.252334,0,0,0,3.252334,240.8293,0,0,0,7.832574,3.42351,3.252334,0,0,5.247552,24.87618,4.409065,0,4.409065,38.20462,97.96037,0.1367709,3.577568,6.266059,0,32.70876
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.910839,81.67883,52.2764,0,0,0,0,0,0,0,7.072351,0,0,7.910839,0,0,0,0,0.8384878,28.84434,0.8384878,0,0.8384878,39.00008,100,0.1366738,0,6.328671,0,36.75518
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.447315,77.66066,54.42671,6.685908,6.685908,0,-1,0,6.685908,96.4314,0,0,0,6.447315,7.037798,6.685908,0,0,0,29.59898,0,0.5904835,-0.5904835,38.37766,98.40405,0.1366738,7.354499,5.157852,0,36.04629
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.932364,68.62769,55.37284,1.648445,1.648445,0,0,0,1.648445,238.55,1.541067,0,0,3.932364,1.735205,1.648445,0,0,0.6560928,29.0085,0.6560928,0,0.6560928,39.00008,100,0.1365979,1.813289,3.145891,0,32.94086
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.772755,65.41477,56.28075,3.350946,3.350946,0,0,0,3.350946,82.74545,0,0,0,2.772755,3.527312,3.350946,0,0,0,29.59898,0,0.7545565,-0.7545565,38.2047,97.96059,0.1365979,3.686041,2.218204,0,32.37173
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.146023,59.14935,55.53531,6.929325,6.929325,0,0,0,6.929325,16.53873,0,0,0,1.146023,7.294026,6.929325,0,0,0.8383961,28.84442,0,6.148004,-6.148004,31.72414,81.34379,0.1365979,7.622258,0.9168181,0,29.99044
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5412367,54.6101,52.95494,0,0,0,0,0,0,0,0,0,0,0.5412367,0,0,0,0,7.669511,22.69642,0.5412367,0,0.5412367,32.2376,82.66035,0.1365354,0,0.4329894,0,23.23765
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128275,23.18353,0,0,0,32.2376,82.66035,0.1365354,0,0,0,23.18353
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.95667,47.95667,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.128275,23.18353,0,3.903857,-3.903857,28.12258,72.10902,0.1365354,4.079531,0,0,23.18353
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,45.55788,45.55788,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.46589,19.27967,0,7.453186,-7.453186,20.26623,51.96458,0.1365354,7.788579,0,0,19.27967
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.06352,43.06352,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.74721,11.82649,0,2.071558,-2.071558,18.08261,46.36559,0.1365354,2.164778,0,0,11.82649
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.04701,41.04701,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.04894,9.75493,0,1.096647,-1.096647,16.92665,43.40157,0.1365354,1.145996,0,0,9.75493
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,39.46056,39.46056,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.26744,8.658282,0,0.5895436,-0.5895436,16.30521,41.80816,0.1365354,0.6160731,0,0,8.658282
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.84544,37.84544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92249,8.068738,0,0,0,16.30521,41.80816,0.1365354,0,0,0,8.068738
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.36412,36.36412,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.92249,8.068738,0,0.5014499,-0.5014499,15.77664,40.45284,0.1365354,0.5240151,0,0,8.068738
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.13127,35.13127,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.47965,7.567288,0,0.4132106,-0.4132106,15.34108,39.33601,0.1365354,0.4318051,0,0,7.567288
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.94621,33.94621,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.93878,7.154078,0,0.9807962,-0.9807962,14.30723,36.68512,0.1365354,1.024932,0,0,7.154078
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.81849,32.81849,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.02855,6.173282,0,0.4928512,-0.4928512,13.78771,35.35305,0.1365354,0.5150295,0,0,6.173282
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.88191,31.88191,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.57616,5.68043,0,0.02437577,-0.02437577,13.76202,35.28716,0.1365354,0.02547268,0,0,5.68043
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.074975,33.78624,30.90711,5.72334,5.72334,12,0,3.372,5.72334,18.7823,0,0,0,1.074975,0,0,6.27666,5.962827,26.60325,5.656055,7.037802,0,7.037802,20.43867,52.40673,0.1374523,6.295674,0.8599799,12,6.73103
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.377683,36.40537,32.65602,1.221829,1.221829,10.02183,0,2.871523,1.221829,112.7558,1.776357E-15,0,0,1.377683,0,0,8.8,8.36,19.56545,11.99008,9.737683,0,9.737683,29.67664,76.0938,0.1379823,1.344012,1.102146,12,13.36776
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.453185,47.11454,37.06177,1.873508,1.873508,0,-1,0,1.873508,184.3165,0,0,0,3.453185,1.972113,1.873508,0,0,9.827764,20.75399,1.481071,0,1.481071,31.08171,79.69653,0.137812,2.060859,2.762548,0,24.20718
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.092649,54.11382,41.63954,3.242644,3.242644,0,0,0,3.242644,126.2133,0,0,0,4.092649,3.41331,3.242644,0,0,8.346692,22.08696,0.6793389,0,0.6793389,31.72619,81.34904,0.1377341,3.566909,3.274119,0,26.1796
