Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.128945,62.17932,45.66301,0,0,0,0,0,0,0,0,0,0,5.128945,0,0,0,0,7.667353,22.69836,5.128945,0,5.128945,36.59193,93.82528,0.1371486,0,4.103157,0,27.82731
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.561871,67.82963,49.18951,3.067567,3.067567,0,0,0,3.067567,181.3121,0,0,0,5.561871,3.229017,3.067567,0,0,2.538407,27.31441,2.332853,0,2.332853,38.80507,99.49998,0.1368839,3.374323,4.449496,0,32.87628
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.537338,71.59687,52.52488,1.552121,1.552121,0,0,0,1.552121,356.7594,3.697972,0,0,5.537338,1.633812,1.552121,0,0,0.2055544,29.41398,0.2055544,0,0.2055544,39.00008,100,0.1368606,1.707333,4.42987,0,34.95132
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.928997,71.65973,54.67519,0,0,0,-1,0,0,0,4.928997,0,0,4.928997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368606,0,3.943198,0,34.52798
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.416416,70.69429,55.5831,0.6928552,0.6928552,0,0,0,0.6928552,637.4227,3.687095,0,0,4.416416,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1368606,0.7621408,3.533133,0,34.0154
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.969232,62.87265,56.50056,3.630253,3.630253,0,0,0,3.630253,54.24504,0,4.440892E-16,0,1.969232,3.821318,3.630253,0,0,0,29.59898,0,1.852086,-1.852086,37.04781,94.99419,0.1368606,3.993278,1.575386,0,31.56821
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.77253,58.22375,55.80291,0,0,0,0,0,0,0,0,0,0,0.77253,0,0,0,0,2.057874,27.74689,0.77253,0,0.77253,37.78069,96.87338,0.1367732,0,0.6180239,0,28.51942
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4848313,54.6772,53.19387,9.807384,9.807384,10.56787,0,3.009671,9.807384,4.943533,1.110223E-16,0,0,0.4848313,0,0,0.7604869,0.7224625,1.285344,28.44217,1.207294,0,1.207294,38.92603,99.81014,0.1369203,10.78812,0.387865,12,28.927
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,50.58482,50.58482,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.07804997,29.52873,0,6.490182,-6.490182,32.08478,82.2685,0.1369203,6.78224,0,0,29.52873
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,48.22426,48.22426,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.289363,23.03855,0,1.677888,-1.677888,30.31613,77.73352,0.1369203,1.753392,0,0,23.03855
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.80636,45.80636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153683,21.36066,0,0,0,30.31613,77.73352,0.1369203,0,0,0,21.36066
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,43.30244,43.30244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153683,21.36066,0,0,0,30.31613,77.73352,0.1369203,0,0,0,21.36066
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,41.28593,41.28593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153683,21.36066,0,0,0,30.31613,77.73352,0.1369203,0,0,0,21.36066
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.69948,39.69948,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.153683,21.36066,0,0.9320402,-0.9320402,29.33368,75.2144,0.1369203,0.973982,0,0,21.36066
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.05569,38.05569,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.18928,20.42862,0,0.6866871,-0.6866871,28.60984,73.35843,0.1369203,0.7175879,0,0,20.42862
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,36.58392,36.58392,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.95227,19.74194,0,1.363017,-1.363017,27.1731,69.67447,0.1369203,1.424353,0,0,19.74194
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.37019,35.37019,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.46673,18.37892,0,1.15743,-1.15743,25.95306,66.54617,0.1369203,1.209514,0,0,18.37892
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.16602,34.16602,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.75276,17.22149,0,2.068502,-2.068502,23.77267,60.95544,0.1369203,2.161584,0,0,17.22149
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.0383,33.0383,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.0511,15.15299,0,0.9130929,-0.9130929,22.81018,58.48753,0.1369203,0.9541821,0,0,15.15299
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.09217,32.09217,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.06565,14.23989,0,1.063575,-1.063575,21.68908,55.61291,0.1369203,1.111436,0,0,14.23989
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.247932,34.45421,31.09825,3.771945,3.771945,0,0,0,3.771945,33.08459,0,0,0,1.247932,3.970468,3.771945,0,0,18.2474,13.17632,0,2.722536,-2.722536,18.81927,48.25445,0.1369203,4.149139,0.998346,0,14.42425
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.067261,41.52147,32.90451,4.070531,4.070531,0,0,0,4.070531,75.35284,0,0,0,3.067261,4.28477,4.070531,0,0,21.27244,10.45378,0,1.217509,-1.217509,17.53591,44.96377,0.1369203,4.477584,2.453809,0,13.52105
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.94016,55.59647,37.31025,3.56095,3.56095,0,-1,0,3.56095,166.8139,0,0,0,5.94016,3.748369,3.56095,0,0,22.62523,9.236277,2.191791,0,2.191791,19.61522,50.29534,0.1366729,3.917045,4.752128,0,15.17644
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.896296,64.47453,41.90713,4.827914,4.827914,0,0,0,4.827914,142.8421,0,0,0,6.896296,5.082015,4.827914,0,0,20.43343,11.20889,1.814281,0,1.814281,21.3364,54.70861,0.1364688,5.310705,5.517037,0,18.10518
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.686674,77.11467,45.94016,1.869764,1.869764,0,0,0,1.869764,464.5868,0,0,0,8.686674,1.968172,1.869764,0,0,18.61915,12.84174,6.718503,0,6.718503,27.71013,71.05148,0.1357183,2.05674,6.94934,0,21.52842
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.091125,83.85654,49.48578,4.63159,4.63159,0,0,0,4.63159,196.2852,0,0,0,9.091125,4.875358,4.63159,0,0,11.90065,18.88839,4.215767,0,4.215767,31.70956,81.3064,0.1352516,5.094748,7.2729,0,27.97952
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.494202,85.30621,52.82114,5.155361,5.155361,0,0,0,5.155361,164.7644,0,0,0,8.494202,5.426696,5.155361,0,0,7.684882,22.68258,3.067506,0,3.067506,34.61965,88.76816,0.134914,5.670897,6.795361,0,31.17679
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.024777,85.77659,54.97145,2.485049,2.485049,0,-1,0,2.485049,322.9223,0.7915602,0,0,8.024777,2.615841,2.485049,0,0,4.617376,25.44334,4.617376,0,4.617376,39.00008,100,0.134409,2.733554,6.419822,0,33.46812
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.504865,79.7215,55.90804,0,0,0,0,0,0,0,6.504865,0,0,6.504865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134409,0,5.203892,0,36.10384
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.15862,71.09647,56.8255,0,0,0,0,0,0,0,4.15862,0,0,4.15862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134409,0,3.326896,0,33.7576
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.495761,60.84273,56.0705,0,0,0,0,0,0,0,1.495761,0,0,1.495761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134409,0,1.196609,0,31.09474
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1951017,54.0559,53.46146,4.462799,4.462799,0,0,0,4.462799,4.371734,0,8.881784E-16,0,0.1951017,4.697683,4.462799,0,0,0,29.59898,0,4.502581,-4.502581,34.25394,87.83044,0.134409,4.909079,0.1560813,0,29.79408
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,50.88109,50.88109,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.002868,25.0964,0,3.866034,-3.866034,30.17878,77.38134,0.134409,4.040006,0,0,25.0964
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,48.49186,48.49186,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.298461,21.23036,0,4.334757,-4.334757,25.60955,65.66537,0.134409,4.529821,0,0,21.23036
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.07395,46.07395,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11486,16.89561,0,3.448236,-3.448236,21.97479,56.3455,0.134409,3.603407,0,0,16.89561
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,43.54137,43.54137,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94623,13.44737,0,0.8992524,-0.8992524,21.02689,53.915,0.134409,0.9397187,0,0,13.44737
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,41.52486,41.52486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9454,12.54812,0,0,0,21.02689,53.915,0.134409,0,0,0,12.54812
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.93841,39.93841,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.9454,12.54812,0,1.330844,-1.330844,19.62406,50.318,0.134409,1.390732,0,0,12.54812
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,38.33284,38.33284,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42412,11.21727,0,1.122668,-1.122668,18.44066,47.28366,0.134409,1.173188,0,0,11.21727
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.85152,36.85152,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67152,10.09461,0,0.597469,-0.597469,17.81088,45.66882,0.134409,0.6243551,0,0,10.09461
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,35.61867,35.61867,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33538,9.497137,0,0.4239071,-0.4239071,17.36404,44.52309,0.134409,0.4429829,0,0,9.497137
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,34.43361,34.43361,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80639,9.07323,0,0.9490948,-0.9490948,16.36361,41.95788,0.134409,0.9918041,0,0,9.07323
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.33457,33.33457,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.86094,8.124135,0,2.878527,-2.878527,13.32937,34.17781,0.134409,3.008061,0,0,8.124135
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.35976,32.35976,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.0593,5.245608,0,0.9939373,-0.9939373,12.28167,31.4914,0.134409,1.038664,0,0,5.245608
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.013456,36.86078,31.36584,0.2577693,0.2577693,0,0,0,0.2577693,781.1075,0,0,0,2.013456,0.2713362,0.2577693,0,0,28.16368,4.251671,1.74212,0,1.74212,13.93439,35.72913,0.1342195,0.2835463,1.610765,0,6.265127
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.195654,45.20912,33.14343,0.4035108,0.4035108,0,0,0,0.4035108,1039.787,0,0,0,4.195654,0.4247482,0.4035108,0,0,26.42155,5.819579,3.770906,0,3.770906,17.51179,44.90192,0.133811,0.4438619,3.356524,0,10.01523
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.457991,57.71657,37.54918,0,0,0,-1,0,0,0,0,0,0,6.457991,0,0,0,0,22.65065,9.213394,6.457991,0,6.457991,23.63837,60.6111,0.1331172,0,5.166393,0,15.67139
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.461555,67.04054,42.17473,0,0,0,0,0,0,0,0,0,0,7.461555,0,0,0,0,16.19266,15.02559,7.461555,0,7.461555,30.71703,78.76145,0.1323245,0,5.969244,0,22.48714
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.406019,71.74337,46.20775,3.5686,3.5686,0,0,0,3.5686,207.5329,0,0,0,7.406019,3.756422,3.5686,0,0,8.731103,21.74099,3.649597,0,3.649597,34.17934,87.63915,0.1319402,3.92546,5.924815,0,29.14701
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.61526,81.76735,49.7247,5.790172,5.790172,0,0,0,5.790172,148.7911,0,0,0,8.61526,6.094917,5.790172,0,0,5.081505,25.02562,2.520343,0,2.520343,36.57035,93.76993,0.1316761,6.369189,6.892209,0,33.64088
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.639632,86.42729,53.08874,4.673763,4.673763,0,0,0,4.673763,184.8539,1.158719,0,0,8.639632,4.919751,4.673763,0,0,2.561162,27.29393,2.561162,0,2.561162,39.00008,100,0.1314088,5.14114,6.911705,0,35.93356
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.619035,84.06248,55.21038,11.32761,8.36,0,-1,0,8.36,91.13679,0,2.967609,4.10037,7.619035,8.8,8.36,0,0,0,29.59898,0,1.180965,-1.180965,37.75523,96.80809,0.1314088,12.46037,6.095228,0,37.21801
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.549063,80.17799,56.11829,0,0,0,0,0,0,0,5.23688,0,0,6.549063,0,0,0,0,1.312183,28.41801,1.312183,0,1.312183,39.00008,100,0.1312723,0,5.239251,0,34.96708
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.488798,72.61214,57.03575,1.864265,1.864265,0,0,0,1.864265,240.7811,2.526414,0,0,4.488798,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1312723,2.050692,3.591039,0,34.08778
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.696661,65.1473,56.28075,0,0,0,0,0,0,0,2.696661,0,0,2.696661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312723,0,2.157329,0,32.29564
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.421995,55.02313,53.72905,1.286616,1.286616,0,0,0,1.286616,32.79882,0,0,0,0.421995,1.354333,1.286616,0,0,0,29.59898,0,0.932338,-0.932338,38.01731,97.48008,0.1312723,1.415278,0.337596,0,30.02097
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,51.12001,51.12001,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.035931,28.66664,0,5.428574,-5.428574,32.29509,82.80775,0.1312723,5.67286,0,0,28.66664
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,48.75945,48.75945,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.06768,23.23807,0,2.028721,-2.028721,30.15663,77.32453,0.1312723,2.120013,0,0,23.23807
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,46.34155,46.34155,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.321815,21.20934,0,3.085122,-3.085122,26.90462,68.98608,0.1312723,3.223953,0,0,21.20934
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.80896,43.80896,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.74973,18.12422,0,1.524728,-1.524728,25.29742,64.86505,0.1312723,1.593341,0,0,18.12422
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.79245,41.79245,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.44387,16.59949,0,0.4941856,-0.4941856,24.7765,63.52937,0.1312723,0.5164239,0,0,16.59949
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.206,40.206,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.99297,16.10531,0,1.084705,-1.084705,23.63312,60.59763,0.1312723,1.133517,0,0,16.10531
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,38.60044,38.60044,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.19819,15.0206,0,0.1119148,-0.1119148,23.51515,60.29515,0.1312723,0.116951,0,0,15.0206
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.09044,37.09044,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.32254,14.90869,0,1.225261,-1.225261,22.22362,56.98352,0.1312723,1.280398,0,0,14.90869
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.8576,35.8576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68394,13.68343,0,0,0,22.22362,56.98352,0.1312723,0,0,0,13.68343
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.67254,34.67254,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.68394,13.68343,0,1.391394,-1.391394,20.75696,53.22286,0.1312723,1.454006,0,0,13.68343
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,33.57349,33.57349,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.22994,12.29204,0,1.255963,-1.255963,19.43306,49.82825,0.1312723,1.312482,0,0,12.29204
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.62736,32.62736,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.62545,11.03607,0,2.004938,-2.004938,17.31967,44.40931,0.1312723,2.09516,0,0,11.03607
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.85333,36.65635,31.60476,0.2596986,0.2596986,0,0,0,0.2596986,713.6468,0,0,0,1.85333,0.2733669,0.2596986,0,0,22.85316,9.031134,1.579963,0,1.579963,18.81855,48.2526,0.1311083,0.2856684,1.482664,0,10.88446
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.743347,47.22995,33.41102,4.976652,4.976652,0,0,0,4.976652,95.312,0,0,0,4.743347,5.238581,4.976652,0,0,21.2732,10.4531,0,0.4952347,-0.4952347,18.29653,46.91408,0.1311083,5.474317,3.794677,0,15.19645
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.882242,59.58519,37.81677,3.155192,3.155192,0,-1,0,3.155192,218.1244,0,0,0,6.882242,3.321254,3.155192,0,0,21.82346,9.957867,3.560988,0,3.560988,21.67478,55.57624,0.1307402,3.470711,5.505794,0,16.84011
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.103323,70.00022,42.41365,4.506362,4.506362,0,0,0,4.506362,179.8196,0,0,0,8.103323,4.743539,4.506362,0,0,18.26247,13.16276,3.359784,0,3.359784,24.86215,63.74897,0.1303947,4.956998,6.482658,0,21.26608
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.081163,79.68138,46.44667,11.66254,11.66254,11.66254,0,3.286623,11.66254,77.8661,0,0,0,9.081163,0,0,0,0,14.90269,16.18656,9.081163,0,9.081163,33.4773,85.83905,0.1313052,12.82879,7.264931,12,25.26772
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.272982,85.47466,49.96363,3.579525,3.579525,0,0,0,3.579525,259.0562,0,0,0,9.272982,3.767921,3.579525,0,0,5.821522,24.35961,5.505061,0,5.505061,38.69986,99.2302,0.1307431,3.937478,7.418386,0,33.63259
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.005319,83.51102,53.32766,11.08783,11.08783,3.783414,0,1.293204,11.08783,72.19915,4.996004E-16,0,0,8.005319,7.688858,7.304415,0,0,0.3164609,29.31416,0.3164609,0,0.3164609,39.00008,100,0.1307767,12.19661,6.404255,12,37.31948
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.576188,84.12456,55.42063,2.477024,2.477024,0,-1,0,2.477024,305.8585,4.968794,0,0,7.576188,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1307767,2.724726,6.06095,0,37.17517
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.644114,80.87972,56.3381,0.9679011,0.9679011,0,0,0,0.9679011,686.4456,5.62527,0,0,6.644114,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1307767,1.064691,5.315291,0,36.24309
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.562627,73.15131,57.25556,1.802444,1.802444,0,0,0,1.802444,253.1356,2.665317,0,0,4.562627,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1307767,1.982689,3.650101,0,34.16161
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.159496,63.58035,56.5579,1.931943,1.931943,0,0,0,1.931943,111.7784,0.1258716,0,0,2.159496,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1307767,2.125137,1.727597,0,31.75847
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2669984,54.76622,53.94886,5.538143,5.538143,0,0,0,5.538143,4.821083,0,1.776357E-15,0,0.2669984,5.829624,5.538143,0,0,0,29.59898,0,5.562625,-5.562625,33.13655,84.96535,0.1307767,6.091957,0.2135988,0,29.86598
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,51.36849,51.36849,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.180695,24.03635,0,3.709085,-3.709085,29.22684,74.94046,0.1307767,3.875993,0,0,24.03635
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.9697,48.9697,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.3019,20.32727,0,5.978752,-5.978752,22.92468,58.78111,0.1307767,6.247796,0,0,20.32727
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,46.58047,46.58047,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94496,14.34852,0,3.17725,-3.17725,19.57556,50.19365,0.1307767,3.320226,0,0,14.34852
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.05744,44.05744,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47523,11.17127,0,0.5034053,-0.5034053,19.04493,48.83305,0.1307767,0.5260586,0,0,11.17127
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.01226,42.01226,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.03457,10.66786,0,2.420576,-2.420576,16.49342,42.29073,0.1307767,2.529502,0,0,10.66786
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,40.42581,40.42581,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.7241,8.247285,0,0.8762691,-0.8762691,15.56975,39.92235,0.1307767,0.9157012,0,0,8.247285
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.81069,38.81069,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69773,7.371016,0,0.9305211,-0.9305211,14.58889,37.40734,0.1307767,0.9723946,0,0,7.371016
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.31025,37.31025,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73165,6.440495,0,1.64007,-1.64007,12.86011,32.97457,0.1307767,1.713873,0,0,6.440495
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.09652,36.09652,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55395,4.800425,0,0.5734656,-0.5734656,12.25562,31.42461,0.1307767,0.5992715,0,0,4.800425
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.89235,34.89235,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19113,4.226959,0,1.562722,-1.562722,10.60837,27.20089,0.1307767,1.633045,0,0,4.226959
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.81242,33.81242,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92749,2.664237,0,0.2914091,-0.2914091,10.3012,26.41327,0.1307767,0.3045225,0,0,2.664237
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.84716,32.84716,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.25128,2.372828,0,0.9164082,-0.9164082,9.335217,23.93641,0.1307767,0.9576465,0,0,2.372828
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.94092,37.18963,31.88191,5.499838,5.499838,12,0,3.372,5.499838,35.2905,0,0,0,1.94092,0,0,6.500162,6.175154,31.26951,1.45642,8.116075,0,8.116075,17.0348,43.67889,0.1317687,6.049821,1.552736,12,3.39734
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.19125,45.74433,33.64995,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.19125,0,0,8.8,8.36,23.15343,8.760886,12.55125,0,12.55125,28.94196,74.21001,0.1317507,0,3.353,12,12.95214
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.697865,59.18251,38.05569,3.125263,3.125263,0,-1,0,3.125263,214.3136,0,0,0,6.697865,3.289751,3.125263,0,0,10.60218,20.05701,3.408114,0,3.408114,32.17518,82.50031,0.1314081,3.43779,5.358292,0,26.75488
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.121426,70.41248,42.68124,2.389874,2.389874,0,0,0,2.389874,339.8265,0,0,0,8.121426,2.515657,2.389874,0,0,7.194071,23.12431,5.605769,0,5.605769,37.49328,96.13643,0.1308484,2.628862,6.497141,0,31.24574
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.138815,80.28791,46.6856,1.415738,1.415738,0,0,0,1.415738,645.5158,6.060262,0,0,9.138815,1.490251,1.415738,0,0,1.588302,28.16951,1.588302,0,1.588302,39.00008,100,0.1306907,1.557312,7.311052,0,37.30832
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.056,84.67146,50.2121,3.688787,3.688787,0,0,0,3.688787,245.5008,5.173067,0,0,9.056,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,4.057665,7.2448,0,38.65498
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.378363,85.67406,53.53792,5.188855,5.188855,0,0,0,5.188855,161.4684,2.91641,0,0,8.378363,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,5.707741,6.70269,0,37.97734
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.728268,85.16251,55.64044,2.261893,2.261893,0,-1,0,2.261893,341.6726,5.347328,0,0,7.728268,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,2.488082,6.182615,0,37.32725
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.424227,80.15476,56.5579,1.872986,1.872986,0,0,0,1.872986,342.9939,4.452663,0,0,6.424227,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,2.060285,5.139382,0,36.0232
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.8372,74.486,57.46581,3.780924,3.780924,0,0,0,3.780924,127.937,0.8572807,0,0,4.8372,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,4.159016,3.86976,0,34.43618
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.006128,66.70483,56.71082,0,0,0,0,0,0,0,3.006128,0,0,3.006128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,0,2.404902,0,32.60511
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6525145,56.17567,54.15912,4.558707,4.558707,0,0,0,4.558707,14.31359,0,8.881784E-16,0,0.6525145,4.798639,4.558707,0,0,0,29.59898,0,4.146125,-4.146125,34.62968,88.79387,0.1306907,5.014578,0.5220116,0,30.25149
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,51.57875,51.57875,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.606805,25.45285,0,5.542069,-5.542069,28.78782,73.81479,0.1306907,5.791462,0,0,25.45285
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,49.18951,49.18951,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.76466,19.91078,0,4.168359,-4.168359,24.39399,62.54856,0.1306907,4.355936,0,0,19.91078
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,46.80028,46.80028,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.39617,15.74242,0,5.91431,-5.91431,18.15976,46.56339,0.1306907,6.180454,0,0,15.74242
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,44.2677,44.2677,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.96763,9.828115,0,1.278707,-1.278707,16.81188,43.1073,0.1306907,1.336249,0,0,9.828115
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.22251,42.22251,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.38841,8.549408,0,0.5044389,-0.5044389,16.28016,41.74391,0.1306907,0.5271387,0,0,8.549408
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,40.63606,40.63606,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.9489,8.044969,0,0.7909501,-0.7909501,15.44642,39.60613,0.1306907,0.8265428,0,0,8.044969
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.00183,39.00183,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.82773,7.254019,0,0.5668514,-0.5668514,14.84891,38.07405,0.1306907,0.5923597,0,0,7.254019
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,37.49183,37.49183,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.45757,6.687168,0,0.5470514,-0.5470514,14.27227,36.59548,0.1306907,0.5716687,0,0,6.687168
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.28766,36.28766,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.0654,6.140116,0,1.933357,-1.933357,12.23433,31.37001,0.1306907,2.020358,0,0,6.140116
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.07393,35.07393,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.21358,4.206759,0,0.04289581,-0.04289581,12.18911,31.25407,0.1306907,0.04482612,0,0,4.206759
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.00355,34.00355,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.26124,4.163863,0,0.2125061,-0.2125061,11.96511,30.67971,0.1306907,0.2220689,0,0,4.163863
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.05742,33.05742,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.49736,3.951357,0,0.9837238,-0.9837238,10.92818,28.02091,0.1306907,1.027991,0,0,3.951357
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.263194,35.48186,32.0635,0.4826521,0.4826521,0,0,0,0.4826521,261.7195,0,0,0,1.263194,0.5080548,0.4826521,0,0,29.59038,2.967633,0.7551396,0,0.7551396,11.64456,29.8578,0.1306158,0.5309173,1.010556,0,4.230828
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.917747,45.1306,33.86975,2.806067,2.806067,0,0,0,2.806067,139.617,0,0,0,3.917747,2.953755,2.806067,0,0,28.83524,3.647259,0.9639914,0,0.9639914,12.55909,32.20272,0.1305204,3.086674,3.134197,0,7.565005
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.307165,58.04457,38.30417,0,0,0,-1,0,0,0,0,0,0,6.307165,0,0,0,0,27.87125,4.514851,6.307165,0,6.307165,18.54259,47.54501,0.1298995,0,5.045732,0,10.82202
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.622142,64.62262,42.92973,2.883873,2.883873,0,0,0,2.883873,229.6267,0,0,0,6.622142,3.035656,2.883873,0,0,21.56409,10.1913,3.586486,0,3.586486,21.94503,56.26919,0.129549,3.17226,5.297714,0,16.81344
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.657165,78.27863,46.93408,1.054095,1.054095,0,0,0,1.054095,821.2892,0,0,0,8.657165,1.109573,1.054095,0,0,17.9776,13.41914,7.547591,0,7.547591,29.1053,74.62883,0.1288176,1.159504,6.925732,0,22.0763
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.587699,82.5993,50.45103,1.795965,1.795965,0,0,0,1.795965,478.1664,0,0,0,8.587699,1.890489,1.795965,0,0,10.43001,20.21197,6.69721,0,6.69721,35.45883,90.91991,0.1281755,1.975561,6.87016,0,28.79967
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.347396,85.84835,53.7864,0,0,0,0,0,0,0,4.614596,0,0,8.347396,0,0,0,0,3.7328,26.23946,3.7328,0,3.7328,39.00008,100,0.1278204,0,6.677917,0,34.58685
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.651429,85.12872,55.90804,3.034386,3.034386,0,-1,0,3.034386,252.1574,4.457338,0,0,7.651429,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1278204,3.337825,6.121143,0,37.25041
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.13236,79.18257,56.8255,6.312432,6.312432,0,0,0,6.312432,97.14735,8.881784E-16,0,0,6.13236,6.644665,6.312432,0,0,0,29.59898,0,0.5123053,-0.5123053,38.46006,98.61534,0.1278204,6.943675,4.905888,0,35.73134
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.800978,70.69069,57.68562,0.8229942,0.8229942,0,0,0,0.8229942,461.8475,2.36544,0,0,3.800978,0.8663096,0.8229942,0,0,0.5692281,29.08667,0.5692281,0,0.5692281,39.00008,100,0.1277664,0.9052936,3.040782,0,32.88765
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.571062,65.4603,56.98796,2.190052,2.190052,0,0,0,2.190052,117.3973,0.265744,0,0,2.571062,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1277664,2.409057,2.05685,0,32.17004
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3657717,55.53311,54.4076,4.740352,4.740352,0,0,0,4.740352,7.716131,0,0,0,0.3657717,4.989844,4.740352,0,0,0,29.59898,0,4.624073,-4.624073,34.12588,87.50208,0.1277664,5.214387,0.2926174,0,29.96475
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.79855,51.79855,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.137858,24.97491,0,3.178926,-3.178926,30.775,78.91009,0.1277664,3.321978,0,0,24.97491
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,49.42844,49.42844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.669998,21.79598,0,0,0,30.775,78.91009,0.1277664,0,0,0,21.79598
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.01053,47.01053,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.669998,21.79598,0,5.691671,-5.691671,24.77545,63.52666,0.1277664,5.947797,0,0,21.79598
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,44.45883,44.45883,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.99408,16.10431,0,0.02805859,-0.02805859,24.74587,63.45082,0.1277664,0.02932123,0,0,16.10431
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,42.41365,42.41365,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.02525,16.07625,0,0.3005925,-0.3005925,24.42902,62.63838,0.1277664,0.3141192,0,0,16.07625
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.8272,40.8272,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.35925,15.77566,0,0.5700522,-0.5700522,23.82813,61.09765,0.1277664,0.5957046,0,0,15.77566
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.21208,39.21208,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.99264,15.20561,0,1.650762,-1.650762,22.08808,56.63597,0.1277664,1.725046,0,0,15.20561
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.71164,37.71164,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.82682,13.55484,0,1.303692,-1.303692,20.71386,53.11236,0.1277664,1.362358,0,0,13.55484
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,36.4788,36.4788,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.27536,12.25115,0,3.005272,-3.005272,17.54603,44.98972,0.1277664,3.14051,0,0,12.25115
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.26507,35.26507,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.61456,9.245879,0,1.657736,-1.657736,15.79862,40.5092,0.1277664,1.732334,0,0,9.245879
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.21381,34.21381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.45648,7.588143,0,0,0,15.79862,40.5092,0.1277664,0,0,0,7.588143
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.24855,33.24855,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.45648,7.588143,0,1.829986,-1.829986,13.86965,35.56312,0.1277664,1.912336,0,0,7.588143
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.051498,37.91871,32.28331,3.276525,3.276525,0,0,0,3.276525,62.61202,0,0,0,2.051498,3.448973,3.276525,0,0,26.4898,5.758157,0,1.397475,-1.397475,12.39658,31.78603,0.1277664,3.604177,1.641199,0,7.809655
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.846729,48.29804,34.08001,3.385675,3.385675,0,0,0,3.385675,143.154,0,0,0,4.846729,3.563869,3.385675,0,0,28.04255,4.360682,1.28286,0,1.28286,13.61361,34.90661,0.1276449,3.724243,3.877383,0,9.207411
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.538046,59.16305,38.54309,4.030855,4.030855,0,-1,0,4.030855,162.2,0,0,0,6.538046,4.243005,4.030855,0,0,26.75969,5.515256,2.295041,0,2.295041,15.79087,40.48934,0.1274282,4.43394,5.230437,0,12.0533
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.293365,71.76922,43.16865,3.937032,3.937032,0,0,0,3.937032,210.6502,0,0,0,8.293365,4.144244,3.937032,0,0,24.46465,7.580793,4.149121,0,4.149121,19.72708,50.58214,0.1270382,4.330735,6.634692,0,15.87416
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.928605,79.9442,47.20167,4.219615,4.219615,0,0,0,4.219615,211.5976,0,0,0,8.928605,4.4417,4.219615,0,0,20.31553,11.315,4.486906,0,4.486906,23.98373,61.49661,0.1266191,4.641576,7.142884,0,20.24361
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.267857,81.37563,50.71862,0,0,0,0,0,0,0,0,0,0,8.267857,0,0,0,0,15.82862,15.35322,8.267857,0,8.267857,31.8273,81.60831,0.125854,0,6.614285,0,23.62107
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.416485,81.60272,54.05399,2.527463,2.527463,0,0,0,2.527463,293.4359,0,0,0,7.416485,2.660488,2.527463,0,0,7.560767,22.79429,4.755997,0,4.755997,36.33924,93.17735,0.1254181,2.78021,5.933188,0,30.21077
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.851895,81.63322,56.17563,2.182372,2.182372,0,-1,0,2.182372,313.9656,1.749892,0,0,6.851895,2.297233,2.182372,0,0,2.80477,27.07468,2.80477,0,2.80477,39.00008,100,0.1251624,2.400609,5.481516,0,33.92658
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.071783,79.23888,57.09309,2.695126,2.695126,0,0,0,2.695126,225.2875,3.234808,0,0,6.071783,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1251624,2.964639,4.857426,0,35.67076
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.500913,73.69755,57.95322,6.772112,6.772112,0,0,0,6.772112,66.46246,0,0,0,4.500913,7.12854,6.772112,0,0,0,29.59898,0,2.627627,-2.627627,36.23032,92.89806,0.1251624,7.449324,3.60073,0,34.09989
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.341046,64.88104,57.19822,0,0,0,0,0,0,0,0,0,0,2.341046,0,0,0,0,2.919585,26.97135,2.341046,0,2.341046,38.45123,98.5927,0.1249498,0,1.872837,0,29.3124
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4667512,56.08813,54.64652,3.492044,3.492044,0,0,0,3.492044,13.36613,0,4.440892E-16,0,0.4667512,3.675836,3.492044,0,0,0.5785392,29.07829,0,3.209084,-3.209084,35.06855,89.9192,0.1249498,3.841248,0.373401,0,29.54504
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144188,25.86921,0,0,0,35.06855,89.9192,0.1249498,0,0,0,25.86921
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144188,25.86921,0,0,0,35.06855,89.9192,0.1249498,0,0,0,25.86921
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,47.23034,47.23034,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.144188,25.86921,0,3.279131,-3.279131,31.61205,81.05637,0.1249498,3.426692,0,0,25.86921
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,44.69776,44.69776,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.787667,22.59008,0,0.1603161,-0.1603161,31.44306,80.62307,0.1249498,0.1675303,0,0,22.59008
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,42.65258,42.65258,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.965796,22.42976,0,2.511117,-2.511117,28.79611,73.83604,0.1249498,2.624117,0,0,22.42976
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.04701,41.04701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75593,19.91864,0,0,0,28.79611,73.83604,0.1249498,0,0,0,19.91864
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,39.43189,39.43189,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.75593,19.91864,0,0.4719315,-0.4719315,28.29865,72.5605,0.1249498,0.4931685,0,0,19.91864
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.90278,37.90278,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.28029,19.44671,0,0.7806115,-0.7806115,27.47581,70.45067,0.1249498,0.815739,0,0,19.44671
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.66038,36.66038,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.14764,18.6661,0,0.4242263,-0.4242263,27.02864,69.30407,0.1249498,0.4433165,0,0,18.6661
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,35.45621,35.45621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.619,18.24187,0,0,0,27.02864,69.30407,0.1249498,0,0,0,18.24187
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.37627,34.37627,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.619,18.24187,0,1.66032,-1.66032,25.27851,64.81656,0.1249498,1.735035,0,0,18.24187
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,33.43969,33.43969,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.4638,16.58155,0,1.225275,-1.225275,23.98696,61.50489,0.1249498,1.280413,0,0,16.58155
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.331429,36.08115,32.46489,4.162149,4.162149,0,0,0,4.162149,31.98896,0,0,0,1.331429,4.38121,4.162149,0,0,15.82522,15.35628,0,3.049782,-3.049782,20.7722,53.26196,0.1249498,4.578364,1.065143,0,16.68771
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.698903,44.91715,34.29982,3.321043,3.321043,0,0,0,3.321043,111.3778,0,0,0,3.698903,3.495835,3.321043,0,0,19.21387,12.3065,0.2030686,0,0.2030686,20.96485,53.75592,0.1249314,3.653147,2.959123,0,16.0054
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.605141,56.0733,38.7629,6.396096,6.396096,0,-1,0,6.396096,87.63379,0,8.881784E-16,0,5.605141,6.732733,6.396096,0,0,19.0108,12.48926,0,1.127591,-1.127591,19.77627,50.70827,0.1249314,7.035706,4.484113,0,18.0944
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.765826,65.78242,43.43624,0,0,0,0,0,0,0,0,0,0,6.765826,0,0,0,0,20.26368,11.36167,6.765826,0,6.765826,26.19489,67.16625,0.1243212,0,5.412661,0,18.12749
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.03397,76.11283,47.49794,2.054025,2.054025,0,0,0,2.054025,391.133,0,0,0,8.03397,2.162132,2.054025,0,0,13.49785,17.45091,5.871839,0,5.871839,31.76541,81.4496,0.1237965,2.259428,6.427176,0,25.48488
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.789639,84.38484,51.01489,1.598917,1.598917,0,0,0,1.598917,549.7245,0,0,0,8.789639,1.68307,1.598917,0,0,7.626013,22.73557,7.106568,0,7.106568,38.50729,98.73644,0.1231673,1.758809,7.031711,0,31.52521
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.265481,86.14408,54.32158,4.224918,4.224918,0,0,0,4.224918,195.6365,3.298754,0,0,8.265481,4.447282,4.224918,0,0,0.5194449,29.13148,0.5194449,0,0.5194449,39.00008,100,0.1231215,4.64741,6.612385,0,37.39696
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.554334,85.34214,56.44322,3.683095,3.683095,0,-1,0,3.683095,205.1083,3.677392,0,0,7.554334,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1231215,4.051404,6.043467,0,37.15331
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.272709,76.14529,57.36069,6.005283,6.005283,0,0,0,6.005283,87.80118,8.881784E-16,0,0,5.272709,6.321351,6.005283,0,0,0,29.59898,0,1.048642,-1.048642,37.89471,97.16573,0.1231215,6.605812,4.218167,0,34.87169
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.151067,72.62682,58.22081,3.452799,3.452799,0,0,0,3.452799,120.2233,0,0,0,4.151067,3.634525,3.452799,0,0,1.165157,28.55034,0.5165418,0,0.5165418,38.38475,98.42223,0.1230761,3.798079,3.320853,0,32.7014
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.665466,62.85427,57.46581,3.240847,3.240847,0,0,0,3.240847,51.38982,0,0,0,1.665466,3.411418,3.240847,0,0,0.6486154,29.01522,0,1.745953,-1.745953,36.54435,93.70328,0.1230761,3.564932,1.332373,0,30.68069
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3392998,55.96119,54.91411,6.730249,6.730249,0,0,0,6.730249,5.041415,0,0,0,0.3392998,7.084472,6.730249,0,0,2.588563,27.26927,0,6.745173,-6.745173,29.43431,75.47245,0.1230761,7.403274,0.2714398,0,27.60857
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0832,20.5241,0,0,0,29.43431,75.47245,0.1230761,0,0,0,20.5241
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.88717,49.88717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0832,20.5241,0,0,0,29.43431,75.47245,0.1230761,0,0,0,20.5241
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,47.46926,47.46926,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.0832,20.5241,0,0.3200205,-0.3200205,29.09698,74.60751,0.1230761,0.3344214,0,0,20.5241
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.93668,44.93668,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.43878,20.20408,0,0.3932629,-0.3932629,28.68245,73.54459,0.1230761,0.4109597,0,0,20.20408
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.87238,42.87238,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.87574,19.81082,0,0.4573932,-0.4573932,28.20031,72.30835,0.1230761,0.4779759,0,0,19.81082
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,41.28593,41.28593,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.38395,19.35342,0,0.2385058,-0.2385058,27.94891,71.66372,0.1230761,0.2492386,0,0,19.35342
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,39.64214,39.64214,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.64896,19.11492,0,1.469281,-1.469281,26.40015,67.69255,0.1230761,1.535398,0,0,19.11492
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.08436,38.08436,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.28149,17.64564,0,0.1790593,-0.1790593,26.2114,67.2086,0.1230761,0.187117,0,0,17.64564
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.85152,36.85152,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.48045,17.46658,0,1.404818,-1.404818,24.73059,63.41166,0.1230761,1.468035,0,0,17.46658
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.63779,35.63779,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.04136,16.06176,0,1.051696,-1.051696,23.62201,60.56914,0.1230761,1.099023,0,0,16.06176
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,34.56741,34.56741,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.20991,15.01006,0,0.8685488,-0.8685488,22.70648,58.22163,0.1230761,0.9076335,0,0,15.01006
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.62128,33.62128,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.17496,14.14151,0,0.5871308,-0.5871308,22.08759,56.63473,0.1230761,0.6135517,0,0,14.14151
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.865457,34.99106,32.65602,8.212509,8.212509,12,0,3.372,8.212509,10.53828,0,0,0,0.865457,0,0,3.787491,3.598116,17.82733,13.55438,4.463573,0,4.463573,26.32211,67.49245,0.1236079,9.03376,0.6923656,12,14.41984
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.684919,45.06884,34.4814,2.933109,2.933109,11.73311,0,3.304476,2.933109,125.6318,1.776357E-15,0,0,3.684919,0,0,8.8,8.36,13.36376,17.5716,12.04492,0,12.04492,37.74892,96.79191,0.1242903,3.22642,2.947935,12,21.25652
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.173471,51.50418,39.00183,2.179991,2.179991,0,-1,0,2.179991,191.4445,0.5599083,0,0,4.173471,2.294727,2.179991,0,0,1.318836,28.41203,1.318836,0,1.318836,39.00008,100,0.1241746,2.39799,3.338777,0,32.5855
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.518084,69.17389,43.73251,8.473955,8.473955,3,0,1.095,8.473955,88.71989,1.756026,0,0,7.518084,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,9.321351,6.014467,12,37.11706
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.948678,71.77817,47.81332,6.286852,6.286852,0,0,0,6.286852,110.5271,0.3309393,0,0,6.948678,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,6.915537,5.558943,0,36.54766
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.800953,71.27234,51.33982,2.827832,2.827832,0,0,0,2.827832,205.1378,2.824288,0,0,5.800953,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,3.110615,4.640763,0,35.39993
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.968519,75.86528,54.64652,2.336076,2.336076,0,0,0,2.336076,255.4934,3.509492,0,0,5.968519,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,2.569683,4.774815,0,35.5675
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.602958,81.22271,56.76816,0.2114846,0.2114846,0,-1,0,0.2114846,3122.193,6.380343,0,0,6.602958,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,0.2326331,5.282367,0,36.20193
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.309681,65.28732,57.68562,0.5921479,0.5921479,0,0,0,0.5921479,390.0513,1.686367,0,0,2.309681,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1241746,0.6513627,1.847744,0,31.90866
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.701479,64.09895,58.54575,2.090485,2.090485,0,0,0,2.090485,81.39157,0,0,0,1.701479,2.200511,2.090485,0,0,0,29.59898,0,0.499032,-0.499032,38.47405,98.65121,0.1241746,2.299534,1.361183,0,31.30046
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.022725,64.40675,57.79075,2.009494,2.009494,0,0,0,2.009494,100.6585,0,0,0,2.022725,2.115257,2.009494,0,0,0.55448,29.09995,0,0.09253101,-0.09253101,38.37651,98.40112,0.1241746,2.210443,1.61818,0,31.12267
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5033172,56.77213,55.21038,4.049177,4.049177,0,0,0,4.049177,12.43011,0,8.881784E-16,0,0.5033172,4.262291,4.049177,0,0,0.6572922,29.00742,0,3.758975,-3.758975,34.41421,88.24139,0.1241746,4.454095,0.4026537,0,29.51073
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,52.63001,52.63001,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.83393,25.24844,0,5.37491,-5.37491,28.74856,73.7141,0.1241746,5.616781,0,0,25.24844
