Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.519777,77.61845,57.73341,3.234009,3.234009,0,0,0,3.234009,170.6791,0,0,0,5.519777,3.404219,3.234009,0,0,2.31361,27.51673,2.115557,0,2.115557,38.81219,99.51823,0.1305398,3.557409,4.415822,0,33.03651
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.570493,86.96218,61.49884,0,0,0,0,0,0,0,6.37244,0,0,6.570493,0,0,0,0,0.1980524,29.42073,0.1980524,0,0.1980524,39.00008,100,0.1305317,0,5.256394,0,35.99122
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.352194,89.47014,64.3468,0.05653496,0.05653496,0,0,0,0.05653496,11235.87,6.292684,0,0,6.352194,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1305317,0.06218846,5.081756,0,35.95117
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.542405,94.01868,67.14698,10.79684,10.79684,4.581554,0,1.495133,10.79684,60.59556,0,1.776357E-15,0,6.542405,6.542405,6.215285,0,0,0,29.59898,0,0,0,39.00008,100,0.1305317,11.87652,5.233924,12,36.14138
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.18469,94.13137,68.70477,4.852342,4.852342,0,-1,0,4.852342,127.4578,1.076962,0,0,6.18469,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1305317,5.337576,4.947752,0,35.78367
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.813369,87.93577,69.13483,5.900169,5.900169,0,0,0,5.900169,81.58018,0,0,0,4.813369,6.210704,5.900169,0,0,0,29.59898,0,1.397336,-1.397336,37.52716,96.22329,0.1305317,6.490186,3.850695,0,34.41235
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.973611,80.57014,69.61267,1.514299,1.514299,0,0,0,1.514299,196.3689,0,0,0,2.973611,1.593998,1.514299,0,0,1.552595,28.20164,1.379612,0,1.379612,38.83597,99.57922,0.130475,1.665728,2.378889,0,31.17525
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.498035,74.00468,68.75255,0,0,0,0,0,0,0,1.325052,0,0,1.498035,0,0,0,0,0.172983,29.44329,0.172983,0,0.172983,39.00008,100,0.1304679,0,1.198428,0,30.94133
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2275192,67.47751,66.71692,6.680828,6.680828,0,0,0,6.680828,3.405555,0,1.776357E-15,0,0.2275192,7.03245,6.680828,0,0,0,29.59898,0,6.804931,-6.804931,31.82705,81.60766,0.1304679,7.34891,0.1820154,0,29.8265
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,64.88199,64.88199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.561034,22.79405,0,0,0,31.82705,81.60766,0.1304679,0,0,0,22.79405
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,62.56921,62.56921,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.561034,22.79405,0,2.221926,-2.221926,29.48494,75.60225,0.1304679,2.321913,0,0,22.79405
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,59.98885,59.98885,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.02984,20.57212,0,4.570925,-4.570925,24.66676,63.24797,0.1304679,4.776617,0,0,20.57212
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,57.36069,57.36069,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10865,16.0012,0,1.691615,-1.691615,22.88364,58.67588,0.1304679,1.767738,0,0,16.0012
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,55.25816,55.25816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98822,14.30958,0,0,0,22.88364,58.67588,0.1304679,0,0,0,14.30958
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,53.75772,53.75772,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98822,14.30958,0,1.15374,-1.15374,21.66749,55.55755,0.1304679,1.205659,0,0,14.30958
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,52.19995,52.19995,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.27015,13.15584,0,1.304282,-1.304282,20.29265,52.03234,0.1304679,1.362975,0,0,13.15584
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.90976,50.90976,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71935,11.85156,0,0.5847909,-0.5847909,19.67623,50.45177,0.1304679,0.6111065,0,0,11.85156
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,49.81071,49.81071,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36912,11.26677,0,1.187339,-1.187339,18.42467,47.24264,0.1304679,1.240769,0,0,11.26677
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,48.67344,48.67344,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68839,10.07943,0,1.176572,-1.176572,17.18445,44.0626,0.1304679,1.229518,0,0,10.07943
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,47.73686,47.73686,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.99569,8.902856,0,2.324351,-2.324351,14.73437,37.78035,0.1304679,2.428947,0,0,8.902856
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1227393,47.69412,47.33547,1.386065,1.386065,0,0,0,1.386065,8.855232,0,2.220446E-16,0,0.1227393,1.459016,1.386065,0,0,25.5783,6.578505,0,1.336276,-1.336276,13.32581,34.16867,0.1304679,1.524671,0.0981914,0,6.701244
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.010256,52.84739,46.77161,7.432941,7.432941,12,0,3.372,7.432941,27.04522,0,0,0,2.010256,0,0,4.567059,4.338706,27.06306,5.242228,6.348961,0,6.348961,19.34896,49.61263,0.1307797,8.176235,1.608204,12,7.252484
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.486212,63.17273,48.62565,5.115507,5.115507,11.46203,0,3.235893,5.115507,87.6983,0,0,0,4.486212,0,0,6.346519,6.029193,20.71409,10.95629,10.51541,0,10.51541,29.32475,75.19152,0.131094,5.627057,3.58897,12,15.4425
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.651467,69.23812,53.49013,2.631076,2.631076,0,-1,0,2.631076,176.7895,0,0,0,4.651467,2.769553,2.631076,0,0,10.19869,20.42016,1.881913,0,1.881913,31.11009,79.76931,0.1310168,2.894183,3.721173,0,25.07162
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.687725,78.46035,57.83854,6.568044,6.568044,0,0,0,6.568044,86.59693,0,0,0,5.687725,6.913731,6.568044,0,0,8.316775,22.11388,0,1.226006,-1.226006,29.81777,76.45567,0.1310168,7.224849,4.550179,0,27.80161
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.384939,81.55057,61.55618,0,0,0,0,0,0,0,0,0,0,5.384939,0,0,0,0,9.679005,20.88787,5.384939,0,5.384939,34.92637,89.55461,0.1307963,0,4.307951,0,26.27281
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.778156,91.71201,64.40414,1.115069,1.115069,0,0,0,1.115069,607.8685,1.310333,0,0,6.778156,1.173757,1.115069,0,0,4.294066,25.73432,4.294066,0,4.294066,39.00008,100,0.130621,1.226576,5.422525,0,32.51247
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.930897,96.12928,67.14698,1.441022,1.441022,0,0,0,1.441022,480.9708,5.414032,0,0,6.930897,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.130621,1.585125,5.544718,0,36.52988
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.845916,97.79209,68.75255,3.059074,3.059074,0,-1,0,3.059074,223.7905,3.625838,0,0,6.845916,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.130621,3.364981,5.476733,0,36.44489
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.672822,92.11375,69.18261,0.04619761,0.04619761,0,0,0,0.04619761,12279.47,5.624193,0,0,5.672822,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.130621,0.05081737,4.538258,0,35.2718
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.891919,80.30462,69.67001,3.906555,3.906555,0,0,0,3.906555,74.02734,0,0,0,2.891919,4.112163,3.906555,0,0,0,29.59898,0,1.220244,-1.220244,37.71383,96.70193,0.130621,4.297211,2.313535,0,32.4909
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.802757,75.18634,68.80989,6.142488,6.142488,0,0,0,6.142488,29.34897,0,0,0,1.802757,6.465776,6.142488,0,0,1.355827,28.37873,0,4.66302,-4.66302,32.79857,84.09874,0.130621,6.756736,1.442206,0,30.18149
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2274747,67.52541,66.76471,8.581684,8.581684,12,0,3.372,8.581684,2.6507,0,0,0,0.2274747,0,0,3.418316,3.2474,6.53696,23.71571,3.474875,0,3.474875,36.09513,92.55143,0.130798,9.439853,0.1819797,12,23.94319
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,64.93933,64.93933,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,3.062085,26.8431,0,4.651223,-4.651223,31.19231,79.98012,0.130798,4.860528,0,0,26.8431
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,62.6839,62.6839,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,8.230111,22.19188,0,2.223957,-2.223957,28.84805,73.96922,0.130798,2.324034,0,0,22.19188
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,60.10353,60.10353,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.70117,19.96792,0,1.37247,-1.37247,27.40134,70.25971,0.130798,1.434231,0,0,19.96792
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,57.46581,57.46581,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,12.22614,18.59545,0,0.04540691,-0.04540691,27.35348,70.13699,0.130798,0.04745022,0,0,18.59545
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,55.37284,55.37284,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.27659,18.55005,0,0.759365,-0.759365,26.55304,68.08458,0.130798,0.7935365,0,0,18.55005
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,53.86285,53.86285,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,13.12033,17.79068,0,0.7660207,-0.7660207,25.74558,66.01418,0.130798,0.8004917,0,0,17.79068
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,52.33374,52.33374,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.97147,17.02466,0,0.4447563,-0.4447563,25.27677,64.8121,0.130798,0.4647704,0,0,17.02466
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.04356,51.04356,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.46564,16.5799,0,0.5519603,-0.5519603,24.69495,63.32026,0.130798,0.5767985,0,0,16.5799
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.94451,49.94451,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,15.07893,16.02794,0,1.142185,-1.142185,23.49098,60.23317,0.130798,1.193584,0,0,16.02794
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,48.83591,48.83591,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.34802,14.88576,0,0.9491503,-0.9491503,22.49049,57.6678,0.130798,0.9918621,0,0,14.88576
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.89933,47.89933,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.40264,13.93661,0,0.546098,-0.546098,21.91485,56.19181,0.130798,0.5706724,0,0,13.93661
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.185525,48.06046,47.51705,1.081994,1.081994,0,0,0,1.081994,17.14658,0,0,0,0.185525,1.138941,1.081994,0,0,18.00941,13.39051,0,0.9534159,-0.9534159,20.90986,53.61493,0.130798,1.190193,0.14842,0,13.57603
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.334599,50.91667,46.93408,2.131843,2.131843,0,0,0,2.131843,62.60307,0,0,0,1.334599,2.244045,2.131843,0,0,19.06876,12.43709,0,0.9094461,-0.9094461,19.95122,51.15688,0.130798,2.345027,1.067679,0,13.77169
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.880237,61.19854,48.78812,0,0,0,0,0,0,0,0,0,0,3.880237,0,0,0,0,20.07926,11.52765,3.880237,0,3.880237,23.63234,60.59562,0.13064,0,3.10419,0,15.40788
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.56468,65.36235,53.62393,2.039921,2.039921,0,-1,0,2.039921,174.746,0,0,0,3.56468,2.147285,2.039921,0,0,16.19902,15.01986,1.417395,0,1.417395,24.977,64.04346,0.1305824,2.243913,2.851744,0,18.58454
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.620671,74.10855,57.89587,4.613733,4.613733,0,0,0,4.613733,100.1504,0,0,0,4.620671,4.856561,4.613733,0,0,14.78162,16.29552,0,0.23589,-0.23589,24.72835,63.4059,0.1305824,5.075107,3.696537,0,20.91619
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.413627,86.40592,61.6613,1.000042,1.000042,0,0,0,1.000042,641.3356,0,0,0,6.413627,1.052676,1.000042,0,0,15.04372,16.05963,5.360951,0,5.360951,29.81419,76.4465,0.1303649,1.100046,5.130901,0,22.47325
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.390509,89.79388,64.45193,1.148228,1.148228,0,0,0,1.148228,556.5542,0,0,0,6.390509,1.208661,1.148228,0,0,9.682774,20.88448,5.181849,0,5.181849,34.73013,89.05143,0.1301554,1.26305,5.112407,0,27.27499
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.937998,96.23237,67.19477,0.7307443,0.7307443,0,0,0,0.7307443,949.4426,1.667868,0,0,6.937998,0.7692045,0.7307443,0,0,4.500925,25.54815,4.500925,0,4.500925,39.00008,100,0.1299739,0.8038187,5.550398,0,32.48615
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.841854,87.68354,68.80989,0,0,0,-1,0,0,0,4.841854,0,0,4.841854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299739,0,3.873483,0,34.44083
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.079926,84.77774,69.23995,1.415451,1.415451,0,0,0,1.415451,288.2421,2.589977,0,0,4.079926,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1299739,1.556996,3.26394,0,33.67891
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.265648,77.9073,69.72736,0.9011245,0.9011245,0,0,0,0.9011245,251.4245,1.317096,0,0,2.265648,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1299739,0.9912369,1.812518,0,31.86463
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.079332,72.61259,68.86723,1.955083,1.955083,0,0,0,1.955083,55.20646,0,0,0,1.079332,2.057982,1.955083,0,0,0,29.59898,0,0.97865,-0.97865,37.96849,97.35491,0.1299739,2.150591,0.8634656,0,30.67831
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2318135,67.64571,66.86983,4.213037,4.213037,0,0,0,4.213037,5.502288,0,8.881784E-16,0,0.2318135,4.434776,4.213037,0,0,1.087389,28.62033,0,4.202963,-4.202963,33.53818,85.99516,0.1299739,4.634341,0.1854508,0,28.85214
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,65.04446,65.04446,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.757348,24.41736,0,6.161077,-6.161077,27.04383,69.34303,0.1299739,6.438325,0,0,24.41736
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.60299,18.25629,0,0,0,27.04383,69.34303,0.1299739,0,0,0,18.25629
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,60.15131,60.15131,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.60299,18.25629,0,8.321934,-8.321934,18.27175,46.85054,0.1299739,8.696421,0,0,18.25629
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,57.57094,57.57094,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.84958,9.934355,0,1.568591,-1.568591,16.61831,42.61095,0.1299739,1.639178,0,0,9.934355
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,55.47797,55.47797,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.59246,8.365764,0,1.523043,-1.523043,15.01288,38.49448,0.1299739,1.59158,0,0,8.365764
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.99665,53.99665,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.28473,6.842721,0,0.3060329,-0.3060329,14.69029,37.66734,0.1299739,0.3198043,0,0,6.842721
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62477,6.536688,0,0,0,14.69029,37.66734,0.1299739,0,0,0,6.536688
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,51.17735,51.17735,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.62477,6.536688,0,2.632751,-2.632751,11.91513,30.55154,0.1299739,2.751225,0,0,6.536688
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.07831,50.07831,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.55005,3.903937,0,0.7850049,-0.7850049,11.08766,28.42984,0.1299739,0.8203301,0,0,3.903937
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.9697,48.9697,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.42227,3.118932,0,0.7458693,-0.7458693,10.30144,26.4139,0.1299739,0.7794334,0,0,3.118932
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.06179,48.06179,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.25102,2.373063,0,0.4034161,-0.4034161,9.876205,25.32355,0.1299739,0.4215698,0,0,2.373063
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1854883,48.22339,47.67952,0,0,0,0,0,0,0,0,0,0,0.1854883,0,0,0,0,30.69926,1.969647,0.1854883,0,0.1854883,10.05218,25.77476,0.1299664,0,0.1483907,0,2.155135
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.187243,50.65239,47.11566,2.649306,2.649306,11.44931,0,3.232674,2.649306,44.81335,1.776357E-15,0,0,1.187243,0,0,8.8,8.36,30.51377,2.136586,9.547243,0,9.547243,19.10949,48.99858,0.1303167,2.914237,0.9497943,12,3.323829
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.520106,60.12612,48.95059,2.114659,2.114659,10.91466,0,3.097409,2.114659,166.4622,0,0,0,3.520106,0,0,8.8,8.36,20.96653,10.7291,11.88011,0,11.88011,30.37994,77.89713,0.130525,2.326125,2.816085,12,14.24921
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.766846,69.98382,53.75772,3.265137,3.265137,0,-1,0,3.265137,145.9922,0,0,0,4.766846,3.436986,3.265137,0,0,9.086419,21.4212,1.32986,0,1.32986,31.64156,81.13204,0.1304716,3.591651,3.813477,0,26.18805
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.285428,81.2921,58.001,5.311517,5.311517,0,0,0,5.311517,118.3358,0,0,0,6.285428,5.591071,5.311517,0,0,7.75656,22.61807,0.6943577,0,0.6943577,32.30029,82.82108,0.1304437,5.842669,5.028343,0,28.9035
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.112364,89.88747,61.6613,0,0,0,0,0,0,0,0.05016198,0,0,7.112364,0,0,0,0,7.062202,23.243,7.062202,0,7.062202,39.00008,100,0.1301611,0,5.689891,0,30.35536
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.063699,93.36231,64.50927,0,0,0,0,0,0,0,7.063699,0,0,7.063699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301611,0,5.650959,0,36.66268
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.24799,92.61376,67.25211,0,0,0,0,0,0,0,6.24799,0,0,6.24799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301611,0,4.998392,0,35.84697
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.766555,92.19257,68.86723,2.217969,2.217969,0,-1,0,2.217969,259.9926,3.431851,0,0,5.766555,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1301611,2.439766,4.613244,0,35.36553
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.512406,82.42851,69.29729,2.628622,2.628622,0,0,0,2.628622,133.6216,0.7454356,0,0,3.512406,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1301611,2.891484,2.809924,0,33.11139
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.745992,75.98807,69.77514,2.929953,2.929953,0,0,0,2.929953,59.59113,0,0,0,1.745992,3.084161,2.929953,0,0,0,29.59898,0,1.338169,-1.338169,37.58952,96.3832,0.1301611,3.222948,1.396794,0,31.34497
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.27735,73.43177,68.97236,0,0,0,0,0,0,0,0,0,0,1.27735,0,0,0,0,1.486854,28.26081,1.27735,0,1.27735,38.80133,99.49038,0.1301101,0,1.02188,0,29.53816
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2065459,67.61835,66.92718,0.1018646,0.1018646,0,0,0,0.1018646,202.7652,0,0,0,0.2065459,0.1072259,0.1018646,0,0,0.2095041,29.41043,0.09932,0,0.09932,38.89555,99.73197,0.1301061,0.112051,0.1652367,0,29.61697
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1101841,29.49981,0,0,0,38.89555,99.73197,0.1301061,0,0,0,29.49981
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,62.89415,62.89415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1101841,29.49981,0,0,0,38.89555,99.73197,0.1301061,0,0,0,29.49981
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,60.26599,60.26599,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.1101841,29.49981,0,4.734472,-4.734472,33.90498,86.93566,0.1301061,4.947523,0,0,29.49981
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,57.62828,57.62828,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.370708,24.76534,0,0.8420215,-0.8420215,33.01741,84.65985,0.1301061,0.8799124,0,0,24.76534
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.306288,23.92332,0,0,0,33.01741,84.65985,0.1301061,0,0,0,23.92332
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.306288,23.92332,0,0,0,33.01741,84.65985,0.1301061,0,0,0,23.92332
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,52.57267,52.57267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.306288,23.92332,0,0,0,33.01741,84.65985,0.1301061,0,0,0,23.92332
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.306288,23.92332,0,0,0,33.01741,84.65985,0.1301061,0,0,0,23.92332
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,50.2121,50.2121,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.306288,23.92332,0,1.163283,-1.163283,31.7912,81.51573,0.1301061,1.215631,0,0,23.92332
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.1035,49.1035,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.598825,22.76004,0,1.437222,-1.437222,30.27623,77.63121,0.1301061,1.501898,0,0,22.76004
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,48.19559,48.19559,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.195739,21.32281,0,1.234268,-1.234268,28.9752,74.29524,0.1301061,1.28981,0,0,21.32281
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1812938,48.34531,47.81332,0.247131,0.247131,0,0,0,0.247131,73.35938,0,0,0,0.1812938,0.2601379,0.247131,0,0,10.56715,20.08854,0,0.07884411,-0.07884411,28.89209,74.08214,0.1301061,0.2718441,0.145035,0,20.26984
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.868321,52.89816,47.24946,0,0,0,0,0,0,0,0,0,0,1.868321,0,0,0,0,10.65475,20.0097,1.868321,0,1.868321,30.66454,78.62686,0.1300316,0,1.494657,0,21.87802
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.657631,60.74629,49.08438,0,0,0,0,0,0,0,0,0,0,3.657631,0,0,0,0,8.786431,21.69119,3.657631,0,3.657631,34.13447,87.52411,0.129886,0,2.926105,0,25.34882
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.845809,74.38828,53.83418,4.101094,4.101094,0,-1,0,4.101094,142.5427,0,0,0,5.845809,4.316941,4.101094,0,0,5.1288,24.98306,1.528867,0,1.528867,35.58488,91.2431,0.1298252,4.511203,4.676647,0,30.82887
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.878657,79.55119,58.05834,2.555658,2.555658,0,0,0,2.555658,230.0252,0,0,0,5.878657,2.690166,2.555658,0,0,3.599933,26.35904,3.18849,0,3.18849,38.60975,98.99916,0.1296986,2.811224,4.702925,0,32.23769
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.765327,88.18854,61.70909,0.6832789,0.6832789,0,0,0,0.6832789,990.1268,5.634644,0,0,6.765327,0.7192409,0.6832789,0,0,0.4114426,29.22868,0.4114426,0,0.4114426,39.00008,100,0.1296823,0.7516068,5.412261,0,35.99401
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.093974,93.52579,64.50927,0,0,0,0,0,0,0,7.093974,0,0,7.093974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296823,0,5.675179,0,36.69295
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.291112,92.83636,67.25211,7.680837,7.680837,3,0,1.095,7.680837,81.90659,1.363915,0,0,6.291112,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1296823,8.44892,5.032889,12,35.89009
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.526219,91.00047,68.86723,3.011456,3.011456,0,-1,0,3.011456,183.5065,2.356265,0,0,5.526219,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1296823,3.312602,4.420975,0,35.1252
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.096026,84.96773,69.34508,0,0,0,0,0,0,0,4.096026,0,0,4.096026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296823,0,3.276821,0,33.695
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.62865,83.45009,69.77514,1.497866,1.497866,0,0,0,1.497866,242.2546,2.051949,0,0,3.62865,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1296823,1.647653,2.90292,0,33.22763
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.161453,76.70535,68.97236,3.035983,3.035983,0,0,0,3.035983,71.19451,0,0,0,2.161453,3.195771,3.035983,0,0,0,29.59898,0,1.034318,-1.034318,37.90981,97.20445,0.1296823,3.339581,1.729163,0,31.76043
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1536552,67.49825,66.98451,3.172653,3.172653,0,0,0,3.172653,4.843114,0,4.440892E-16,0,0.1536552,3.339635,3.172653,0,0,1.149242,28.56466,0,3.18598,-3.18598,34.55149,88.5934,0.1296823,3.489918,0.1229242,0,28.71832
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,65.20692,65.20692,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.68922,25.37868,0,4.605316,-4.605316,29.69706,76.14616,0.1296823,4.812555,0,0,25.37868
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,62.95149,62.95149,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.806237,20.77337,0,8.8,-8.8,20.42105,52.36156,0.1296823,9.284125,0,0,20.77337
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,60.37112,60.37112,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.58401,11.97336,0,1.528668,-1.528668,18.80969,48.22989,0.1296823,1.597458,0,0,11.97336
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,57.73341,57.73341,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.28254,10.4447,0,0.5685497,-0.5685497,18.21039,46.69321,0.1296823,0.5941344,0,0,10.4447
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,55.64044,55.64044,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.91426,9.876147,0,2.443334,-2.443334,15.63489,40.08938,0.1296823,2.553284,0,0,9.876147
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,54.15912,54.15912,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.62907,7.432813,0,1.02092,-1.02092,14.55874,37.33004,0.1296823,1.066862,0,0,7.432813
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,52.65868,52.65868,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.76343,6.411893,0,1.112034,-1.112034,13.38656,34.32444,0.1296823,1.162076,0,0,6.411893
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,51.36849,51.36849,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.99902,5.299859,0,0.5211384,-0.5211384,12.83723,32.91591,0.1296823,0.5445896,0,0,5.299859
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,50.25989,50.25989,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.57806,4.778721,0,1.130598,-1.130598,11.64547,29.86013,0.1296823,1.181475,0,0,4.778721
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,49.18951,49.18951,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.83428,3.648123,0,0.6451078,-0.6451078,10.96547,28.11654,0.1296823,0.6741377,0,0,3.648123
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,48.27205,48.27205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.55107,3.003015,0,0,0,10.96547,28.11654,0.1296823,0,0,0,3.003015
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1675045,48.41977,47.928,0.6812875,0.6812875,0,0,0,0.6812875,24.58646,0,0,0,0.1675045,0.7171447,0.6812875,0,0,29.55107,3.003015,0,0.5496402,-0.5496402,10.3861,26.63097,0.1296823,0.7494162,0.1340036,0,3.170519
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.942727,53.25161,47.36414,0.342098,0.342098,0,0,0,0.342098,567.886,0,0,0,1.942727,0.3601032,0.342098,0,0,30.16178,2.453375,1.582624,0,1.582624,11.88751,30.48073,0.1296196,0.3763078,1.554182,0,4.396101
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.696741,57.57424,49.16084,2.49738,2.49738,0,0,0,2.49738,107.9828,0,0,0,2.696741,2.628821,2.49738,0,0,28.57916,3.877736,0.06792028,0,0.06792028,11.95194,30.64595,0.1296169,2.747118,2.157393,0,6.574477
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.634754,65.93836,53.92019,2.848416,2.848416,0,-1,0,2.848416,127.6062,0,0,0,3.634754,2.998333,2.848416,0,0,28.51124,3.938864,0.6364217,0,0.6364217,12.55571,32.19405,0.1295917,3.133257,2.907803,0,7.573618
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.29897,81.49352,58.11568,0,0,0,0,0,0,0,0,0,0,6.29897,0,0,0,0,27.87481,4.511644,6.29897,0,6.29897,18.53143,47.5164,0.1293428,0,5.039176,0,10.81061
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.812222,83.64706,61.70909,3.855049,3.855049,0,0,0,3.855049,150.7691,0,0,0,5.812222,4.057946,3.855049,0,0,21.57585,10.18072,1.754276,0,1.754276,20.19568,51.78371,0.1292737,4.240553,4.649777,0,15.99294
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.162064,88.73485,64.50927,5.990958,5.990958,0,0,0,5.990958,102.8561,0,0,0,6.162064,6.306272,5.990958,0,0,19.82157,11.75956,0,0.1442081,-0.1442081,20.04368,51.39394,0.1292737,6.590054,4.929651,0,17.92163
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.857401,90.64259,67.25211,7.175049,7.175049,0,0,0,7.175049,81.6357,0,8.881784E-16,0,5.857401,7.552683,7.175049,0,0,19.9818,11.61536,0,1.695282,-1.695282,18.25669,46.81194,0.1292737,7.892554,4.685921,0,17.47276
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.954573,83.81314,68.86723,6.927298,6.927298,0,-1,0,6.927298,57.0868,0,8.881784E-16,0,3.954573,7.291893,6.927298,0,0,21.86545,9.920074,0,3.33732,-3.33732,14.73885,37.79184,0.1292737,7.620028,3.163658,0,13.87465
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.439116,82.17707,69.34508,3.466699,3.466699,0,0,0,3.466699,99.20435,0,0,0,3.439116,3.649157,3.466699,0,0,25.57358,6.582755,0,0.2100406,-0.2100406,14.51745,37.22415,0.1292737,3.813369,2.751293,0,10.02187
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.891843,76.53485,69.77514,8.548207,8.548207,12,0,3.372,8.548207,22.13146,0,0,0,1.891843,0,0,3.451793,3.279203,25.80696,6.372715,5.171047,0,5.171047,19.42313,49.8028,0.1295192,9.403028,1.513474,12,8.264558
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.214407,73.20491,68.97236,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.214407,0,0,8.8,8.36,20.63591,11.02666,9.574407,0,9.574407,28.50621,73.0927,0.1296377,0,0.9715253,12,12.24106
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1424082,67.46052,66.98451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1424082,0,0,8.8,8.36,11.06151,19.64362,8.502408,0,8.502408,36.5723,93.77495,0.1297975,0,0.1139265,12,19.78603
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.20692,65.20692,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,2.559098,27.29579,0,3.811482,-3.811482,32.55465,83.4733,0.1297975,3.982999,0,0,27.29579
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,62.95149,62.95149,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,6.794078,23.48431,0,5.715827,-5.715827,26.52964,68.02458,0.1297975,5.973039,0,0,23.48431
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,60.37112,60.37112,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,13.145,17.76848,0,4.652132,-4.652132,21.62586,55.45082,0.1297975,4.861478,0,0,17.76848
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,57.79075,57.79075,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,18.31403,13.11635,0,1.970197,-1.970197,19.54909,50.12578,0.1297975,2.058856,0,0,13.11635
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,55.68822,55.68822,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,20.50314,11.14615,0,0.1048999,-0.1048999,19.43852,49.84225,0.1297975,0.1096204,0,0,11.14615
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,54.21646,54.21646,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,20.6197,11.04125,0,0.8716816,-0.8716816,18.51968,47.48627,0.1297975,0.9109073,0,0,11.04125
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,52.70646,52.70646,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,21.58823,10.16957,0,2.133853,-2.133853,16.27041,41.71891,0.1297975,2.229876,0,0,10.16957
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,51.38761,51.38761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95918,8.035718,0,0,0,16.27041,41.71891,0.1297975,0,0,0,8.035718
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,50.31723,50.31723,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,23.95918,8.035718,0,0.5913659,-0.5913659,15.64705,40.12057,0.1297975,0.6179773,0,0,8.035718
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,49.2373,49.2373,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,24.61625,7.444352,0,1.685586,-1.685586,13.87029,35.56477,0.1297975,1.761438,0,0,7.444352
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,48.35806,48.35806,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,26.48912,5.758766,0,0.5716548,-0.5716548,13.26771,34.0197,0.1297975,0.5973793,0,0,5.758766
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1164874,48.34628,48.00446,0,0,0,0,0,0,0,0,0,0,0.1164874,0,0,0,0,27.1243,5.187111,0.1164874,0,0.1164874,13.37822,34.30306,0.1297929,0,0.0931899,0,5.303598
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.889758,53.19402,47.46926,3.781197,3.781197,0,0,0,3.781197,49.97777,0,0,0,1.889758,3.980208,3.781197,0,0,27.00781,5.29195,0,2.090449,-2.090449,11.17469,28.653,0.1297929,4.159317,1.511806,0,7.181708
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.12632,55.79158,49.2373,4.966394,4.966394,12,0,3.372,4.966394,42.81417,0,0,0,2.12632,0,0,7.033606,6.681925,29.33053,3.2015,8.808246,0,8.808246,19.53093,50.0792,0.1302114,5.463034,1.701056,12,5.327821
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.093124,60.63659,53.96798,4.886625,4.886625,0,-1,0,4.886625,42.83374,0,8.881784E-16,0,2.093124,5.143816,4.886625,0,0,20.52229,11.12892,0,3.050691,-3.050691,16.31522,41.83381,0.1302114,5.375287,1.674499,0,13.22204
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.693357,78.81373,58.11568,0,0,0,0,0,0,0,0,0,0,5.693357,0,0,0,0,23.91194,8.07823,5.693357,0,5.693357,21.71641,55.68299,0.1299881,0,4.554686,0,13.77159
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.44935,82.01614,61.70909,2.134995,2.134995,0,0,0,2.134995,255.2395,0,0,0,5.44935,2.247363,2.134995,0,0,18.21858,13.20225,3.201987,0,3.201987,24.75408,63.47188,0.1298628,2.348495,4.35948,0,18.6516
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.13197,88.58769,64.50927,5.74011,5.74011,0,0,0,5.74011,106.8267,0,0,0,6.13197,6.042221,5.74011,0,0,15.0166,16.08404,0.08974888,0,0.08974888,24.83923,63.69019,0.1298593,6.314121,4.905576,0,22.21601
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.227456,97.9528,67.25211,0,0,0,0,0,0,0,0,0,0,7.227456,0,0,0,0,14.92685,16.16481,7.227456,0,7.227456,31.69579,81.2711,0.1295775,0,5.781965,0,23.39227
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.379899,90.28832,68.86723,0,0,0,-1,0,0,0,0,0,0,5.379899,0,0,0,0,7.699393,22.66953,5.379899,0,5.379899,36.79961,94.3578,0.1293684,0,4.303919,0,28.04942
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.770254,79.41497,69.29729,0.03786535,0.03786535,0,0,0,0.03786535,7316.065,0.410901,0,0,2.770254,0.03985826,0.03786535,0,0,2.319494,27.51143,2.319494,0,2.319494,39.00008,100,0.1292785,0.04165189,2.216203,0,30.28169
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.251365,77.90327,69.77514,0,0,0,0,0,0,0,2.251365,0,0,2.251365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292785,0,1.801092,0,31.85034
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5207193,70.75484,68.97236,0,0,0,0,0,0,0,0.5207193,0,0,0.5207193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292785,0,0.4165755,0,30.1197
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1133949,67.36328,66.98451,2.116176,2.116176,0,0,0,2.116176,5.35848,0,4.440892E-16,0,0.1133949,2.227554,2.116176,0,0,0,29.59898,0,2.114159,-2.114159,36.77156,94.28586,0.1292785,2.327794,0.0907159,0,29.71237
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,65.26427,65.26427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349066,27.48482,0,0,0,36.77156,94.28586,0.1292785,0,0,0,27.48482
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,62.99928,62.99928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349066,27.48482,0,0,0,36.77156,94.28586,0.1292785,0,0,0,27.48482
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,60.41891,60.41891,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.349066,27.48482,0,0.2575418,-0.2575418,36.50008,93.58978,0.1292785,0.2691312,0,0,27.48482
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,57.83854,57.83854,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.635223,27.22728,0,0.5887994,-0.5887994,35.87944,91.99837,0.1292785,0.6152953,0,0,27.22728
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,55.74557,55.74557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289445,26.63848,0,0,0,35.87944,91.99837,0.1292785,0,0,0,26.63848
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289445,26.63848,0,0,0,35.87944,91.99837,0.1292785,0,0,0,26.63848
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,52.76381,52.76381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289445,26.63848,0,0,0,35.87944,91.99837,0.1292785,0,0,0,26.63848
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,51.47362,51.47362,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.289445,26.63848,0,0.9599881,-0.9599881,34.86752,89.40372,0.1292785,1.003188,0,0,26.63848
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,50.39369,50.39369,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.356098,25.67849,0,0.7314762,-0.7314762,34.09648,87.42669,0.1292785,0.7643926,0,0,25.67849
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,49.32331,49.32331,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.168849,24.94701,0,0.5167006,-0.5167006,33.55183,86.03015,0.1292785,0.5399522,0,0,24.94701
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,48.43452,48.43452,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.742961,24.43031,0,2.320559,-2.320559,31.10574,79.75816,0.1292785,2.424984,0,0,24.43031
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1791636,48.61714,48.09047,1.71884,1.71884,0,0,0,1.71884,10.42352,0,2.220446E-16,0,0.1791636,1.809305,1.71884,0,0,8.32136,22.10975,0,1.630141,-1.630141,29.38742,75.35222,0.1292785,1.890724,0.1433309,0,22.28892
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9760379,50.44941,47.54572,5.737381,5.737381,0,0,0,5.737381,17.01191,0,8.881784E-16,0,0.9760379,6.039348,5.737381,0,0,10.13263,20.47961,0,5.06331,-5.06331,24.05023,61.66712,0.1292785,6.311119,0.7808303,0,21.45565
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.682981,54.46504,49.32331,1.221816,1.221816,0,0,0,1.221816,137.7442,0,0,0,1.682981,1.286122,1.221816,0,0,15.75853,15.4163,0.3968585,0,0.3968585,24.42672,62.63248,0.1292631,1.343998,1.346384,0,17.09928
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.335744,61.51213,54.02532,6.707772,6.707772,0,-1,0,6.707772,34.82145,0,0,0,2.335744,7.060812,6.707772,0,0,15.36167,15.77348,0,4.725069,-4.725069,19.44606,49.86159,0.1292631,7.378549,1.868595,0,18.10922
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.617678,70.47406,58.11568,4.638611,4.638611,0,0,0,4.638611,77.99054,0,0,0,3.617678,4.882749,4.638611,0,0,20.61175,11.04841,0,1.265071,-1.265071,18.11256,46.44236,0.1292631,5.102472,2.894142,0,14.66608
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.623747,70.68594,61.70909,0,0,0,0,0,0,0,0,0,0,2.623747,0,0,0,0,22.01738,9.783336,2.623747,0,2.623747,20.60166,52.82467,0.1291616,0,2.098997,0,12.40708
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.930745,71.07663,64.45193,0.2880207,0.2880207,0,0,0,0.2880207,670.3493,0,0,0,1.930745,0.3031797,0.2880207,0,0,19.39363,12.14471,1.627565,0,1.627565,22.14571,56.78375,0.1290987,0.3168228,1.544596,0,14.07545
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.4556,72.23165,67.19477,5.6756,5.6756,0,0,0,5.6756,25.64662,0,0,0,1.4556,5.974316,5.6756,0,0,17.76607,13.60952,0,4.518716,-4.518716,17.38256,44.57058,0.1290987,6.24316,1.16448,0,15.06512
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.200434,80.60649,68.80989,2.377439,2.377439,0,-1,0,2.377439,134.6169,0,0,0,3.200434,2.502568,2.377439,0,0,22.78686,9.0908,0.6978669,0,0.6978669,18.04461,46.26815,0.1290718,2.615183,2.560348,0,12.29123
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.834054,75.75481,69.23995,1.223626,1.223626,0,0,0,1.223626,149.8868,0,0,0,1.834054,1.288028,1.223626,0,0,22.089,9.718881,0.5460267,0,0.5460267,18.56262,47.59637,0.1290507,1.345989,1.467243,0,11.55293
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.447278,74.83295,69.72736,0,0,0,0,0,0,0,0,0,0,1.447278,0,0,0,0,21.54297,10.2103,1.447278,0,1.447278,19.93563,51.1169,0.1289949,0,1.157822,0,11.65758
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3141173,70.04205,68.97236,6.502635,6.502635,0,0,0,6.502635,4.830617,0,0,0,0.3141173,6.844878,6.502635,0,0,20.09569,11.51285,0,6.530761,-6.530761,13.0516,33.46558,0.1289949,7.152898,0.2512939,0,11.82697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1625725,67.52818,66.98451,4.593439,4.593439,12,0,3.372,4.593439,3.539233,0,0,0,0.1625725,0,0,7.406561,7.036232,27.35209,4.982094,7.198805,0,7.198805,19.88099,50.9768,0.1293519,5.052783,0.130058,12,5.144666
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,65.26427,65.26427,4.051897,4.051897,0,-1,0,4.051897,0,0,8.881784E-16,0,0,4.265155,4.051897,0,0,20.15329,11.46102,0,4.265155,-4.265155,15.38512,39.44895,0.1293519,4.457087,0,0,11.46102
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,63.05662,63.05662,1.289118,1.289118,0,-1,0,1.289118,0,0,2.220446E-16,0,0,1.356966,1.289118,0,0,24.89235,7.195864,0,1.356966,-1.356966,13.95475,35.78135,0.1293519,1.41803,0,0,7.195864
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,60.47625,60.47625,1.280676,1.280676,0,-1,0,1.280676,0,0,2.220446E-16,0,0,1.34808,1.280676,0,0,26.40009,5.838897,0,1.34808,-1.34808,12.53375,32.13776,0.1293519,1.408744,0,0,5.838897
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,57.89587,57.89587,0.4842637,0.4842637,0,-1,0,0.4842637,0,0,5.551115E-17,0,0,0.5097512,0.4842637,0,0,27.89796,4.490817,0,0.5097512,-0.5097512,11.99643,30.76001,0.1293519,0.53269,0,0,4.490817
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,55.80291,55.80291,1.935374,1.935374,0,-1,0,1.935374,0,0,2.220446E-16,0,0,2.037235,1.935374,0,0,28.46435,3.981066,0,2.037235,-2.037235,9.848992,25.25378,0.1293519,2.128911,0,0,3.981066
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,54.32158,54.32158,0.3744715,0.3744715,0,-1,0,0.3744715,0,0,5.551115E-17,0,0,0.3941805,0.3744715,0,0,30.72794,1.94383,0,0.3941805,-0.3941805,9.43349,24.18839,0.1293519,0.4119186,0,0,1.94383
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,52.82114,52.82114,1.838486,1.472167,0,-1,0,1.472167,0,0,0.3663189,0.5501676,0,1.54965,1.472167,0,0,31.16592,1.54965,0,1.54965,-1.54965,7.800015,20,0.1293519,2.022335,0,0,1.54965
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,51.53096,51.53096,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293519,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,50.45103,50.45103,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293519,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,49.38065,49.38065,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293519,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,48.49186,48.49186,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295869,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07604802,48.39014,48.16692,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.454556,1.776357E-15,0,0,0.07604802,0,0,8.8,8.36,24.52775,7.524,8.436048,0,8.436048,23.73415,60.85666,0.1299301,2.421522,0.06083842,12,7.600048
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.397467,54.9817,47.63173,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.397467,0,0,8.8,8.36,16.09171,15.11644,10.75747,0,10.75747,33.93958,87.02438,0.129999,0,1.917974,12,17.51391
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.114194,62.6751,49.38065,3.420902,3.420902,0,0,0,3.420902,120.2663,0,0,0,4.114194,3.60095,3.420902,0,0,5.334239,24.79816,0.5132444,0,0.5132444,34.42648,88.27285,0.1299792,3.762992,3.291355,0,28.91236
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.356679,72.64672,54.05399,4.016439,4.016439,0,-1,0,4.016439,133.3689,0,0,0,5.356679,4.22783,4.016439,0,0,4.820994,25.26008,1.128848,0,1.128848,35.4974,91.01879,0.1299358,4.418083,4.285343,0,30.61676
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.971105,84.6338,58.11568,0.5519385,0.5519385,0,0,0,0.5519385,1263.022,2.697972,0,0,6.971105,0.580988,0.5519385,0,0,3.692146,26.27605,3.692146,0,3.692146,39.00008,100,0.1297941,0.6071324,5.576884,0,33.24715
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.02443,89.49734,61.70909,3.551706,3.551706,0,0,0,3.551706,197.7762,3.285792,0,0,7.02443,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,3.906877,5.619544,0,36.62341
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.715378,91.44761,64.45193,2.928978,2.928978,0,0,0,2.928978,229.2737,3.632243,0,0,6.715378,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,3.221876,5.372303,0,36.31436
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.18523,92.21917,67.19477,1.37639,1.37639,0,0,0,1.37639,449.3808,4.736399,0,0,6.18523,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,1.514029,4.948184,0,35.78421
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.713971,91.85836,68.80989,0,0,0,-1,0,0,0,5.713971,0,0,5.713971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,0,4.571177,0,35.31295
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.59522,87.06272,69.23995,3.570906,3.570906,0,0,0,3.570906,128.685,0.8363718,0,0,4.59522,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,3.927996,3.676176,0,34.1942
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.981052,84.90377,69.72736,0.6065264,0.6065264,0,0,0,0.6065264,656.3691,3.342603,0,0,3.981052,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,0.667179,3.184842,0,33.58003
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.963765,75.95866,68.97236,11.50036,11.50036,9.634787,0,2.773601,11.50036,17.07567,4.440892E-16,0,0,1.963765,1.963765,1.865576,0,0,0,29.59898,0,0,0,39.00008,100,0.1297941,12.6504,1.571012,12,31.56274
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2127796,67.69695,66.98451,7.060032,7.060032,0,0,0,7.060032,3.013861,0,8.881784E-16,0,0.2127796,7.431612,7.060032,0,0,0,29.59898,0,7.218833,-7.218833,31.39076,80.48897,0.1297941,7.766035,0.1702237,0,29.81176
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,65.31205,65.31205,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.020926,22.38014,0,4.478868,-4.478868,26.66962,68.3835,0.1297941,4.680417,0,0,22.38014
