Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1078015,48.7038,48.38673,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.46076,0,0,0,0.1078015,0,0,8.8,8.36,24.52775,7.524,8.467801,0,8.467801,23.76427,60.9339,0.1309505,0.8809434,0.0862412,12,7.631802
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.74541,53.21625,47.928,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.65216,0,0,0,1.74541,0,0,8.335207,7.918447,16.05995,15.14502,9.663857,0,9.663857,32.93221,84.44139,0.1311909,3.389017,1.396328,12,16.89043
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.015825,58.60753,49.13217,2.600911,2.600911,0,0,0,2.600911,115.9527,0,0,0,3.015825,2.737801,2.600911,0,0,6.396095,23.84249,0.2780243,0,0.2780243,33.19596,85.11769,0.131183,2.861002,2.41266,0,26.85832
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.257208,66.13328,52.03748,2.635607,2.635607,0,-1,0,2.635607,161.5267,0,0,0,4.257208,2.774323,2.635607,0,0,6.118071,24.09271,1.482886,0,1.482886,34.60276,88.72484,0.1311405,2.899167,3.405766,0,28.34992
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.198407,76.77715,54.58918,1.987023,1.987023,0,0,0,1.987023,311.9444,0,0,0,6.198407,2.091603,1.987023,0,0,4.635185,25.42731,4.106804,0,4.106804,38.49881,98.71471,0.1310229,2.185725,4.958725,0,31.62572
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.295952,80.36067,57.19822,7.160056,7.160056,0,0,0,7.160056,87.9316,0,0,0,6.295952,7.536901,7.160056,0,0,0.5283812,29.12343,0,1.240949,-1.240949,37.19073,95.36067,0.1310229,7.876061,5.036761,0,35.41939
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.217818,83.1572,59.77859,0,0,0,0,0,0,0,4.310605,0,0,6.217818,0,0,0,0,1.907213,27.88249,1.907213,0,1.907213,39.00008,100,0.1309684,0,4.974255,0,34.1003
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.476246,78.60648,62.35896,0,0,0,0,0,0,0,4.476246,0,0,4.476246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309684,0,3.580997,0,34.07523
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.295037,84.0754,64.02187,2.730403,2.730403,0,-1,0,2.730403,193.9287,2.420928,0,0,5.295037,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1309684,3.003444,4.23603,0,34.89402
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.898575,79.03094,64.83421,0.6147008,0.6147008,0,0,0,0.6147008,634.2231,3.251521,0,0,3.898575,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1309684,0.6761709,3.11886,0,33.49755
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.238078,77.33442,65.69433,5.99,5.99,0,0,0,5.99,54.05806,0,8.881784E-16,0,3.238078,6.305264,5.99,0,0,0,29.59898,0,3.067185,-3.067185,35.76698,91.71002,0.1309684,6.589,2.590462,0,32.83706
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.898014,71.75159,65.20692,0.2511261,0.2511261,0,0,0,0.2511261,755.8013,0,0,0,1.898014,0.2643433,0.2511261,0,0,3.407984,26.53179,1.633671,0,1.633671,37.31682,95.68395,0.1309218,0.2762387,1.518412,0,28.42981
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3084255,64.39024,63.38155,7.923469,7.923469,9.316061,0,2.692964,7.923469,3.892556,0,0,0,0.3084255,0,0,1.392593,1.322963,1.774312,28.0021,1.631389,0,1.631389,38.86449,99.65234,0.1309785,8.715816,0.2467404,12,28.31052
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.82377,61.82377,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.142924,29.47035,0,6.638727,-6.638727,31.86666,81.70921,0.1309785,6.937469,0,0,29.47035
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,59.77859,59.77859,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.519287,22.83162,0,0.2124186,-0.2124186,31.64275,81.13509,0.1309785,0.2219774,0,0,22.83162
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,57.73341,57.73341,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.755308,22.6192,0,3.480763,-3.480763,27.9737,71.72729,0.1309785,3.637397,0,0,22.6192
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,55.64044,55.64044,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.62282,19.13844,0,0.8290623,-0.8290623,27.09979,69.48651,0.1309785,0.8663701,0,0,19.13844
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.18779,54.18779,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.544,18.30938,0,1.068326,-1.068326,25.97368,66.59904,0.1309785,1.116401,0,0,18.30938
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.0314,53.0314,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.73103,17.24105,0,0.5381137,-0.5381137,25.40646,65.14463,0.1309785,0.5623288,0,0,17.24105
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,51.76988,51.76988,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.32894,16.70294,0,1.733243,-1.733243,23.57946,60.46003,0.1309785,1.811239,0,0,16.70294
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,50.82375,50.82375,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.25476,14.96969,0,0.5048282,-0.5048282,23.04732,59.09558,0.1309785,0.5275454,0,0,14.96969
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.96363,49.96363,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.81568,14.46487,0,0.2027303,-0.2027303,22.83363,58.54764,0.1309785,0.2118531,0,0,14.46487
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,49.16084,49.16084,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.04094,14.26214,0,1.302572,-1.302572,21.46059,55.02705,0.1309785,1.361188,0,0,14.26214
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.48824,12.95956,0,0,0,21.46059,55.02705,0.1309785,0,0,0,12.95956
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.0532605,48.45712,48.30072,1.099036,1.099036,0,0,0,1.099036,4.84611,0,0,0,0.0532605,1.15688,1.099036,0,0,18.48824,12.95956,0,1.10362,-1.10362,20.29728,52.0442,0.1309785,1.20894,0.0426084,0,13.01282
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.908077,53.63939,47.84199,0.06261513,0.06261513,0,0,0,0.06261513,3047.31,0,0,0,1.908077,0.06591066,0.06261513,0,0,19.71448,11.85594,1.842166,0,1.842166,22.04491,56.5253,0.1309259,0.06887664,1.526461,0,13.76402
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.023475,58.52081,49.02705,3.756458,3.756458,0,0,0,3.756458,80.48739,0,0,0,3.023475,3.954167,3.756458,0,0,17.87232,13.51389,0,0.9306915,-0.9306915,21.06388,54.00983,0.1309259,4.132104,2.41878,0,16.53737
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.781551,67.9415,51.90368,0,0,0,-1,0,0,0,0,0,0,4.781551,0,0,0,0,18.90642,12.5832,4.781551,0,4.781551,25.60005,65.64103,0.1307896,0,3.825241,0,17.36475
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.417436,77.56483,54.45538,0.08041487,0.08041487,0,0,0,0.08041487,7980.41,0,0,0,6.417436,0.08464723,0.08041487,0,0,14.12487,16.8866,6.332789,0,6.332789,31.60786,81.04564,0.1306096,0.08845636,5.133949,0,23.30403
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.140066,79.47041,57.03575,7.060701,7.060701,0,0,0,7.060701,86.96113,0,0,0,6.140066,7.432317,7.060701,0,0,7.792078,22.58611,0,1.292251,-1.292251,30.24571,77.55295,0.1306096,7.766771,4.912052,0,28.72617
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.407465,83.76619,59.55878,0,0,0,0,0,0,0,0,0,0,6.407465,0,0,0,0,9.227914,21.29386,6.407465,0,6.407465,36.32436,93.13921,0.1304279,0,5.125971,0,27.70132
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.792009,84.14408,62.1965,0,0,0,0,0,0,0,2.97156,0,0,5.792009,0,0,0,0,2.820449,27.06057,2.820449,0,2.820449,39.00008,100,0.1303481,0,4.633607,0,32.85258
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.694769,85.65041,63.81161,2.077372,2.077372,0,-1,0,2.077372,274.1334,3.508062,0,0,5.694769,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1303481,2.285109,4.555816,0,35.29375
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.462453,85.54462,64.6144,6.064162,6.064162,0,0,0,6.064162,90.07761,0,8.881784E-16,0,5.462453,6.383329,6.064162,0,0,0,29.59898,0,0.920876,-0.920876,38.02939,97.51106,0.1303481,6.670578,4.369962,0,35.06143
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.815148,79.47186,65.53186,3.936246,3.936246,0,0,0,3.936246,96.92352,0,0,0,3.815148,4.143417,3.936246,0,0,1.023196,28.6781,0,0.3282689,-0.3282689,37.68336,96.62382,0.1303481,4.329871,3.052119,0,32.49325
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.865517,71.52367,65.1018,2.23639,2.23639,0,0,0,2.23639,83.41645,0,0,0,1.865517,2.354095,2.23639,0,0,1.387939,28.34983,0,0.4885776,-0.4885776,37.16836,95.30329,0.1303481,2.460029,1.492414,0,30.21535
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3069707,64.22182,63.21909,0,0,0,0,0,0,0,0,0,0,0.3069707,0,0,0,0,1.930803,27.86126,0.3069707,0,0.3069707,37.45958,96.05,0.1303394,0,0.2455765,0,28.16823
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.623832,28.13753,0,0,0,37.45958,96.05,0.1303394,0,0,0,28.13753
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,59.61612,59.61612,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.623832,28.13753,0,2.403059,-2.403059,34.92653,89.55502,0.1303394,2.511197,0,0,28.13753
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,57.62828,57.62828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.293898,25.73447,0,0,0,34.92653,89.55502,0.1303394,0,0,0,25.73447
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,55.53531,55.53531,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.293898,25.73447,0,0.8796362,-0.8796362,33.99931,87.17754,0.1303394,0.9192199,0,0,25.73447
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,54.08266,54.08266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.271271,24.85483,0,0,0,33.99931,87.17754,0.1303394,0,0,0,24.85483
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.95494,52.95494,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.271271,24.85483,0,1.878781,-1.878781,32.0189,82.09959,0.1303394,1.963326,0,0,24.85483
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,51.66476,51.66476,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.358806,22.97605,0,1.290623,-1.290623,30.65847,78.61129,0.1303394,1.348701,0,0,22.97605
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.792831,21.68543,0,0,0,30.65847,78.61129,0.1303394,0,0,0,21.68543
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.88717,49.88717,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.792831,21.68543,0,1.530351,-1.530351,29.04533,74.47507,0.1303394,1.599217,0,0,21.68543
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49322,20.15508,0,0,0,29.04533,74.47507,0.1303394,0,0,0,20.15508
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,48.43452,48.43452,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.49322,20.15508,0,1.66897,-1.66897,27.28609,69.96418,0.1303394,1.744074,0,0,20.15508
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03521155,48.32758,48.22426,0.1472541,0.1472541,0,0,0,0.1472541,23.9121,0,2.775558E-17,0,0.03521155,0.1550043,0.1472541,0,0,12.34763,18.48611,0,0.1197928,-0.1197928,27.15981,69.6404,0.1303394,0.1619795,0.02816924,0,18.52132
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.162915,54.3693,47.76553,4.673916,4.673916,0,0,0,4.673916,46.27628,0,8.881784E-16,0,2.162915,4.919912,4.673916,0,0,12.48074,18.36632,0,2.756997,-2.756997,24.25368,62.1888,0.1303394,5.141308,1.730332,0,20.52923
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.381099,63.15506,48.95059,5.491532,5.491532,0,0,0,5.491532,79.77918,0,0,0,4.381099,5.78056,5.491532,0,0,15.54407,15.60932,0,1.399461,-1.399461,22.77852,58.40635,0.1303394,6.040685,3.504879,0,19.99042
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.911387,72.25797,51.79855,1.740583,1.740583,0,-1,0,1.740583,339.621,0,0,0,5.911387,1.832193,1.740583,0,0,17.09902,14.20986,4.079194,0,4.079194,26.64838,68.32906,0.1302242,1.914642,4.729109,0,20.12124
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.278767,81.25769,54.29292,5.895496,5.895496,0,0,0,5.895496,123.4632,0,0,0,7.278767,6.205786,5.895496,0,0,13.01983,17.88113,1.072982,0,1.072982,27.6663,70.9391,0.1301939,6.485046,5.823014,0,25.1599
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.432173,85.29398,56.87328,5.776563,5.776563,0,0,0,5.776563,128.6608,0,0,0,7.432173,6.080593,5.776563,0,0,11.94685,18.84682,1.351581,0,1.351581,28.94853,74.22684,0.1301558,6.354219,5.945738,0,26.27899
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.824964,90.72162,59.45366,2.785387,2.785387,0,0,0,2.785387,280.9292,0,0,0,7.824964,2.931986,2.785387,0,0,10.59527,20.06324,4.892978,0,4.892978,33.59041,86.12909,0.1300179,3.063926,6.259971,0,27.8882
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.341505,91.57885,62.03403,1.234692,1.234692,0,0,0,1.234692,594.6021,0.3395402,0,0,7.341505,1.299676,1.234692,0,0,5.702289,24.46692,5.702289,0,5.702289,39.00008,100,0.1298577,1.358161,5.873204,0,31.80842
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.011712,87.01405,63.70649,7.085799,7.085799,0,-1,0,7.085799,84.84169,0,0,0,6.011712,7.458736,7.085799,0,0,0,29.59898,0,1.447024,-1.447024,37.47478,96.08899,0.1298577,7.794379,4.80937,0,35.61069
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.118818,83.86293,64.50927,4.36164,4.36164,0,0,0,4.36164,117.3599,0,0,0,5.118818,4.591201,4.36164,0,0,1.607805,28.15195,0.5276176,0,0.5276176,37.97532,97.37243,0.1298429,4.797805,4.095055,0,33.27077
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.433638,77.81493,65.42673,3.530656,3.530656,0,0,0,3.530656,97.25214,0,4.440892E-16,0,3.433638,3.71648,3.530656,0,0,1.080187,28.62681,0,0.2828417,-0.2828417,37.67718,96.60796,0.1298429,3.883722,2.746911,0,32.06045
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.9279,71.63889,64.99667,0.3554888,0.3554888,0,0,0,0.3554888,542.3237,0.1592456,0,0,1.9279,0.3741988,0.3554888,0,0,1.394456,28.34397,1.394456,0,1.394456,39.00008,100,0.1298038,0.3910377,1.54232,0,30.27187
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2919978,64.06675,63.11396,6.635375,6.635375,0,0,0,6.635375,4.400623,0,1.776357E-15,0,0.2919978,6.984605,6.635375,0,0,0,29.59898,0,6.692607,-6.692607,31.94545,81.91125,0.1298038,7.298913,0.2335983,0,29.89098
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,61.60397,61.60397,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.436231,22.90637,0,1.173071,-1.173071,30.70893,78.74068,0.1298038,1.225859,0,0,22.90637
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,59.511,59.511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.739643,21.7333,0,0,0,30.70893,78.74068,0.1298038,0,0,0,21.7333
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,57.46581,57.46581,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.739643,21.7333,0,7.329908,-7.329908,22.98252,58.92943,0.1298038,7.659754,0,0,21.7333
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,55.42063,55.42063,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.88399,14.40339,0,0.3459063,-0.3459063,22.6179,57.99451,0.1298038,0.3614721,0,0,14.40339
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.96798,53.96798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26833,14.05748,0,0,0,22.6179,57.99451,0.1298038,0,0,0,14.05748
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.84026,52.84026,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.26833,14.05748,0,1.073779,-1.073779,21.48604,55.09231,0.1298038,1.1221,0,0,14.05748
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,51.57875,51.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.46141,12.98371,0,0,0,21.48604,55.09231,0.1298038,0,0,0,12.98371
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,50.67084,50.67084,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.46141,12.98371,0,0.7150745,-0.7150745,20.73229,53.15961,0.1298038,0.7472529,0,0,12.98371
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,49.81071,49.81071,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.25594,12.26863,0,0.6996921,-0.6996921,19.99475,51.26848,0.1298038,0.7311783,0,0,12.26863
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.02705,49.02705,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.03338,11.56894,0,0.8771851,-0.8771851,19.07011,48.89763,0.1298038,0.9166584,0,0,11.56894
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,48.35806,48.35806,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.00803,10.69175,0,1.401956,-1.401956,17.59232,45.10843,0.1298038,1.465044,0,0,10.69175
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03730151,48.24764,48.13825,0,0,0,0,0,0,0,0,0,0,0.03730151,0,0,0,0,22.56576,9.289797,0.03730151,0,0.03730151,17.62771,45.19916,0.1298027,0,0.02984121,0,9.327099
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.141788,54.21191,47.67952,3.993572,3.993572,0,0,0,3.993572,53.63089,8.881784E-16,0,0,2.141788,4.20376,3.993572,0,0,22.52846,9.323368,0,2.061972,-2.061972,15.4542,39.62608,0.1298027,4.392929,1.71343,0,11.46516
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.615498,60.36159,48.86458,3.641,3.641,0,0,0,3.641,99.29959,0,0,0,3.615498,3.832631,3.641,0,0,24.81953,7.261397,0,0.2171334,-0.2171334,15.22532,39.03921,0.1298027,4.0051,2.892398,0,10.87689
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.717309,71.33849,51.68387,3.149446,3.149446,0,-1,0,3.149446,181.5338,0,0,0,5.717309,3.315207,3.149446,0,0,25.06079,7.044263,2.402102,0,2.402102,17.50416,44.88236,0.1297354,3.464391,4.573847,0,12.76157
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.587359,77.95001,54.15912,1.782783,1.782783,0,0,0,1.782783,369.4987,0,0,0,6.587359,1.876613,1.782783,0,0,22.65869,9.206155,4.710746,0,4.710746,21.97316,56.34133,0.1296035,1.961061,5.269887,0,15.79351
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.193792,79.31476,56.71082,1.474545,1.474545,0,0,0,1.474545,420.0476,0,0,0,6.193792,1.552153,1.474545,0,0,17.94795,13.44583,4.641639,0,4.641639,26.37661,67.63219,0.1294739,1.622,4.955033,0,19.63962
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.451175,88.4752,59.2434,2.129339,2.129339,0,0,0,2.129339,349.9289,0,0,0,7.451175,2.24141,2.129339,0,0,13.30631,17.6233,5.209765,0,5.209765,31.31902,80.30503,0.1293287,2.342273,5.96094,0,25.07448
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.861651,88.81797,61.82377,2.013314,2.013314,0,0,0,2.013314,340.8138,0,0,0,6.861651,2.119278,2.013314,0,0,8.096542,22.31209,4.742373,0,4.742373,35.81804,91.84093,0.1291968,2.214645,5.489321,0,29.17374
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.464836,88.94641,63.48668,4.084105,4.084105,0,-1,0,4.084105,158.2926,0,0,0,6.464836,4.299058,4.084105,0,0,3.354169,26.58022,2.165777,0,2.165777,37.87267,97.10921,0.1291367,4.492516,5.171868,0,33.04506
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.61624,81.4221,64.29902,5.016709,5.016709,0,0,0,5.016709,92.01729,8.881784E-16,0,0,4.61624,5.280747,5.016709,0,0,1.188392,28.52942,0,0.6645068,-0.6645068,37.17222,95.31319,0.1291367,5.518381,3.692992,0,33.14566
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.323628,77.13667,65.20692,2.878301,2.878301,0,0,0,2.878301,115.4719,0,0,0,3.323628,3.029791,2.878301,0,0,1.926733,27.86492,0.2938375,0,0.2938375,37.45098,96.02795,0.1291285,3.166131,2.658903,0,31.18855
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.855621,71.14708,64.77686,5.899625,5.899625,0,0,0,5.899625,31.4532,0,8.881784E-16,0,1.855621,6.210132,5.899625,0,0,1.632896,28.12937,0,4.354511,-4.354511,32.86092,84.2586,0.1291285,6.489587,1.484497,0,29.98499
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3206738,63.93958,62.89415,0.2056764,0.2056764,0,0,0,0.2056764,155.9118,0,0,0,0.3206738,0.2165015,0.2056764,0,0,6.471241,23.77486,0.1041722,0,0.1041722,32.95975,84.512,0.1291256,0.2262441,0.256539,0,24.09554
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,61.33637,61.33637,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,6.367068,23.86862,0,5.923782,-5.923782,26.71553,68.50123,0.1291256,6.190352,0,0,23.86862
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,59.29119,59.29119,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,12.94905,17.94483,0,1.123728,-1.123728,25.53102,65.46402,0.1291256,1.174296,0,0,17.94483
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,57.30334,57.30334,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,14.19763,16.82111,0,1.362507,-1.362507,24.09481,61.78144,0.1291256,1.42382,0,0,16.82111
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,55.25816,55.25816,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,15.71153,15.4586,0,2.111408,-2.111408,21.86919,56.07473,0.1291256,2.206422,0,0,15.4586
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,53.83418,53.83418,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,18.05754,13.34719,0,1.574179,-1.574179,20.20986,51.82005,0.1291256,1.645017,0,0,13.34719
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,52.70646,52.70646,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,19.80663,11.77301,0,2.400037,-2.400037,17.68,45.33324,0.1291256,2.508038,0,0,11.77301
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,51.47362,51.47362,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,22.47334,9.372975,0,2.494563,-2.494563,15.0505,38.59095,0.1291256,2.606819,0,0,9.372975
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.24507,6.878412,0,0,0,15.0505,38.59095,0.1291256,0,0,0,6.878412
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66736,49.66736,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,25.24507,6.878412,0,1.151527,-1.151527,13.83668,35.4786,0.1291256,1.203346,0,0,6.878412
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.89325,48.89325,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,26.52455,5.726885,0,1.950067,-1.950067,11.78113,30.20797,0.1291256,2.03782,0,0,5.726885
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,48.24338,48.24338,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,28.69129,3.776818,0,0.3654373,-0.3654373,11.39593,29.22026,0.1291256,0.381882,0,0,3.776818
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2243714,48.66422,48.00446,1.331385,1.331385,0,0,0,1.331385,16.85248,0,2.220446E-16,0,0.2243714,1.401458,1.331385,0,0,29.09733,3.41138,0,1.177087,-1.177087,10.15517,26.03884,0.1291256,1.464524,0.1794971,0,3.635752
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.17999,51.09986,47.57439,2.137029,2.137029,10.93703,0,3.103068,2.137029,55.21637,0,0,0,1.17999,0,0,8.8,8.36,30.4052,2.234293,9.539989,0,9.539989,19.2056,49.24502,0.12934,2.350732,0.9439917,12,3.414283
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.945632,54.68365,48.73078,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.24691,0,0,0,1.945632,0,0,7.494459,7.119736,20.86522,10.82028,9.065368,0,9.065368,27.80576,71.29668,0.1296302,4.948781,1.556505,12,12.76592
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.367911,58.99014,51.53096,1.704912,1.704912,0,-1,0,1.704912,138.8876,0,0,0,2.367911,1.794644,1.704912,0,0,11.79985,18.97911,0.5732666,0,0.5732666,28.34961,72.69115,0.1296143,1.875403,1.894329,0,21.34702
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.96384,63.60793,53.96798,1.768643,1.768643,0,0,0,1.768643,167.5771,0,0,0,2.96384,1.86173,1.768643,0,0,11.22658,19.49505,1.102111,0,1.102111,29.39516,75.37206,0.1295837,1.945507,2.371072,0,22.45889
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.15961,74.6817,56.50056,2.615122,2.615122,0,0,0,2.615122,197.299,0,0,0,5.15961,2.75276,2.615122,0,0,10.12447,20.48695,2.40685,0,2.40685,31.6785,81.22676,0.129517,2.876634,4.127688,0,25.64656
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.043842,81.44632,59.02359,0,0,0,0,0,0,0,0,0,0,6.043842,0,0,0,0,7.717621,22.65312,6.043842,0,6.043842,37.41219,95.9285,0.1293498,0,4.835074,0,28.69696
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.604168,82.58018,61.60397,1.813749,1.813749,0,0,0,1.813749,308.9826,2.021181,0,0,5.604168,1.909209,1.813749,0,0,1.673778,28.09258,1.673778,0,1.673778,39.00008,100,0.1293035,1.995124,4.483335,0,33.69675
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.024707,86.54683,63.27642,2.042701,2.042701,0,-1,0,2.042701,294.9383,3.874495,0,0,6.024707,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1293035,2.246971,4.819766,0,35.62368
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.216978,83.79314,64.07921,0,0,0,0,0,0,0,5.216978,0,0,5.216978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293035,0,4.173582,0,34.81596
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.58499,74.06367,64.99667,4.95211,4.95211,0,0,0,4.95211,52.19977,0,0,0,2.58499,5.212748,4.95211,0,0,0,29.59898,0,2.627758,-2.627758,36.23018,92.89771,0.1293035,5.447321,2.067992,0,32.18397
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.474707,69.57144,64.56661,0.9734818,0.9734818,0,0,0,0.9734818,151.4879,0,0,0,1.474707,1.024718,0.9734818,0,0,2.919731,26.97122,0.4499894,0,0.4499894,36.65707,93.99232,0.1292911,1.07083,1.179766,0,28.44593
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.225226,63.41546,62.6839,7.244196,7.244196,0,0,0,7.244196,3.109054,0,0,0,0.225226,7.625469,7.244196,0,0,2.469741,27.37621,0,7.400243,-7.400243,28.85653,73.99097,0.1292911,7.968616,0.1801808,0,27.60144
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69223,19.97597,0,0,0,28.85653,73.99097,0.1292911,0,0,0,19.97597
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69223,19.97597,0,0,0,28.85653,73.99097,0.1292911,0,0,0,19.97597
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,57.09309,57.09309,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.69223,19.97597,0,4.214714,-4.214714,24.41384,62.59945,0.1292911,4.404376,0,0,19.97597
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,55.10525,55.10525,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.37525,15.76125,0,0.4899544,-0.4899544,23.89738,61.27521,0.1292911,0.5120024,0,0,15.76125
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,53.70039,53.70039,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.91964,15.2713,0,0.3977791,-0.3977791,23.47808,60.20009,0.1292911,0.4156791,0,0,15.2713
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,52.60134,52.60134,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.36162,14.87352,0,0.2546338,-0.2546338,23.20967,59.51187,0.1292911,0.2660923,0,0,14.87352
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,51.36849,51.36849,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.64455,14.61889,0,1.111442,-1.111442,22.03811,56.50787,0.1292911,1.161457,0,0,14.61889
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,50.45103,50.45103,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.87948,13.50744,0,0.9300058,-0.9300058,21.0578,53.99425,0.1292911,0.9718561,0,0,13.50744
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,49.5909,49.5909,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.91282,12.57744,0,1.492507,-1.492507,19.48456,49.96031,0.1292911,1.559669,0,0,12.57744
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,48.80724,48.80724,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.57116,11.08493,0,1.582952,-1.582952,17.81598,45.68191,0.1292911,1.654185,0,0,11.08493
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,48.16692,48.16692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33,9.50198,0,0,0,17.81598,45.68191,0.1292911,0,0,0,9.50198
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05270204,48.08239,47.928,1.524884,1.524884,0,0,0,1.524884,3.456135,0,2.220446E-16,0,0.05270204,1.605141,1.524884,0,0,22.33,9.50198,0,1.552439,-1.552439,16.17957,41.48598,0.1292911,1.677372,0.04216163,0,9.554682
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.119432,47.81853,47.46926,0.2297053,0.2297053,0,0,0,0.2297053,51.99356,0,0,0,0.119432,0.2417951,0.2297053,0,0,24.05493,7.949541,0,0.1223631,-0.1223631,16.05058,41.15527,0.1292911,0.2526759,0.09554559,0,8.068973
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4339251,49.91204,48.62565,3.943026,3.943026,0,0,0,3.943026,11.00488,0,4.440892E-16,0,0.4339251,4.150554,3.943026,0,0,24.19089,7.827178,0,3.716629,-3.716629,12.13291,31.10997,0.1292911,4.337329,0.3471401,0,8.261103
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3898309,52.56362,51.38761,6.734144,4.275361,0,-1,0,4.275361,9.118083,0,2.458783,3.428469,0.3898309,4.50038,4.275361,0,0,28.32048,4.110548,0,4.110548,-4.110548,7.800015,20,0.1292911,7.407558,0.3118648,0,4.50038
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6769508,55.90331,53.81507,6.668754,6.668754,12,0,3.372,6.668754,10.15108,0,0,0,0.6769508,0,0,5.331246,5.064683,32.88775,0,5.741634,0,5.741634,13.24701,33.96662,0.129491,7.33563,0.5415606,12,0.6769508
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.703366,61.8092,56.3381,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.89651,0,0,0,1.703366,0,0,8.184834,7.775592,27.14612,5.167471,9.478958,0,9.478958,22.23954,57.02434,0.1297363,3.610459,1.362693,12,6.870837
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.90386,65.11975,58.86113,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.37822,0,0,0,1.90386,0,0,8.292736,7.878099,17.66716,13.69853,9.78196,0,9.78196,31.51952,80.81911,0.1299843,3.714637,1.523088,12,15.60239
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.353655,65.86726,61.39371,6.493122,6.493122,0,0,0,6.493122,20.84752,0,8.881784E-16,0,1.353655,6.834865,6.493122,0,0,7.885201,22.5023,0,5.48121,-5.48121,25.74182,66.00452,0.1299843,7.142434,1.082924,0,23.85595
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6329968,65.13776,63.05662,3.250836,3.250836,0,-1,0,3.250836,19.47182,0,4.440892E-16,0,0.6329968,3.421932,3.250836,0,0,13.97544,17.02109,0,2.788936,-2.788936,22.80202,58.4666,0.1299843,3.575919,0.5063974,0,17.65408
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9936912,67.17406,63.8594,2.854524,2.854524,0,0,0,2.854524,34.8111,0,4.440892E-16,0,0.9936912,3.004762,2.854524,0,0,17.07425,14.23215,0,2.01107,-2.01107,20.68217,53.03109,0.1299843,3.139976,0.794953,0,15.22584
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1738701,65.40694,64.83421,2.333154,2.333154,0,0,0,2.333154,7.45215,0,4.440892E-16,0,0.1738701,2.455951,2.333154,0,0,19.30877,12.22108,0,2.282081,-2.282081,18.27664,46.86309,0.1299843,2.566469,0.1390961,0,12.39495
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02370211,64.42434,64.3468,0,0,0,0,0,0,0,0,0,0,0.02370211,0,0,0,0,21.84442,9.938999,0.02370211,0,0.02370211,18.29913,46.92074,0.1299837,0,0.01896169,0,9.962701
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3381886,63.6215,62.52143,3.140496,3.140496,0,0,0,3.140496,10.76864,0,0,0,0.3381886,3.305785,3.140496,0,0,21.82072,9.960331,0,2.967597,-2.967597,15.17101,38.89994,0.1299837,3.454545,0.2705509,0,10.29852
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,60.96365,60.96365,11.37636,6.643098,0,-1,0,6.643098,0,0,4.733257,5.870893,0,6.992734,6.643098,0,0,25.11805,6.992734,0,6.992734,-6.992734,7.800015,20,0.1299837,12.51399,0,0,6.992734
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,58.86113,58.86113,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,56.93063,56.93063,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,54.94278,54.94278,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.53792,53.53792,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,52.43887,52.43887,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,51.2347,51.2347,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,50.3459,50.3459,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,49.51445,49.51445,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,48.73078,48.73078,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299837,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.09047,48.09047,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302475,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08636189,48.095,47.84199,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.01175,1.776357E-15,0,0,0.08636189,0,0,8.8,8.36,24.52775,7.524,8.446362,0,8.446362,23.74393,60.88175,0.1303854,0.4747115,0.06908951,12,7.610362
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2009317,47.97145,47.38326,3.678599,3.678599,11.88666,0,3.343324,3.678599,5.46218,0,0,0,0.2009317,0,0,8.208059,7.797656,16.08139,15.12573,7.998588,0,7.998588,31.33206,80.33845,0.1306638,4.046459,0.1607453,12,15.32666
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.466514,52.95611,48.52053,5.668321,5.668321,0,0,0,5.668321,25.87211,0,0,0,1.466514,5.966653,5.668321,0,0,8.082804,22.32446,0,4.500139,-4.500139,26.58849,68.17549,0.1306638,6.235153,1.173211,0,23.79097
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.249569,58.30721,51.25381,2.358902,2.358902,0,-1,0,2.358902,95.36508,0,0,0,2.249569,2.483055,2.358902,0,0,13.08296,17.82432,0,0.2334859,-0.2334859,26.34238,67.54443,0.1306638,2.594792,1.799655,0,20.07388
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.649292,58.87254,53.68127,4.704258,4.704258,0,0,0,4.704258,35.05957,0,8.881784E-16,0,1.649292,4.95185,4.704258,0,0,13.34239,17.59083,0,3.302558,-3.302558,22.86118,58.61828,0.1306638,5.174684,1.319434,0,19.24012
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.009184,62.66769,56.17563,3.639759,3.639759,0,0,0,3.639759,55.20102,0,0,0,2.009184,3.831325,3.639759,0,0,17.0119,14.28827,0,1.822141,-1.822141,20.94047,53.69341,0.1306638,4.003735,1.607347,0,16.29745
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.786528,64.55787,58.70821,0.2543602,0.2543602,0,0,0,0.2543602,702.3615,0,0,0,1.786528,0.2677476,0.2543602,0,0,19.0365,12.46613,1.51878,0,1.51878,22.38131,57.38787,0.1306219,0.2797962,1.429222,0,14.25266
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.993362,71.53658,61.23124,2.405277,2.405277,0,0,0,2.405277,124.4498,0,0,0,2.993362,2.531871,2.405277,0,0,17.51772,13.83303,0.4614917,0,0.4614917,22.81912,58.51045,0.1306092,2.645805,2.39469,0,16.8264
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8498881,65.65076,62.84636,0.4955772,0.4955772,0,-1,0,0.4955772,171.4946,0,0,0,0.8498881,0.5216602,0.4955772,0,0,17.05622,14.24837,0.3282278,0,0.3282278,23.13051,59.30887,0.1306001,0.5451349,0.6799105,0,15.09826
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.568848,69.00919,63.70649,0.8386536,0.8386536,0,0,0,0.8386536,187.0674,0,0,0,1.568848,0.8827932,0.8386536,0,0,16.728,14.54378,0.6860542,0,0.6860542,23.78135,60.97771,0.1305812,0.922519,1.255078,0,16.11263
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.150295,72.04496,64.6144,2.997966,2.997966,0,0,0,2.997966,71.72513,0,4.440892E-16,0,2.150295,3.155754,2.997966,0,0,16.04194,15.16123,0,1.005459,-1.005459,22.72151,58.26016,0.1305812,3.297763,1.720236,0,17.31153
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9493601,67.35523,64.18433,4.428471,4.428471,0,0,0,4.428471,21.43765,0,0,0,0.9493601,4.661548,4.428471,0,0,17.15912,14.15577,0,3.712188,-3.712188,18.80852,48.22687,0.1305812,4.871318,0.7594881,0,15.10513
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3041383,63.28862,62.30162,3.354069,3.354069,0,0,0,3.354069,9.067741,0,4.440892E-16,0,0.3041383,3.530598,3.354069,0,0,21.28377,10.44358,0,3.22646,-3.22646,15.40753,39.50641,0.1305812,3.689475,0.2433106,0,10.74772
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,60.74384,60.74384,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.86873,7.217122,0,5.778502,-5.778502,9.316455,23.8883,0.1305812,6.038534,0,0,7.217122
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.70821,58.70821,3.586513,1.366689,0,-1,0,1.366689,0,0,2.219824,2.578475,0,1.43862,1.366689,0,0,31.28929,1.43862,0,1.43862,-1.43862,7.800015,20,0.1305812,3.945164,0,0,1.43862
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,56.8255,56.8255,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,54.83766,54.83766,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,53.43279,53.43279,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,52.33374,52.33374,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,51.12001,51.12001,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,50.24078,50.24078,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,49.39977,49.39977,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,48.65432,48.65432,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305812,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.00446,48.00446,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307331,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2143816,48.39482,47.76553,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.96442,1.776357E-15,0,0,0.2143816,0,0,8.8,8.36,24.52775,7.524,8.574382,0,8.574382,23.86538,61.19316,0.1309071,1.243485,0.1715053,12,7.738381
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.892833,53.03481,47.3068,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.46344,0,0,0,1.892833,0,0,7.903848,7.508656,15.95337,15.24094,9.401489,0,9.401489,32.78442,84.06244,0.1311736,4.386779,1.514266,12,17.13378
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.535757,59.58974,48.40585,5.892907,5.892907,0,0,0,5.892907,60.00023,0,8.881784E-16,0,3.535757,6.20306,5.892907,0,0,6.551883,23.70228,0,2.667302,-2.667302,29.97283,76.85326,0.1311736,6.482197,2.828606,0,27.23804
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.053267,68.11957,51.14869,1.000493,1.000493,0,-1,0,1.000493,505.0776,0,0,0,5.053267,1.053151,1.000493,0,0,9.515553,21.03498,4.000117,0,4.000117,33.76768,86.58361,0.1310635,1.100543,4.042614,0,26.08825
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.924778,70.34579,53.53792,0,0,0,0,0,0,0,0,0,0,4.924778,0,0,0,0,5.515436,24.63509,4.924778,0,4.924778,38.43973,98.56322,0.1309282,0,3.939822,0,29.55986
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.202492,74.35863,56.0705,2.183083,2.183083,0,0,0,2.183083,238.3094,2.313852,0,0,5.202492,2.297982,2.183083,0,0,0.5906577,29.06739,0.5906577,0,0.5906577,39.00008,100,0.130912,2.401391,4.161993,0,34.26988
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.007629,72.48746,58.59353,5.80984,5.80984,0,0,0,5.80984,68.98003,0,8.881784E-16,0,4.007629,6.115621,5.80984,0,0,0,29.59898,0,2.107992,-2.107992,36.77806,94.30253,0.130912,6.390824,3.206103,0,33.60661
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.607778,73.75127,61.12612,3.67429,3.67429,0,0,0,3.67429,98.18981,0,0,0,3.607778,3.867674,3.67429,0,0,2.342213,27.49099,0,0.2598954,-0.2598954,36.5041,93.60008,0.130912,4.041719,2.886223,0,31.09876
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.101079,69.87816,62.73168,1.193231,1.193231,0,-1,0,1.193231,176.0831,0,0,0,2.101079,1.256033,1.193231,0,0,2.630986,27.23109,0.845046,0,0.845046,37.30579,95.65567,0.1308888,1.312555,1.680863,0,29.33217
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.825563,69.74749,63.54402,4.904844,4.904844,0,0,0,4.904844,37.21959,0,0,0,1.825563,5.162994,4.904844,0,0,1.78594,27.99163,0,3.337431,-3.337431,33.78783,86.63528,0.1308888,5.395329,1.46045,0,29.81719
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6106737,66.53706,64.50927,8.52472,8.52472,12,0,3.372,8.52472,7.163564,0,0,0,0.6106737,0,0,3.47528,3.301516,5.494197,24.6542,3.91219,0,3.91219,37.49926,96.15174,0.1310203,9.377192,0.488539,12,25.26488
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4171415,65.39584,64.02187,0,0,0,0,0,0,0,0,0,0,0.4171415,0,0,0,0,1.582007,28.17517,0.4171415,0,0.4171415,37.89499,97.16644,0.1310088,0,0.3337132,0,28.59231
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2660854,63.01054,62.14871,2.587867,2.587867,0,0,0,2.587867,10.28204,0,0,0,0.2660854,2.724071,2.587867,0,0,1.164866,28.5506,0,2.457985,-2.457985,35.30405,90.52301,0.1310088,2.846654,0.2128683,0,28.81668
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,60.58138,60.58138,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.89596,26.09261,0,7.39237,-7.39237,27.5118,70.54295,0.1310088,7.725026,0,0,26.09261
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,58.54575,58.54575,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.1097,18.70024,0,8.8,-8.8,18.23579,46.75834,0.1310088,9.681746,0,0,18.70024
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.66303,56.66303,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.88748,9.900245,0,5.332375,-5.332375,12.61497,32.34602,0.1310088,5.572332,0,0,9.900245
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,54.69431,54.69431,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.81234,4.567869,0,0.9257544,-0.9257544,11.63914,29.84389,0.1310088,0.9674134,0,0,4.567869
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.29899,53.29899,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.84096,3.642115,0,1.968892,-1.968892,9.563747,24.52238,0.1310088,2.057492,0,0,3.642115
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,52.22861,52.22861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02862,1.673223,0,0,0,9.563747,24.52238,0.1310088,0,0,0,1.673223
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.98622,50.98622,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,31.02862,1.673223,0,1.37972,-1.37972,8.109396,20.79328,0.1310088,1.441807,0,0,1.673223
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.10698,50.10698,1.339125,0.2788286,0,-1,0,0.2788286,0,0,1.060296,1.194209,0,0.2935037,0.2788286,0,0,32.56164,0.2935037,0,0.2935037,-0.2935037,7.800015,20,0.1310088,1.473037,0,0,0.2935037
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,49.26597,49.26597,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310088,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,48.52053,48.52053,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310088,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.89933,47.89933,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312093,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1880278,48.23087,47.67952,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.20276,0,0,0,0.1880278,0,0,8.8,8.36,24.52775,7.524,8.548028,0,8.548028,23.84038,61.12906,0.1313674,0.9754888,0.1504222,12,7.712028
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.79141,52.63715,47.23034,4.155044,4.155044,12,0,3.372,4.155044,43.1141,0,0,0,1.79141,0,0,7.844956,7.452708,15.97973,15.21723,9.244118,0,9.244118,32.61012,83.61552,0.1316413,4.570548,1.433128,12,17.00863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.159253,58.19909,48.30072,4.196949,4.196949,0,0,0,4.196949,75.27499,0,0,0,3.159253,4.417842,4.196949,0,0,6.735608,23.53693,0,1.258588,-1.258588,31.28345,80.21381,0.1316413,4.616644,2.527403,0,26.69618
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.619877,62.7153,51.01489,3.422545,3.422545,0,-1,0,3.422545,105.7656,0,0,0,3.619877,3.602679,3.422545,0,0,8.134039,22.27834,0.01719798,0,0.01719798,31.29977,80.25565,0.1316408,3.764799,2.895901,0,25.89822
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.819201,69.78473,53.40412,6.036972,6.036972,0,0,0,6.036972,79.82812,0,0,0,4.819201,6.354707,6.036972,0,0,8.116841,22.29382,0,1.535506,-1.535506,29.6812,76.10549,0.1316408,6.640669,3.855361,0,27.11302
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.237467,83.11047,55.90804,3.12837,3.12837,0,0,0,3.12837,231.3495,0,0,0,7.237467,3.293021,3.12837,0,0,9.822959,20.75832,3.944446,0,3.944446,33.42323,85.70042,0.1315328,3.441207,5.789974,0,27.99578
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.861432,84.44524,58.38328,0,0,0,0,0,0,0,0.9829193,0,0,6.861432,0,0,0,0,5.878512,24.30832,5.878512,0,5.878512,39.00008,100,0.1313722,0,5.489145,0,31.16975
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.387969,85.34361,60.90631,0,0,0,0,0,0,0,6.387969,0,0,6.387969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313722,0,5.110375,0,35.98695
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.292719,86.89513,62.52143,2.355847,2.355847,0,-1,0,2.355847,267.1106,3.81288,0,0,6.292719,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1313722,2.591432,5.034175,0,35.8917
