Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.074189,82.33815,63.38155,0,0,0,0,0,0,0,5.074189,0,0,5.074189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313722,0,4.059351,0,34.67317
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.670923,73.63785,64.29902,2.40196,2.40196,0,0,0,2.40196,111.1976,0.1425436,0,0,2.670923,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1313722,2.642156,2.136738,0,32.2699
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.848886,70.11094,63.81161,1.585226,1.585226,0,0,0,1.585226,116.6323,0.1802273,0,0,1.848886,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1313722,1.743748,1.479109,0,31.44786
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3232682,62.97569,61.9289,4.137515,4.137515,0,0,0,4.137515,7.813102,0,8.881784E-16,0,0.3232682,4.355278,4.137515,0,0,0,29.59898,0,4.03201,-4.03201,34.74997,89.1023,0.1313722,4.551266,0.2586146,0,29.92225
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,60.37112,60.37112,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.480011,25.56697,0,8.29681,-8.29681,26.00436,66.67771,0.1313722,8.670167,0,0,25.56697
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,58.32594,58.32594,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.69869,17.27016,0,2.724737,-2.724737,23.13223,59.3133,0.1313722,2.847351,0,0,17.27016
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,56.44322,56.44322,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72618,14.54542,0,6.023462,-6.023462,16.78295,43.03312,0.1313722,6.294518,0,0,14.54542
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,54.51272,54.51272,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41891,8.521958,0,0.3441666,-0.3441666,16.42016,42.1029,0.1313722,0.3596541,0,0,8.521958
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.13652,53.13652,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.80132,8.177792,0,1.080655,-1.080655,15.28105,39.18211,0.1313722,1.129284,0,0,8.177792
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.06615,52.06615,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.00205,7.097137,0,1.205389,-1.205389,14.01046,35.92419,0.1313722,1.259632,0,0,7.097137
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.85242,50.85242,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.34137,5.891747,0,1.079228,-1.079228,12.87286,33.00726,0.1313722,1.127793,0,0,5.891747
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.99229,49.99229,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.54051,4.81252,0,1.131201,-1.131201,11.68047,29.94985,0.1313722,1.182105,0,0,4.81252
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,49.16084,49.16084,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.7974,3.681319,0,1.74856,-1.74856,9.837323,25.22385,0.1313722,1.827245,0,0,3.681319
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,48.43452,48.43452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74024,1.932759,0,0,0,9.837323,25.22385,0.1313722,0,0,0,1.932759
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,47.81332,47.81332,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74024,1.932759,0,0.84115,-0.84115,8.950673,22.9504,0.1313722,0.8790018,0,0,1.932759
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1994742,48.15903,47.57439,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.01294,0,0,0,0.1994742,0,0,8.8,8.36,31.67485,1.091609,8.559474,0,8.559474,17.0709,43.77146,0.1315601,1.56585,0.1595794,12,1.291083
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.534031,51.71758,47.11566,1.80662,1.80662,10.60662,0,3.019475,1.80662,84.91163,0,0,0,1.534031,0,0,8.8,8.36,23.11538,8.795136,9.894031,0,9.894031,26.4572,67.83885,0.1317333,1.987282,1.227225,12,10.32917
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.007395,54.32262,48.19559,2.99157,2.99157,11.79157,0,3.319267,2.99157,67.10172,1.776357E-15,0,0,2.007395,0,0,8.8,8.36,13.22135,17.69976,10.3674,0,10.3674,36.29258,93.05771,0.1319616,3.290728,1.605916,12,19.70716
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.31403,61.472,50.85242,2.262489,2.262489,0,-1,0,2.262489,146.4772,0,0,0,3.31403,2.381567,2.262489,0,0,2.853954,27.03042,0.9324623,0,0.9324623,37.17719,95.32594,0.1319362,2.488738,2.651224,0,30.34445
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.727762,65.54231,53.25121,2.3078,2.3078,0,0,0,2.3078,161.5288,0,0,0,3.727762,2.429264,2.3078,0,0,1.921492,27.86963,1.298498,0,1.298498,38.40905,98.48456,0.1319008,2.53858,2.982209,0,31.5974
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.13272,66.05503,55.68822,7.507007,7.507007,0,0,0,7.507007,41.73061,0,8.881784E-16,0,3.13272,7.902113,7.507007,0,0,0.6229938,29.03828,0,4.769393,-4.769393,33.38167,85.59386,0.1319008,8.257708,2.506176,0,32.17101
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.758944,79.15467,58.16347,5.974835,5.974835,0,0,0,5.974835,96.38667,0,0,0,5.758944,6.289299,5.974835,0,0,5.922319,24.26889,0,0.5303558,-0.5303558,32.82263,84.16042,0.1319008,6.572318,4.607155,0,30.02783
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.375617,85.02421,60.69606,1.274023,1.274023,0,0,0,1.274023,500.4317,0,0,0,6.375617,1.341077,1.274023,0,0,6.511603,23.73853,5.03454,0,5.03454,37.59881,96.40702,0.1317639,1.401426,5.100493,0,30.11415
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.775212,79.79262,62.30162,6.591398,6.591398,0,-1,0,6.591398,72.44612,0,0,0,4.775212,6.938313,6.591398,0,0,1.477063,28.26962,0,2.163101,-2.163101,35.3187,90.5606,0.1317639,7.250538,3.82017,0,33.04483
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.007749,77.54372,63.11396,0,0,0,0,0,0,0,0.1272393,0,0,4.007749,0,0,0,0,3.88051,26.10652,3.88051,0,3.88051,39.00008,100,0.1316585,0,3.206199,0,30.11427
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.362601,76.05028,64.07921,3.935116,3.935116,0,0,0,3.935116,85.45113,0,0,0,3.362601,4.142228,3.935116,0,0,0,29.59898,0,0.7796265,-0.7796265,38.17828,97.89283,0.1316585,4.328628,2.690081,0,32.96158
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.626613,69.09309,63.5918,3.619405,3.619405,0,0,0,3.619405,44.94145,0,0,0,1.626613,3.8099,3.619405,0,0,0.8662516,28.81935,0,2.183287,-2.183287,35.87689,91.99185,0.1316585,3.981345,1.30129,0,30.44596
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3405775,62.81066,61.70909,0.3992658,0.3992658,0,0,0,0.3992658,85.30094,0,0,0,0.3405775,0.4202798,0.3992658,0,0,3.292126,26.63606,0,0.07970232,-0.07970232,35.79288,91.77643,0.1316585,0.4391924,0.272462,0,26.97664
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,60.10353,60.10353,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.380684,26.55636,0,5.007846,-5.007846,30.51415,78.24124,0.1316585,5.2332,0,0,26.55636
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,58.11568,58.11568,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.944958,21.54852,0,8.8,-8.8,21.23813,54.45664,0.1316585,13.14812,0,0,21.54852
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,56.23297,56.23297,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.72274,12.74852,0,4.779654,-4.779654,16.19993,41.53821,0.1316585,4.994738,0,0,12.74852
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,54.29292,54.29292,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,24.03346,7.968863,0,2.960736,-2.960736,13.07904,33.53595,0.1316585,3.093969,0,0,7.968863
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.95494,52.95494,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.32317,5.008127,0,1.36456,-1.36456,11.64067,29.84782,0.1316585,1.425966,0,0,5.008127
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,51.87501,51.87501,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.83935,3.643567,0,0.8536136,-0.8536136,10.74088,27.54067,0.1316585,0.8920261,0,0,3.643567
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,50.67084,50.67084,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.78781,2.789953,0,0.3536097,-0.3536097,10.36815,26.58494,0.1316585,0.3695221,0,0,2.789953
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18071,2.436343,0,0,0,10.36815,26.58494,0.1316585,0,0,0,2.436343
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.02705,49.02705,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.18071,2.436343,0,0.591984,-0.591984,9.744141,24.98493,0.1316585,0.6186233,0,0,2.436343
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,48.30072,48.30072,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.83846,1.844359,0,1.169018,-1.169018,8.511888,21.82531,0.1316585,1.221624,0,0,1.844359
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,47.67952,47.67952,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,32.13737,0.6753409,0,0.5352691,-0.5352691,7.947664,20.37859,0.1316585,0.5593562,0,0,0.6753409
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2106844,48.05768,47.44059,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.10226,0,0,0,0.2106844,0,0,8.8,8.36,32.73212,0.1400719,8.570684,0,8.570684,16.07853,41.22692,0.1318424,1.534557,0.1685475,12,0.3507562
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.34151,50.98693,46.98186,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.4178,0,0,0,1.34151,0,0,8.193057,7.783404,24.16143,7.853688,9.124914,0,9.124914,24.73518,63.42342,0.1321021,3.94374,1.073208,12,9.195198
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.683182,56.33421,48.03312,7.096975,7.096975,12,0,3.372,7.096975,37.80741,0,0,0,2.683182,0,0,4.903025,4.657874,15.03652,16.06611,7.341056,0,7.341056,31.69952,81.28066,0.1323327,7.806673,2.146546,12,18.74929
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.492335,65.49727,50.68995,6.234406,6.234406,0,-1,0,6.234406,72.05714,0,0,0,4.492335,6.562533,6.234406,0,0,7.695464,22.67306,0,2.070198,-2.070198,29.51734,75.68533,0.1323327,6.857847,3.593868,0,27.1654
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.963081,69.9173,53.0314,3.316761,3.316761,0,0,0,3.316761,149.6364,0,0,0,4.963081,3.491327,3.316761,0,0,9.995684,20.60286,1.471754,0,1.471754,30.91357,79.2654,0.1322928,3.648437,3.970465,0,25.56594
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.727588,80.19719,55.47797,7.331688,7.331688,0,0,0,7.331688,91.76042,0,0,0,6.727588,7.717566,7.331688,0,0,8.52393,21.92744,0,0.9899783,-0.9899783,29.87004,76.58969,0.1322928,8.064857,5.382071,0,28.65503
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.846766,75.0833,57.95322,3.219228,3.219228,0,0,0,3.219228,150.5568,0,0,0,4.846766,3.388661,3.219228,0,0,9.623905,20.93746,1.458105,0,1.458105,31.25332,80.13656,0.1322533,3.541151,3.877413,0,25.78423
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.300364,75.75146,60.47625,1.777261,1.777261,0,0,0,1.777261,241.9659,0,0,0,4.300364,1.870801,1.777261,0,0,8.1658,22.24976,2.429564,0,2.429564,33.5582,86.04651,0.1321875,1.954987,3.440291,0,26.55012
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.53453,87.53192,62.09137,6.673085,6.673085,0,-1,0,6.673085,97.92368,0,0,0,6.53453,7.0243,6.673085,0,0,5.736237,24.43637,0,0.4897699,-0.4897699,33.04194,84.72276,0.1321875,7.340394,5.227624,0,30.9709
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.282746,82.68325,62.89415,3.156504,3.156504,0,0,0,3.156504,167.3607,0,0,0,5.282746,3.322636,3.156504,0,0,6.280426,23.94659,1.96011,0,1.96011,34.90147,89.49076,0.1321344,3.472155,4.226197,0,29.22934
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.015236,78.3582,63.81161,2.070955,2.070955,0,0,0,2.070955,193.8833,0,0,0,4.015236,2.179953,2.070955,0,0,4.320315,25.71069,1.835284,0,1.835284,36.64257,93.95512,0.1320848,2.278051,3.212189,0,29.72593
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.866854,69.66416,63.32421,0,0,0,0,0,0,0,0,0,0,1.866854,0,0,0,0,2.485032,27.36245,1.866854,0,1.866854,38.41362,98.49628,0.1320344,0,1.493483,0,29.2293
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2611752,62.23508,61.39371,8.168686,8.168686,8.507838,0,2.488483,8.168686,3.197273,0,0,0,0.2611752,0,0,0.3391522,0.3221946,0.6181775,29.04262,0.5833698,0,0.5833698,38.96706,99.91533,0.1320524,8.985555,0.2089401,12,29.30379
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,59.77859,59.77859,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0.03480773,29.56765,0,7.859621,-7.859621,30.68229,78.67238,0.1320524,8.213304,0,0,29.56765
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,57.83854,57.83854,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.767719,21.70803,0,6.360901,-6.360901,23.97731,61.48016,0.1320524,6.647142,0,0,21.70803
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,55.96537,55.96537,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.83539,15.34713,0,5.414405,-5.414405,18.27003,46.84613,0.1320524,5.658053,0,0,15.34713
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,54.08266,54.08266,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.85139,9.932724,0,0.1305195,-0.1305195,18.13245,46.49336,0.1320524,0.1363929,0,0,9.932724
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,52.73513,52.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99641,9.802205,0,0,0,18.13245,46.49336,0.1320524,0,0,0,9.802205
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99641,9.802205,0,0,0,18.13245,46.49336,0.1320524,0,0,0,9.802205
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,50.50837,50.50837,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.99641,9.802205,0,2.526685,-2.526685,15.46909,39.66425,0.1320524,2.640385,0,0,9.802205
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,49.69603,49.69603,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.80384,7.27552,0,1.685005,-1.685005,13.69294,35.11002,0.1320524,1.76083,0,0,7.27552
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.86458,48.86458,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.67607,5.590516,0,1.099748,-1.099748,12.5337,32.13763,0.1320524,1.149236,0,0,5.590516
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89801,4.490768,0,0,0,12.5337,32.13763,0.1320524,0,0,0,4.490768
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,47.54572,47.54572,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.89801,4.490768,0,1.909018,-1.909018,10.52142,26.97794,0.1320524,1.994924,0,0,4.490768
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08445831,47.55337,47.3068,0,0,0,0,0,0,0,0,0,0,0.08445831,0,0,0,0,30.01914,2.581749,0.08445831,0,0.08445831,10.60154,27.18339,0.1320501,0,0.06756666,0,2.666208
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7224976,49.00598,46.87674,0,0,0,0,0,0,0,0,0,0,0.7224976,0,0,0,0,29.93468,2.657762,0.7224976,0,0.7224976,11.28696,28.94088,0.1320306,0,0.5779981,0,3.38026
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.551222,55.76176,47.89933,5.540785,5.540785,12,0,3.372,5.540785,46.04441,0,0,0,2.551222,0,0,6.459215,6.136254,29.21219,3.30801,8.687476,0,8.687476,19.52863,50.0733,0.1323062,6.094863,2.040977,12,5.859231
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.006357,63.5322,50.50837,3.023799,3.023799,0,-1,0,3.023799,132.4941,0,0,0,4.006357,3.182947,3.023799,0,0,20.52471,11.12674,0.8234102,0,0.8234102,20.30978,52.07626,0.1322839,3.326179,3.205086,0,15.13309
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.285678,67.1317,52.84026,1.435715,1.435715,0,0,0,1.435715,298.5049,0,0,0,4.285678,1.511279,1.435715,0,0,19.7013,11.86781,2.7744,0,2.7744,22.94181,58.82504,0.1322091,1.579286,3.428543,0,16.15349
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.748665,71.61607,55.25816,2.858583,2.858583,0,0,0,2.858583,166.1195,0,0,0,4.748665,3.009035,2.858583,0,0,16.9269,14.36477,1.73963,0,1.73963,24.59217,63.05671,0.1321622,3.144442,3.798932,0,19.11343
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.74431,83.07529,57.73341,1.877781,1.877781,0,0,0,1.877781,359.1638,0,0,0,6.74431,1.976611,1.877781,0,0,15.18727,15.93043,4.767698,0,4.767698,29.1152,74.65422,0.1320338,2.065559,5.395448,0,22.67474
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.228727,79.2865,60.20865,0,0,0,0,0,0,0,0,0,0,5.228727,0,0,0,0,10.41957,20.22136,5.228727,0,5.228727,34.07561,87.37318,0.1318934,0,4.182982,0,25.45009
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.649913,78.71574,61.82377,4.915947,4.915947,0,-1,0,4.915947,94.58835,0,0,0,4.649913,5.174681,4.915947,0,0,5.190845,24.92722,0,0.5247681,-0.5247681,33.52246,85.95484,0.1318934,5.407542,3.719931,0,29.57713
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.212058,77.82428,62.62656,0.6150034,0.6150034,0,0,0,0.6150034,684.8837,0,0,0,4.212058,0.647372,0.6150034,0,0,5.773921,24.40245,3.564686,0,3.564686,36.90421,94.626,0.1317978,0.6765038,3.369646,0,28.61451
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.808954,73.34412,63.54402,1.056762,1.056762,0,0,0,1.056762,265.8077,0,0,0,2.808954,1.112381,1.056762,0,0,2.209235,27.61067,1.696573,0,1.696573,38.51373,98.75294,0.1317523,1.162438,2.247163,0,30.41962
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.751684,68.91599,62.99928,0.2154781,0.2154781,0,0,0,0.2154781,812.9292,1.012203,0,0,1.751684,0.226819,0.2154781,0,0,0.5126618,29.13758,0.5126618,0,0.5126618,39.00008,100,0.1317386,0.2370259,1.401347,0,30.88927
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3637061,62.2983,61.12612,4.89833,4.89833,0,0,0,4.89833,7.425104,0,0,0,0.3637061,5.156137,4.89833,0,0,0,29.59898,0,4.792431,-4.792431,33.94841,87.04704,0.1317386,5.388164,0.2909649,0,29.96268
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,59.511,59.511,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.324924,24.80655,0,2.880779,-2.880779,30.9118,79.26088,0.1317386,3.010414,0,0,24.80655
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,57.57094,57.57094,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.525788,21.92577,0,0.5166972,-0.5166972,30.36716,77.86435,0.1317386,0.5399486,0,0,21.92577
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,55.68822,55.68822,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.099896,21.40907,0,1.999228,-1.999228,28.25979,72.46085,0.1317386,2.089193,0,0,21.40907
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,53.83418,53.83418,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.32126,19.40984,0,2.18629,-2.18629,25.95523,66.55175,0.1317386,2.284673,0,0,19.40984
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,52.54399,52.54399,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.75047,17.22355,0,1.023887,-1.023887,24.87596,63.78439,0.1317386,1.069961,0,0,17.22355
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,51.50229,51.50229,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.88812,16.19967,0,1.561416,-1.561416,23.23009,59.56421,0.1317386,1.63168,0,0,16.19967
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,50.3459,50.3459,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.62303,14.63825,0,1.217798,-1.217798,21.94641,56.27275,0.1317386,1.272599,0,0,14.63825
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,49.56223,49.56223,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.97614,13.42045,0,0.8425202,-0.8425202,21.05832,53.99559,0.1317386,0.8804336,0,0,13.42045
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,48.73078,48.73078,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.91227,12.57793,0,0.8968112,-0.8968112,20.113,51.57169,0.1317386,0.9371678,0,0,12.57793
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.03312,48.03312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90873,11.68112,0,0,0,20.113,51.57169,0.1317386,0,0,0,11.68112
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,47.44059,47.44059,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.90873,11.68112,0,1.903021,-1.903021,18.10704,46.42821,0.1317386,1.988657,0,0,11.68112
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08578053,47.45194,47.20167,1.542579,1.542579,0,0,0,1.542579,5.560851,0,0,0,0.08578053,1.623768,1.542579,0,0,22.0232,9.7781,0,1.537987,-1.537987,16.48586,42.27134,0.1317386,1.696837,0.06862443,0,9.86388
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.845033,52.3289,46.77161,0.1397163,0.1397163,0,0,0,0.1397163,1320.556,0,0,0,1.845033,0.1470698,0.1397163,0,0,23.73207,8.240113,1.697963,0,1.697963,18.09669,46.40167,0.1316932,0.153688,1.476026,0,10.08515
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.267642,57.98884,47.76553,0,0,0,0,0,0,0,0,0,0,3.267642,0,0,0,0,22.03411,9.768279,3.267642,0,3.267642,21.19664,54.35026,0.1316058,0,2.614114,0,13.03592
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.098913,67.41204,50.37457,8.57136,8.36,0,-1,0,8.36,60.99178,0,0.2113598,1.068496,5.098913,8.8,8.36,0,0,18.76647,12.70916,0,3.701087,-3.701087,17.29535,44.34698,0.1316058,9.428495,4.079131,0,17.80807
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.815094,77.17558,52.70646,0,0,0,0,0,0,0,0,0,0,6.815094,0,0,0,0,22.87879,9.00807,6.815094,0,6.815094,23.76072,60.9248,0.131424,0,5.452076,0,15.82316
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.450593,83.10825,55.10525,4.743631,4.743631,0,0,0,4.743631,157.0652,0,0,0,7.450593,4.993296,4.743631,0,0,16.06369,15.14166,2.457297,0,2.457297,26.09192,66.90222,0.1313585,5.217995,5.960474,0,22.59225
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.030049,84.16682,57.52316,2.13737,2.13737,0,0,0,2.13737,328.9112,0,0,0,7.030049,2.249863,2.13737,0,0,13.60639,17.35322,4.780186,0,4.780186,30.6268,78.53011,0.1312314,2.351107,5.624039,0,24.38327
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.89273,81.9341,59.98885,0,0,0,0,0,0,0,0,0,0,5.89273,0,0,0,0,8.826209,21.65539,5.89273,0,5.89273,36.21714,92.86427,0.1310751,0,4.714184,0,27.54812
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.937389,75.57093,61.60397,0,0,0,-1,0,0,0,1.00391,0,0,3.937389,0,0,0,0,2.933479,26.95885,2.933479,0,2.933479,39.00008,100,0.1309974,0,3.149911,0,30.89624
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.869579,80.32648,62.4163,0.5320987,0.5320987,0,0,0,0.5320987,915.1646,4.309475,0,0,4.869579,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1309974,0.5853086,3.895663,0,34.46856
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.664165,72.56587,63.32421,0,0,0,0,0,0,0,2.664165,0,0,2.664165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309974,0,2.131332,0,32.26315
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.788927,68.82767,62.78902,3.364892,3.364892,0,0,0,3.364892,53.16447,0,0,0,1.788927,3.541992,3.364892,0,0,0,29.59898,0,1.753065,-1.753065,37.15219,95.26183,0.1309974,3.701381,1.431142,0,31.38791
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2738746,61.78584,60.90631,0,0,0,0,0,0,0,0,0,0,0.2738746,0,0,0,0,1.94785,27.84591,0.2738746,0,0.2738746,37.41201,95.92803,0.1309901,0,0.2190997,0,28.11979
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,59.2434,59.2434,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.673975,28.0924,0,6.220877,-6.220877,30.85463,79.11427,0.1309901,6.500816,0,0,28.0924
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,57.30334,57.30334,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.586061,21.87152,0,0.1710458,-0.1710458,30.67433,78.65196,0.1309901,0.1787429,0,0,21.87152
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.776112,21.70048,0,0,0,30.67433,78.65196,0.1309901,0,0,0,21.70048
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,53.62393,53.62393,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.776112,21.70048,0,0.3350499,-0.3350499,30.32115,77.74639,0.1309901,0.3501271,0,0,21.70048
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,52.36241,52.36241,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.148389,21.36543,0,0.7345297,-0.7345297,29.54689,75.76111,0.1309901,0.7675835,0,0,21.36543
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,51.33982,51.33982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.964533,20.6309,0,0,0,29.54689,75.76111,0.1309901,0,0,0,20.6309
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,50.18343,50.18343,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.964533,20.6309,0,1.222022,-1.222022,28.25877,72.45823,0.1309901,1.277013,0,0,20.6309
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,49.39977,49.39977,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.32234,19.40888,0,0.1779612,-0.1779612,28.07118,71.97724,0.1309901,0.1859694,0,0,19.40888
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,48.59698,48.59698,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.52007,19.23092,0,0.2000736,-0.2000736,27.86028,71.43649,0.1309901,0.2090769,0,0,19.23092
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.928,47.928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74237,19.03084,0,0,0,27.86028,71.43649,0.1309901,0,0,0,19.03084
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,47.3068,47.3068,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.74237,19.03084,0,0.9952023,-0.9952023,26.81125,68.74665,0.1309901,1.039986,0,0,19.03084
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09820142,47.3542,47.06787,0,0,0,0,0,0,0,0,0,0,0.09820142,0,0,0,0,12.84816,18.03564,0.09820142,0,0.09820142,26.90441,68.98553,0.1309875,0,0.07856113,0,18.13384
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7323415,48.79308,46.63781,1.03048,1.03048,0,0,0,1.03048,71.06797,0,0,0,0.7323415,1.084716,1.03048,0,0,12.74995,18.12402,0,0.3523746,-0.3523746,26.53297,68.03313,0.1309875,1.133528,0.5858732,0,18.85636
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6248538,49.4789,47.63173,1.762143,1.762143,0,0,0,1.762143,35.45989,0,2.220446E-16,0,0.6248538,1.854887,1.762143,0,0,13.14148,17.77165,0,1.230033,-1.230033,25.23641,64.7086,0.1309875,1.938357,0.4998831,0,18.3965
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.064138,53.44106,50.2121,1.280538,1.280538,0,-1,0,1.280538,83.10088,0,0,0,1.064138,1.347935,1.280538,0,0,14.50818,16.54161,0,0.2837964,-0.2837964,24.93726,63.94156,0.1309875,1.408592,0.8513106,0,17.60575
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.018506,55.66163,52.52488,4.631323,4.631323,0,0,0,4.631323,21.99168,0,0,0,1.018506,4.875077,4.631323,0,0,14.82351,16.25782,0,3.856571,-3.856571,20.87208,53.51804,0.1309875,5.094456,0.8148047,0,17.27632
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.025485,58.09617,54.88544,9.289122,9.289122,12,0,3.372,9.289122,11.03963,0,0,0,1.025485,0,0,2.710878,2.575334,19.10859,12.40125,3.600819,0,3.600819,24.28811,62.27708,0.1311014,10.21803,0.8203877,12,13.42673
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.701993,66.25768,57.30334,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,333.4314,1.776357E-15,0,0,2.701993,0,0,8.8,8.36,15.50777,15.64198,11.06199,0,11.06199,34.78244,89.18556,0.1311836,0.8913953,2.161594,12,18.34398
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.370614,67.71708,59.77859,4.631515,4.631515,0,0,0,4.631515,51.18443,0,0,0,2.370614,4.875278,4.631515,0,0,4.445781,25.59777,0,2.504664,-2.504664,32.14229,82.41597,0.1311836,5.094666,1.896491,0,27.96839
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.522116,66.3852,61.33637,3.405891,3.405891,0,-1,0,3.405891,44.69069,0,4.440892E-16,0,1.522116,3.585148,3.405891,0,0,7.228741,23.09311,0,2.063032,-2.063032,29.96766,76.84001,0.1311836,3.74648,1.217693,0,24.61523
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.061566,65.6516,62.14871,4.107852,4.107852,0,0,0,4.107852,25.84236,0,0,0,1.061566,4.324055,4.107852,0,0,9.520999,21.03008,0,3.262489,-3.262489,26.5287,68.02217,0.1311836,4.518638,0.8492528,0,22.09164
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07382236,63.2962,63.05662,4.147246,4.147246,0,0,0,4.147246,1.780033,0,8.881784E-16,0,0.07382236,4.365522,4.147246,0,0,13.14599,17.76759,0,4.291699,-4.291699,22.00485,56.42258,0.1311836,4.561971,0.05905789,0,17.84141
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3579382,63.68627,62.52143,1.207383,1.207383,0,0,0,1.207383,29.6458,0,0,0,0.3579382,1.270929,1.207383,0,0,17.91454,13.47589,0,0.912991,-0.912991,21.04247,53.95495,0.1311836,1.328121,0.2863506,0,13.83383
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1738483,61.19473,60.63871,2.641487,2.641487,0,0,0,2.641487,6.581455,0,0,0,0.1738483,2.780512,2.641487,0,0,18.92898,12.5629,0,2.606664,-2.606664,18.29481,46.90967,0.1311836,2.905635,0.1390786,0,12.73675
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82527,9.956235,0,0,0,18.29481,46.90967,0.1311836,0,0,0,9.956235
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,57.09309,57.09309,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.82527,9.956235,0,7.703207,-7.703207,10.17492,26.08948,0.1311836,8.049851,0,0,9.956235
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,55.25816,55.25816,3.403526,2.140377,0,-1,0,2.140377,0,0,1.263149,1.603502,0,2.253028,2.140377,0,0,30.38439,2.253028,0,2.253028,-2.253028,7.800015,20,0.1311836,3.743879,0,0,2.253028
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,53.43279,53.43279,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,52.17128,52.17128,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,51.17735,51.17735,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.02097,50.02097,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,49.2373,49.2373,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,48.46319,48.46319,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,47.7942,47.7942,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311836,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,47.20167,47.20167,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314005,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2084703,47.59062,46.98186,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.47136,0,0,0,0.2084703,0,0,8.8,8.36,24.52775,7.524,8.56847,0,8.56847,23.85977,61.17878,0.1315891,1.702259,0.1667763,12,7.732471
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4566348,47.85888,46.52313,6.423009,6.423009,12,0,3.372,6.423009,7.10936,0,0,0,0.4566348,0,0,5.576991,5.298141,15.95928,15.23562,5.754776,0,5.754776,29.31923,75.17737,0.1317761,7.06531,0.3653079,12,15.69226
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6210325,49.35139,47.51705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6210325,0,0,8.8,8.36,10.20451,20.41492,8.981032,0,8.981032,37.83939,97.02388,0.1318656,0,0.496826,12,21.03595
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.238277,53.8458,50.07831,6.732506,6.732506,0,-1,0,6.732506,18.39251,0,8.881784E-16,0,1.238277,7.086849,6.732506,0,0,1.223474,28.49785,0,5.848572,-5.848572,31.67445,81.21638,0.1318656,7.405757,0.9906215,0,29.73613
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.507434,60.33437,52.36241,3.737902,3.737902,0,0,0,3.737902,67.08131,0,0,0,2.507434,3.934633,3.737902,0,0,7.721888,22.64928,0,1.4272,-1.4272,30.17005,77.35896,0.1318656,4.111692,2.005947,0,25.15671
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.903145,64.20522,54.72298,1.779691,1.779691,0,0,0,1.779691,163.1264,0,0,0,2.903145,1.873359,1.779691,0,0,9.307665,21.22208,1.029786,0,1.029786,31.14699,79.86392,0.1318384,1.95766,2.322516,0,24.12523
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.789521,62.93393,57.14088,4.250243,4.250243,0,0,0,4.250243,42.10397,0,0,0,1.789521,4.47394,4.250243,0,0,8.277879,22.14889,0,2.684419,-2.684419,28.31737,72.60849,0.1318384,4.675267,1.431617,0,23.93841
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.007956,62.81913,59.55878,5.375016,5.375016,0,0,0,5.375016,18.75261,0,8.881784E-16,0,1.007956,5.657911,5.375016,0,0,11.26057,19.46447,0,4.649955,-4.649955,23.41588,60.04061,0.1318384,5.912518,0.8063647,0,20.47242
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.303844,68.90738,61.12612,2.634269,2.634269,0,-1,0,2.634269,87.45666,0,0,0,2.303844,2.772915,2.634269,0,0,16.42718,14.81451,0,0.4690713,-0.4690713,22.92144,58.7728,0.1318384,2.897696,1.843075,0,17.11836
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.369552,69.99541,61.9289,8.387339,8.387339,12,0,3.372,8.387339,28.25153,0,0,0,2.369552,0,0,3.612661,3.432028,16.94837,14.34544,5.801579,0,5.801579,28.4253,72.88524,0.132015,9.226073,1.895641,12,16.71499
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.600774,71.81867,62.84636,4.826568,4.826568,12,0,3.372,4.826568,53.88453,0,0,0,2.600774,0,0,7.173432,6.814761,11.14679,19.56686,9.415534,0,9.415534,37.35766,95.78868,0.1322718,5.309225,2.080619,12,22.16764
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.178887,66.20702,62.30162,2.19244,2.19244,0,0,0,2.19244,53.77053,0,4.440892E-16,0,1.178887,2.307832,2.19244,0,0,1.73126,28.04084,0,1.128945,-1.128945,36.16765,92.73737,0.1322718,2.411684,0.9431093,0,29.21973
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3213097,61.44835,60.41891,0,0,0,0,0,0,0,0,0,0,0.3213097,0,0,0,0,2.985644,26.9119,0.3213097,0,0.3213097,36.47247,93.51897,0.1322633,0,0.2570477,0,27.23321
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,58.81334,58.81334,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,2.664334,27.20108,0,6.288108,-6.288108,29.84422,76.52349,0.1322633,6.571073,0,0,27.20108
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,56.93063,56.93063,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,9.651121,20.91297,0,6.892515,-6.892515,22.57887,57.89443,0.1322633,7.202678,0,0,20.91297
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30947,14.02045,0,0,0,22.57887,57.89443,0.1322633,0,0,0,14.02045
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,53.27032,53.27032,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,17.30947,14.02045,0,1.106677,-1.106677,21.41233,54.90331,0.1322633,1.156477,0,0,14.02045
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.03748,52.03748,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,18.53911,12.91378,0,2.004005,-2.004005,19.29992,49.48689,0.1322633,2.094185,0,0,12.91378
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.04356,51.04356,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,20.76579,10.90977,0,0.9313456,-0.9313456,18.3182,46.96965,0.1322633,0.9732561,0,0,10.90977
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.88717,49.88717,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,21.80061,9.978426,0,1.060627,-1.060627,17.2002,44.10299,0.1322633,1.108355,0,0,9.978426
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.13217,49.13217,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,22.97909,8.917799,0,1.064777,-1.064777,16.07783,41.22512,0.1322633,1.112692,0,0,8.917799
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,48.32939,48.32939,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,24.16217,7.853023,0,1.521001,-1.521001,14.47455,37.11416,0.1322633,1.589446,0,0,7.853023
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,47.67952,47.67952,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,25.85217,6.332021,0,0.6087296,-0.6087296,13.83289,35.46889,0.1322633,0.6361224,0,0,6.332021
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.08699,47.08699,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,26.52854,5.723292,0,1.344158,-1.344158,12.41603,31.83591,0.1322633,1.404645,0,0,5.723292
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1771681,47.39343,46.87674,0.7549923,0.7549923,0,0,0,0.7549923,23.46621,0,1.110223E-16,0,0.1771681,0.7947288,0.7549923,0,0,28.02205,4.379134,0,0.6175607,-0.6175607,11.76506,30.16677,0.1322633,0.8304915,0.1417345,0,4.556302
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.646153,51.34414,46.418,1.873721,1.873721,0,0,0,1.873721,87.85474,0,2.220446E-16,0,1.646153,1.972338,1.873721,0,0,28.70823,3.761574,0,0.3261852,-0.3261852,11.42123,29.28515,0.1322633,2.061093,1.316922,0,5.407726
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.072389,60.36184,47.41193,2.825758,2.825758,0,0,0,2.825758,144.1167,0,0,0,4.072389,2.974483,2.825758,0,0,29.07066,3.435388,1.097907,0,1.097907,12.4628,31.95583,0.1322344,3.108334,3.257911,0,7.507777
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.673751,65.33175,49.94451,2.382919,2.382919,0,-1,0,2.382919,196.1356,0,0,0,4.673751,2.508336,2.382919,0,0,27.97275,4.423504,2.165416,0,2.165416,14.51709,37.22324,0.1321773,2.621211,3.739001,0,9.097256
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.282064,74.2682,52.19995,4.09637,4.09637,0,0,0,4.09637,153.3569,0,0,0,6.282064,4.311968,4.09637,0,0,25.80733,6.372379,1.970096,0,1.970096,16.38609,42.01553,0.1321254,4.506007,5.025651,0,12.65444
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.991781,75.86134,54.56051,2.550831,2.550831,0,0,0,2.550831,234.8953,0,0,0,5.991781,2.685085,2.550831,0,0,23.83724,8.145465,3.306696,0,3.306696,19.5231,50.05912,0.1320384,2.805914,4.793425,0,14.13725
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.929312,74.24363,56.93063,0,0,0,0,0,0,0,0,0,0,4.929312,0,0,0,0,20.53054,11.12149,4.929312,0,4.929312,24.19945,62.04976,0.1319088,0,3.94345,0,16.0508
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.695812,76.06816,59.34853,1.864314,1.864314,0,0,0,1.864314,251.8788,0,0,0,4.695812,1.962436,1.864314,0,0,15.60123,15.55787,2.733376,0,2.733376,26.79256,68.69874,0.1318371,2.050746,3.756649,0,20.25368
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.311149,80.5284,60.96365,2.788441,2.788441,0,-1,0,2.788441,190.4702,0,0,0,5.311149,2.935201,2.788441,0,0,12.86785,18.01791,2.375948,0,2.375948,29.04658,74.47827,0.1317749,3.067285,4.248919,0,23.32906
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.628837,74.47664,61.70909,0,0,0,0,0,0,0,0,0,0,3.628837,0,0,0,0,10.4919,20.15626,3.628837,0,3.628837,32.4892,83.30547,0.1316799,0,2.903069,0,23.7851
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.381685,74.52919,62.62656,2.164422,2.164422,0,0,0,2.164422,156.2396,0,0,0,3.381685,2.278339,2.164422,0,0,6.863068,23.42222,1.103346,0,1.103346,33.53593,85.98938,0.131651,2.380864,2.705348,0,26.8039
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.68179,67.7832,62.14871,0.6344821,0.6344821,0,0,0,0.6344821,265.065,0,0,0,1.68179,0.6678759,0.6344821,0,0,5.759722,24.41523,1.013914,0,1.013914,34.49781,88.45574,0.1316245,0.6979303,1.345432,0,26.09702
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3747458,61.4668,60.26599,2.373711,2.373711,0,0,0,2.373711,15.78734,0,0,0,0.3747458,2.498643,2.373711,0,0,4.745808,25.32775,0,2.123897,-2.123897,32.25903,82.71529,0.1316245,2.611082,0.2997967,0,25.7025
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,58.59353,58.59353,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,7.105693,23.20385,0,3.905674,-3.905674,28.14208,72.15904,0.1316245,4.081429,0,0,23.20385
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,56.71082,56.71082,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,11.44533,19.29818,0,5.306356,-5.306356,22.54869,57.81705,0.1316245,5.545142,0,0,19.29818
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,54.88544,54.88544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.34128,13.99182,0,0,0,22.54869,57.81705,0.1316245,0,0,0,13.99182
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,53.08874,53.08874,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,17.34128,13.99182,0,1.379224,-1.379224,21.09486,54.08928,0.1316245,1.441289,0,0,13.99182
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,51.87501,51.87501,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,18.87375,12.6126,0,0.1187146,-0.1187146,20.96973,53.76842,0.1316245,0.1240568,0,0,12.6126
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,50.88109,50.88109,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,19.00566,12.49389,0,0.1636652,-0.1636652,20.79721,53.32607,0.1316245,0.1710302,0,0,12.49389
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,49.75337,49.75337,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,19.18751,12.33022,0,1.508818,-1.508818,19.20678,49.24804,0.1316245,1.576715,0,0,12.33022
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.9697,48.9697,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,20.86397,10.8214,0,0.6897487,-0.6897487,18.47972,47.38379,0.1316245,0.7207874,0,0,10.8214
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,48.19559,48.19559,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,21.63036,10.13165,0,1.387679,-1.387679,17.01697,43.63318,0.1316245,1.450125,0,0,10.13165
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,47.54572,47.54572,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,23.17223,8.743975,0,0.2106984,-0.2106984,16.79488,43.06371,0.1316245,0.2201799,0,0,8.743975
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.98186,46.98186,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,23.40634,8.533276,0,1.075817,-1.075817,15.66087,40.15599,0.1316245,1.124229,0,0,8.533276
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2023164,47.33274,46.74294,1.927466,1.927466,0,0,0,1.927466,10.4965,0,0,0,0.2023164,2.028911,1.927466,0,0,24.60169,7.457459,0,1.826595,-1.826595,13.73547,35.21908,0.1316245,2.120212,0.1618531,0,7.659775
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.191585,49.84379,46.31288,4.647319,4.647319,0,0,0,4.647319,25.64027,0,8.881784E-16,0,1.191585,4.891914,4.647319,0,0,26.63124,5.630864,0,3.700329,-3.700329,9.834978,25.21784,0.1316245,5.112051,0.9532682,0,6.822449
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.7082,55.61617,47.27813,4.435877,4.435877,11.61526,0,3.274661,4.435877,61.05219,8.881784E-16,0,0,2.7082,0,0,7.179383,6.820414,30.74272,1.930535,9.528614,0,9.528614,18.87461,48.39635,0.1318559,4.879464,2.16656,12,4.638734
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.394133,67.86452,49.78204,0,0,0,-1,0,0,0,0,0,0,5.394133,0,0,0,0,21.2141,10.50629,5.394133,0,5.394133,23.99194,61.51767,0.1317151,0,4.315306,0,15.90042
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.143209,73.49423,52.03748,0,0,0,0,0,0,0,0,0,0,6.143209,0,0,0,0,15.81997,15.36101,6.143209,0,6.143209,29.8199,76.46112,0.1315551,0,4.914567,0,21.50422
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.227456,76.64938,54.37893,5.471181,5.471181,0,0,0,5.471181,113.8229,0,0,0,6.227456,5.759139,5.471181,0,0,9.67676,20.88989,0.4683175,0,0.4683175,30.26418,77.60031,0.1315429,6.0183,4.981965,0,27.11735
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.271772,79.72976,56.76816,2.597319,2.597319,0,0,0,2.597319,241.471,0,0,0,6.271772,2.73402,2.597319,0,0,9.208443,21.31138,3.537753,0,3.537753,33.62039,86.20596,0.131451,2.85705,5.017418,0,27.58315
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.815777,72.40704,59.18606,5.912296,5.912296,0,0,0,5.912296,64.53968,0,0,0,3.815777,6.223469,5.912296,0,0,5.67069,24.49536,0,2.407692,-2.407692,31.08246,79.69846,0.131451,6.503525,3.052622,0,28.31113
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.177952,75.5633,60.74384,1.941053,1.941053,0,-1,0,1.941053,215.2415,0,0,0,4.177952,2.043214,1.941053,0,0,8.345903,22.08767,2.134739,0,2.134739,33.10765,84.89124,0.1313956,2.135158,3.342362,0,26.26562
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.252077,72.79933,61.49884,0,0,0,0,0,0,0,0,0,0,3.252077,0,0,0,0,6.211164,24.00893,3.252077,0,3.252077,36.19284,92.80197,0.1313112,0,2.601661,0,27.26101
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.315979,70.31901,62.4163,5.929299,5.929299,0,0,0,5.929299,39.05991,0,8.881784E-16,0,2.315979,6.241368,5.929299,0,0,2.959088,26.9358,0,3.925388,-3.925388,32.05512,82.19244,0.1313112,6.522229,1.852783,0,29.25178
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7872645,64.50571,61.9289,4.384988,4.384988,0,0,0,4.384988,17.95363,0,0,0,0.7872645,4.615777,4.384988,0,0,7.32063,23.01041,0,3.828512,-3.828512,28.01951,71.84476,0.1313112,4.823487,0.6298116,0,23.79768
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2655175,60.89362,60.04618,3.253326,3.253326,0,0,0,3.253326,8.161418,0,4.440892E-16,0,0.2655175,3.424554,3.253326,0,0,11.57453,19.1819,0,3.159036,-3.159036,24.6896,63.30653,0.1313112,3.578659,0.212414,0,19.44742
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,58.38328,58.38328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.08457,16.02286,0,0,0,24.6896,63.30653,0.1313112,0,0,0,16.02286
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,56.50056,56.50056,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,15.08457,16.02286,0,2.407789,-2.407789,22.15156,56.79876,0.1313112,2.51614,0,0,16.02286
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,54.69431,54.69431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7599,13.61507,0,0,0,22.15156,56.79876,0.1313112,0,0,0,13.61507
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.92627,52.92627,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,17.7599,13.61507,0,1.657109,-1.657109,20.40482,52.31994,0.1313112,1.731679,0,0,13.61507
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60113,11.95796,0,0,0,20.40482,52.31994,0.1313112,0,0,0,11.95796
