Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,50.74729,50.74729,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,19.60113,11.95796,0,0.7565612,-0.7565612,19.60733,50.27511,0.1313112,0.7906064,0,0,11.95796
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,49.64825,49.64825,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,20.44175,11.2014,0,0.8030381,-0.8030381,18.76085,48.10466,0.1313112,0.8391748,0,0,11.2014
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.86458,48.86458,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,21.33401,10.39837,0,1.277054,-1.277054,17.41472,44.65304,0.1313112,1.334521,0,0,10.39837
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.09047,48.09047,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,22.75296,9.121311,0,2.055928,-2.055928,15.24758,39.09629,0.1313112,2.148445,0,0,9.121311
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,47.44059,47.44059,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.03733,7.065382,0,0.3078497,-0.3078497,14.92308,38.26423,0.1313112,0.321703,0,0,7.065382
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.87674,46.87674,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,25.37938,6.757533,0,0.6493961,-0.6493961,14.23856,36.50905,0.1313112,0.6786189,0,0,6.757533
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0969658,46.91974,46.63781,0,0,0,0,0,0,0,0,0,0,0.0969658,0,0,0,0,26.10093,6.108137,0.0969658,0,0.0969658,14.33055,36.74492,0.1313087,0,0.07757264,0,6.205102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.172044,52.76912,46.20775,4.564463,4.564463,0,0,0,4.564463,47.58598,0,0,0,2.172044,4.804698,4.564463,0,0,26.00397,6.195406,0,2.632653,-2.632653,11.55549,29.62939,0.1313087,5.020909,1.737635,0,8.367451
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.398972,61.24726,47.173,2.454984,2.454984,0,0,0,2.454984,179.1853,0,0,0,4.398972,2.584194,2.454984,0,0,28.92914,3.562753,1.814777,0,1.814777,13.27714,34.04387,0.1312617,2.700483,3.519177,0,7.961724
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.44413,64.15891,49.64825,2.683908,2.683908,0,-1,0,2.683908,165.5843,0,0,0,4.44413,2.825166,2.683908,0,0,27.11436,5.196053,1.618963,0,1.618963,14.81302,37.98203,0.1312198,2.952299,3.555304,0,9.640182
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.727579,67.7049,51.87501,0,0,0,0,0,0,0,0,0,0,4.727579,0,0,0,0,25.4954,6.65312,4.727579,0,4.727579,19.29799,49.48194,0.1310975,0,3.782063,0,11.3807
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.420547,77.28876,54.21646,3.170415,3.170415,0,0,0,3.170415,202.5144,0,0,0,6.420547,3.337279,3.170415,0,0,20.76782,10.90794,3.083268,0,3.083268,22.22304,56.98204,0.1310179,3.487457,5.136438,0,17.32849
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.727993,81.53631,56.5579,0,0,0,0,0,0,0,0,0,0,6.727993,0,0,0,0,17.68455,13.68288,6.727993,0,6.727993,28.60578,73.34799,0.1308446,0,5.382395,0,20.41088
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.553725,79.23081,58.97581,8.6404,8.6404,12,0,3.372,8.6404,64.27625,0,0,0,5.553725,0,0,3.3596,3.19162,10.95656,19.73808,8.745345,0,8.745345,36.90234,94.62119,0.1310965,9.504439,4.44298,12,25.2918
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.044385,74.79726,60.53359,6.150035,6.150035,0,-1,0,6.150035,65.76199,0,0,0,4.044385,6.473721,6.150035,0,0,2.211212,27.60889,0,2.429336,-2.429336,34.34159,88.05519,0.1310965,6.765038,3.235508,0,31.65327
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.878099,74.985,61.28859,3.362092,3.362092,0,0,0,3.362092,115.3478,0,0,0,3.878099,3.539044,3.362092,0,0,4.910474,25.17955,0.3390558,0,0.3390558,34.66325,88.87995,0.1310878,3.698301,3.10248,0,29.05765
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.96039,72.45752,62.1965,0,0,0,0,0,0,0,0,0,0,2.96039,0,0,0,0,4.571418,25.4847,2.96039,0,2.96039,37.47172,96.08115,0.1310117,0,2.368312,0,28.44509
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.695262,67.372,61.70909,2.970036,2.970036,0,0,0,2.970036,57.07884,0,0,0,1.695262,3.126354,2.970036,0,0,1.611028,28.14905,0,1.431092,-1.431092,35.96322,92.2132,0.1310117,3.26704,1.35621,0,29.84431
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3869349,61.07241,59.83593,4.94237,4.94237,0,0,0,4.94237,7.828933,0,0,0,0.3869349,5.202496,4.94237,0,0,3.20113,26.71796,0,4.81556,-4.81556,30.88717,79.19772,0.1310117,5.436608,0.3095479,0,27.1049
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,58.16347,58.16347,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,8.551753,21.9024,0,2.394789,-2.394789,28.36284,72.72509,0.1310117,2.502555,0,0,21.9024
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,56.28075,56.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21263,19.50761,0,0,0,28.36284,72.72509,0.1310117,0,0,0,19.50761
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,54.48405,54.48405,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,11.21263,19.50761,0,1.78307,-1.78307,26.48332,67.90582,0.1310117,1.863308,0,0,19.50761
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,52.73513,52.73513,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,13.19382,17.72454,0,1.171761,-1.171761,25.24818,64.73878,0.1310117,1.22449,0,0,17.72454
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,51.60742,51.60742,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,14.49578,16.55278,0,0.888836,-0.888836,24.31126,62.33644,0.1310117,0.9288336,0,0,16.55278
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,50.61349,50.61349,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,15.48337,15.66394,0,0.5455794,-0.5455794,23.73617,60.86185,0.1310117,0.5701305,0,0,15.66394
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,49.51445,49.51445,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,16.08957,15.11836,0,1.312396,-1.312396,22.35278,57.31472,0.1310117,1.371454,0,0,15.11836
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,48.75945,48.75945,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,17.54779,13.80597,0,0.0374076,-0.0374076,22.31335,57.21361,0.1310117,0.03909094,0,0,13.80597
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.97578,47.97578,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,17.58935,13.76856,0,0.1054207,-0.1054207,22.20223,56.92868,0.1310117,0.1101646,0,0,13.76856
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,47.33547,47.33547,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,17.70649,13.66314,0,2.376123,-2.376123,19.69758,50.5065,0.1310117,2.483049,0,0,13.66314
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,46.77161,46.77161,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,20.34662,11.28702,0,0.3868884,-0.3868884,19.28976,49.46082,0.1310117,0.4042984,0,0,11.28702
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2023672,47.11224,46.52313,1.332562,1.332562,0,0,0,1.332562,15.18632,0,0,0,0.2023672,1.402697,1.332562,0,0,20.7765,10.90013,0,1.20033,-1.20033,18.0245,46.21658,0.1310117,1.465819,0.1618937,0,11.1025
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8906559,48.71288,46.09307,4.411078,4.411078,0,0,0,4.411078,20.19134,0,0,0,0.8906559,4.64324,4.411078,0,0,22.1102,9.699799,0,3.752584,-3.752584,14.06893,36.0741,0.1310117,4.852186,0.7125248,0,10.59045
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.687247,52.11403,47.0392,3.502552,3.502552,0,0,0,3.502552,48.17192,0,0,0,1.687247,3.686897,3.502552,0,0,26.27974,5.947214,0,1.99965,-1.99965,11.96111,30.66946,0.1310117,3.852808,1.349797,0,7.634461
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.658683,57.79277,49.48578,3.965082,3.965082,0,-1,0,3.965082,67.05241,0,0,0.1062551,2.658683,4.17377,3.965082,0,0,28.50157,3.947564,0,1.515088,-1.515088,10.36407,26.57449,0.1310117,4.36159,2.126946,0,6.606246
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.394118,66.27648,51.71254,9.467185,9.467185,12,0,3.372,9.467185,46.41419,0,0,0,4.394118,0,0,2.532815,2.406174,30.185,2.432476,6.800292,0,6.800292,16.81539,43.11631,0.1312065,10.4139,3.515294,12,6.826593
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.542261,73.33105,53.99665,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3633.943,3.552714E-15,0,0,5.542261,0,0,8.8,8.36,23.38471,8.552738,13.90226,0,13.90226,30.00424,76.93378,0.1311771,0.1677651,4.433809,12,14.095
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.521999,75.98747,56.3381,3.796773,3.796773,7.559201,0,2.248478,3.796773,145.4393,0,0,0,5.521999,0,0,3.762428,3.574306,9.48245,21.06477,9.096306,0,9.096306,38.63375,99.0607,0.1311943,4.17645,4.417599,12,26.58677
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.583911,74.88531,58.70821,0.2859636,0.2859636,0,0,0,0.2859636,1602.97,3.896753,0,0,4.583911,0.3010143,0.2859636,0,0,0.3861439,29.25145,0.3861439,0,0.3861439,39.00008,100,0.1311844,0.31456,3.667129,0,33.83536
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.90863,73.96576,60.26599,3.978006,3.978006,0,-1,0,3.978006,98.25602,0,0,0,3.90863,4.187375,3.978006,0,0,0,29.59898,0,0.2787445,-0.2787445,38.70626,99.24661,0.1311844,4.375807,3.126904,0,33.50761
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.61116,77.62386,61.01144,3.889041,3.889041,0,0,0,3.889041,118.5681,0.2077171,0,0,4.61116,4.093727,3.889041,0,0,0.3097161,29.32023,0.3097161,0,0.3097161,39.00008,100,0.1311765,4.277945,3.688928,0,33.93139
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.626021,70.86815,61.87156,6.11321,6.11321,0,0,0,6.11321,42.9565,0,0,0,2.626021,6.434958,6.11321,0,0,0,29.59898,0,3.808937,-3.808937,34.98511,89.70522,0.1311765,6.724531,2.100817,0,32.225
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.019975,64.73767,61.39371,4.215351,4.215351,0,0,0,4.215351,24.19668,0,0,0,1.019975,4.437212,4.215351,0,0,4.232152,25.79004,0,3.417237,-3.417237,31.38302,80.46912,0.1311765,4.636886,0.8159799,0,26.81002
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3480228,60.66781,59.55878,1.131359,1.131359,0,0,0,1.131359,30.76148,0,2.220446E-16,0,0.3480228,1.190904,1.131359,0,0,8.029082,22.3728,0,0.8428816,-0.8428816,30.49455,78.19099,0.1311765,1.244495,0.2784182,0,22.72083
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,57.89587,57.89587,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.965617,21.52992,0,0.6261979,-0.6261979,29.83448,76.4985,0.1311765,0.6543769,0,0,21.52992
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.01316,56.01316,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.661392,20.90372,0,4.400903,-4.400903,25.19552,64.60376,0.1311765,4.598944,0,0,20.90372
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,54.26424,54.26424,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.55128,16.50282,0,4.673884,-4.673884,20.26881,51.97121,0.1311765,4.884209,0,0,16.50282
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,52.54399,52.54399,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.74449,11.82894,0,3.013441,-3.013441,17.09237,43.82649,0.1311765,3.149046,0,0,11.82894
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,51.41628,51.41628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09276,8.815496,0,0,0,17.09237,43.82649,0.1311765,0,0,0,8.815496
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,50.42236,50.42236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09276,8.815496,0,0,0,17.09237,43.82649,0.1311765,0,0,0,8.815496
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09276,8.815496,0,0,0,17.09237,43.82649,0.1311765,0,0,0,8.815496
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,48.59698,48.59698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09276,8.815496,0,0,0,17.09237,43.82649,0.1311765,0,0,0,8.815496
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,47.81332,47.81332,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.09276,8.815496,0,0.7976842,-0.7976842,16.25153,41.67051,0.1311765,0.83358,0,0,8.815496
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.173,47.173,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.97907,8.017813,0,0.008679361,-0.008679361,16.24238,41.64705,0.1311765,0.009069933,0,0,8.017813
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,46.63781,46.63781,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.98872,8.009133,0,1.079431,-1.079431,15.10456,38.72957,0.1311765,1.128005,0,0,8.009133
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1537414,46.8361,46.38934,0,0,0,0,0,0,0,0,0,0,0.1537414,0,0,0,0,25.18808,6.929702,0.1537414,0,0.1537414,15.25042,39.10355,0.1311726,0,0.1229931,0,7.083444
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.458806,50.29479,45.95927,0,0,0,0,0,0,0,0,0,0,1.458806,0,0,0,0,25.03434,7.06807,1.458806,0,1.458806,16.63436,42.65212,0.1311353,0,1.167045,0,8.526875
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.543279,51.49976,46.87674,1.824689,1.824689,0,0,0,1.824689,84.57764,0,2.220446E-16,0,1.543279,1.920726,1.824689,0,0,23.57554,8.380995,0,0.3774465,-0.3774465,16.2365,41.63196,0.1311353,2.007158,1.234623,0,9.924274
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.313175,63.32412,49.32331,3.611774,3.611774,0,-1,0,3.611774,119.4198,0,0,0,4.313175,3.801868,3.611774,0,0,23.99492,8.003549,0.5113066,0,0.5113066,16.72157,42.87572,0.1311222,3.972952,3.45054,0,12.31672
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.752832,71.30249,51.53096,1.820182,1.820182,0,0,0,1.820182,316.0581,0,0,0,5.752832,1.915981,1.820182,0,0,23.48362,8.463725,3.836851,0,3.836851,20.36152,52.20892,0.1310242,2.0022,4.602266,0,14.21656
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.825939,70.2774,53.81507,9.24306,9.24306,12,0,3.372,9.24306,52.21148,0,0,0,4.825939,0,0,2.75694,2.619093,19.64676,11.91689,7.445032,0,7.445032,27.4245,70.31908,0.1312359,10.16737,3.860751,12,16.74283
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.233995,74.54238,56.11829,0,0,7.33446,0,2.191618,0,0,0,0,0,5.233995,0,0,7.33446,6.967737,12.20173,18.61742,12.20173,0,12.20173,39.00008,100,0.1311616,0,4.187196,12,23.85141
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.646332,83.55687,58.4884,1.625134,1.625134,0,0,0,1.625134,408.9712,4.935664,0,0,6.646332,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,1.787648,5.317065,0,36.24531
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.596267,76.39429,59.98885,0.5656906,0.5656906,0,-1,0,0.5656906,812.5055,4.000803,0,0,4.596267,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,0.6222596,3.677013,0,34.19524
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.408478,72.56757,60.74384,0.02856794,0.02856794,0,0,0,0.02856794,11931.13,3.378407,0,0,3.408478,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,0.03142474,2.726783,0,33.00746
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.06441,68.55904,61.60397,0.5089176,0.5089176,0,0,0,0.5089176,405.6472,1.528707,0,0,2.06441,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,0.5598093,1.651528,0,31.66339
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.732099,66.89227,61.12612,0,0,0,0,0,0,0,1.732099,0,0,1.732099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,0,1.385679,0,31.33108
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4023845,60.52439,59.2434,0.3695245,0.3695245,0,0,0,0.3695245,108.8925,0.01341133,0,0,0.4023845,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1311616,0.406477,0.3219076,0,30.00136
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,57.57094,57.57094,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1311616,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,55.74557,55.74557,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1311616,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.99665,53.99665,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1311616,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1311616,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,51.20602,51.20602,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1311616,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,50.24078,50.24078,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1311616,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.13217,49.13217,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1311616,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.43452,48.43452,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1311616,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.6604,47.6604,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1311616,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.01053,47.01053,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1311616,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,46.50402,46.50402,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1311616,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1414088,46.66601,46.25554,0,0,0,0,0,0,0,0,0,0,0.1414088,0,0,0,0,30.7992,1.879699,0.1414088,0,0.1414088,9.915545,25.42442,0.131158,0,0.1131271,0,2.021107
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8985132,48.46413,45.82547,0.8864357,0.8864357,0,0,0,0.8864357,101.3625,0,0,0,0.8985132,0.9330902,0.8864357,0,0,30.65779,2.006967,0,0.03457699,-0.03457699,9.879097,25.33097,0.131158,0.9750792,0.7188106,0,2.90548
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.039731,49.79421,46.71427,0,0,0,0,0,0,0,0,0,0,1.039731,0,0,0,0,30.69621,1.97239,1.039731,0,1.039731,10.86547,27.86013,0.1311316,0,0.8317847,0,3.01212
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.365179,53.26987,49.13217,3.16121,3.16121,0,-1,0,3.16121,43.18533,0,0,0.4552065,1.365179,3.327589,3.16121,0,0,29.65648,2.908147,0,1.96241,-1.96241,8.79691,22.55614,0.1311316,3.47733,1.092143,0,4.273326
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.445637,59.04683,51.33982,0,0,0,0,0,0,0,0,0,0,2.445637,0,0,0,0,31.83694,0.9457371,2.445637,0,2.445637,11.11704,28.50519,0.1310694,0,1.956509,0,3.391374
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.122812,63.73247,53.56659,0,0,0,0,0,0,0,0,0,0,3.122812,0,0,0,0,29.3913,3.14681,3.122812,0,3.122812,14.0796,36.10147,0.13099,0,2.498249,0,6.269622
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.343669,66.98949,55.85069,1.696775,1.696775,0,0,0,1.696775,197.0602,0,0,0,3.343669,1.786079,1.696775,0,0,26.26849,5.957341,1.55759,0,1.55759,15.55726,39.89034,0.1309505,1.866453,2.674935,0,9.30101
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.628375,63.51363,58.22081,3.665265,3.665265,0,0,0,3.665265,44.42722,0,0,0,1.628375,3.858174,3.665265,0,0,24.7109,7.359172,0,2.229799,-2.229799,13.20685,33.86365,0.1309505,4.031792,1.3027,0,8.987547
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.375213,71.32304,59.72125,0,0,0,-1,0,0,0,0,0,0,3.375213,0,0,0,0,27.18845,5.129373,3.375213,0,3.375213,16.40886,42.07391,0.1308649,0,2.700171,0,8.504586
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.324522,64.82121,60.47625,0.5008876,0.5008876,0,0,0,0.5008876,264.435,0,0,0,1.324522,0.5272501,0.5008876,0,0,23.81324,8.167065,0.7972718,0,0.7972718,17.16522,44.01329,0.1308447,0.5509763,1.059618,0,9.491587
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.407066,62.7094,61.39371,2.514848,2.514848,0,0,0,2.514848,16.1865,0,4.440892E-16,0,0.407066,2.647209,2.514848,0,0,23.01596,8.884609,0,2.240143,-2.240143,14.8039,37.95864,0.1308447,2.766333,0.3256528,0,9.291676
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1716814,61.45639,60.90631,3.665145,3.665145,0,0,0,3.665145,4.684164,0,0,0,0.1716814,3.858048,3.665145,0,0,25.50501,6.644467,0,3.686366,-3.686366,10.91813,27.99514,0.1308447,4.03166,0.1373451,0,6.816148
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1580571,59.52331,59.02359,0,0,0,0,0,0,0,0,0,0,0.1580571,0,0,0,0,29.60098,2.9581,0.1580571,0,0.1580571,11.06807,28.37962,0.1308407,0,0.1264457,0,3.116158
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,57.30334,57.30334,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.44292,3.100352,0,2.170964,-2.170964,8.779676,22.51195,0.1308407,2.268657,0,0,3.100352
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.8551,0.9293879,0,0,0,8.779676,22.51195,0.1308407,0,0,0,0.9293879
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,53.7864,53.7864,3.46128,0.8829185,0,-1,0,0.8829185,0,0,2.578362,2.92449,0,0.9293879,0.8829185,0,0,31.8551,0.9293879,0,0.9293879,-0.9293879,7.800015,20,0.1308407,3.807408,0,0,0.9293879
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,52.11393,52.11393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.01489,51.01489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.04964,50.04964,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.99837,48.99837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,48.30072,48.30072,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.90541,46.90541,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308407,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.38934,46.38934,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309964,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1397769,46.55586,46.15041,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.98587,0,0,0,0.1397769,0,0,8.8,8.36,24.52775,7.524,8.499777,0,8.499777,23.79461,61.01168,0.1311594,1.282798,0.1118215,12,7.663777
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5717869,47.41683,45.74902,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.61229,1.776357E-15,0,0,0.5717869,0,0,8.8,8.36,16.02798,15.1738,8.931787,0,8.931787,32.26804,82.7384,0.1314057,3.206997,0.4574295,12,15.74559
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.033576,49.66833,46.60914,6.802279,6.802279,0,0,0,6.802279,15.19455,0,8.881784E-16,0,1.033576,7.160295,6.802279,0,0,7.096189,23.21241,0,6.126719,-6.126719,25.80991,66.17913,0.1314057,7.482508,0.8268607,0,24.24598
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.333917,53.03502,48.99837,0,0,0,-1,0,0,0,0,0,0,1.333917,0,0,0,0,13.90366,17.08569,1.333917,0,1.333917,27.07538,69.4239,0.131372,0,1.067134,0,18.41961
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.161368,68.56722,51.17735,2.080185,2.080185,0,0,0,2.080185,248.1206,0,0,0,5.161368,2.189668,2.080185,0,0,12.56974,18.28621,2.971699,0,2.971699,29.89458,76.65262,0.1312968,2.288203,4.129094,0,23.44758
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.767188,77.79694,53.38501,0,0,0,0,0,0,0,0,0,0,6.767188,0,0,0,0,9.598038,20.96074,6.767188,0,6.767188,36.3145,93.11391,0.131126,0,5.413751,0,27.72793
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.682233,80.25098,55.68822,3.087595,3.087595,0,0,0,3.087595,216.4219,0.601283,0,0,6.682233,3.250101,3.087595,0,0,2.83085,27.05121,2.83085,0,2.83085,39.00008,100,0.1310547,3.396355,5.345787,0,33.73345
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.528685,73.86181,58.001,3.489374,3.489374,0,0,0,3.489374,129.785,0.8556594,0,0,4.528685,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1310547,3.838311,3.622948,0,34.12766
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.594133,75.84064,59.511,6.858479,6.858479,0,-1,0,6.858479,66.98473,0,8.881784E-16,0,4.594133,7.219451,6.858479,0,0,0,29.59898,0,2.625318,-2.625318,36.23275,92.9043,0.1310547,7.544326,3.675306,0,34.19311
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.17451,75.01226,60.26599,0,0,0,0,0,0,0,1.257491,0,0,4.17451,0,0,0,0,2.91702,26.97366,2.91702,0,2.91702,39.00008,100,0.1309813,0,3.339608,0,31.14817
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.262409,68.75927,61.12612,0.8578401,0.8578401,0,0,0,0.8578401,263.7332,1.35942,0,0,2.262409,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1309813,0.9436241,1.809928,0,31.86139
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6647473,62.78845,60.63871,2.928728,2.928728,0,0,0,2.928728,22.69748,0,0,0,0.6647473,3.082871,2.928728,0,0,0,29.59898,0,2.418124,-2.418124,36.45115,93.4643,0.1309813,3.221601,0.5317978,0,30.26373
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4111864,60.06084,58.756,0,0,0,0,0,0,0,0,0,0,0.4111864,0,0,0,0,2.686805,27.18085,0.4111864,0,0.4111864,36.84124,94.46452,0.130971,0,0.3289491,0,27.59204
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,57.03575,57.03575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275618,27.55092,0,0,0,36.84124,94.46452,0.130971,0,0,0,27.55092
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.25816,55.25816,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.275618,27.55092,0,4.878913,-4.878913,31.69841,81.27782,0.130971,5.098464,0,0,27.55092
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,53.53792,53.53792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.696633,22.67201,0,0,0,31.69841,81.27782,0.130971,0,0,0,22.67201
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.696633,22.67201,0,0,0,31.69841,81.27782,0.130971,0,0,0,22.67201
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,50.77596,50.77596,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.696633,22.67201,0,2.370015,-2.370015,29.2002,74.87215,0.130971,2.476666,0,0,22.67201
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32998,20.30199,0,0,0,29.2002,74.87215,0.130971,0,0,0,20.30199
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,48.80724,48.80724,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.32998,20.30199,0,0.7243091,-0.7243091,28.43671,72.91449,0.130971,0.756903,0,0,20.30199
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.10958,48.10958,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.13477,19.57768,0,0.6886427,-0.6886427,27.71081,71.05322,0.130971,0.7196316,0,0,19.57768
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.36414,47.36414,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.89993,18.88904,0,0.981456,-0.981456,26.67627,68.40055,0.130971,1.025622,0,0,18.88904
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99044,17.90759,0,0,0,26.67627,68.40055,0.130971,0,0,0,17.90759
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,46.23642,46.23642,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.99044,17.90759,0,0.1642797,-0.1642797,26.5031,67.95654,0.130971,0.1716723,0,0,17.90759
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01837558,46.06975,46.01661,0.4980698,0.4980698,0,0,0,0.4980698,3.689358,0,0,0,0.01837558,0.524284,0.4980698,0,0,13.17297,17.74331,0,0.5059084,-0.5059084,25.96983,66.58917,0.130971,0.5478768,0.01470046,0,17.76168
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08762827,45.83957,45.58655,2.437838,2.437838,0,0,0,2.437838,3.594508,0,0,0,0.08762827,2.566145,2.437838,0,0,13.73509,17.2374,0,2.478517,-2.478517,23.35724,59.89024,0.130971,2.681621,0.07010262,0,17.32503
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6448835,48.36799,46.47535,7.943207,7.943207,12,0,3.372,7.943207,8.118679,0,0,0,0.6448835,0,0,4.056793,3.853953,16.489,14.75888,4.498837,0,4.498837,27.62521,70.83374,0.1311098,8.737528,0.5159068,12,15.40376
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.433016,53.147,48.80724,6.048516,6.048516,0,-1,0,6.048516,23.69203,0,0,0,1.433016,6.366859,6.048516,0,0,11.99016,18.80783,0,4.933843,-4.933843,22.42449,57.49857,0.1311098,6.653368,1.146413,0,20.24085
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4625508,52.3799,50.98622,0,0,0,0,0,0,0,0,0,0,0.4625508,0,0,0,0,17.47221,13.87399,0.4625508,0,0.4625508,22.8633,58.62373,0.1310981,0,0.3700406,0,14.33654
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.099262,63.24895,53.19387,1.345441,1.345441,0,0,0,1.345441,230.3528,0,0,0,3.099262,1.416254,1.345441,0,0,17.00966,14.29029,1.683008,0,1.683008,24.45994,62.71767,0.1310558,1.479985,2.479409,0,17.38955
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.543771,71.06732,55.47797,1.480236,1.480236,0,0,0,1.480236,306.9626,0,0,0,4.543771,1.558143,1.480236,0,0,15.32665,15.80499,2.985628,0,2.985628,27.29236,69.98026,0.1309808,1.62826,3.635017,0,20.34877
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.115887,68.26617,57.79075,0.3342034,0.3342034,0,0,0,0.3342034,932.3324,0,0,0,3.115887,0.3517931,0.3342034,0,0,12.34102,18.49206,2.764094,0,2.764094,29.91461,76.70396,0.1309115,0.3676237,2.492709,0,21.60795
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.820781,68.76054,59.2434,3.514261,3.514261,0,-1,0,3.514261,80.26669,0,0,0,2.820781,3.699223,3.514261,0,0,9.576927,20.97974,0,0.8784413,-0.8784413,28.98865,74.32972,0.1309115,3.865688,2.256625,0,23.80053
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.025512,66.67346,59.94106,8.562996,8.562996,12,0,3.372,8.562996,23.65424,0,0,0,2.025512,0,0,3.437004,3.265154,10.55297,20.1013,5.290666,0,5.290666,34.00782,87.19935,0.1310673,9.419295,1.620409,12,22.12681
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8347551,63.51446,60.80118,1.318956,1.318956,0,0,0,1.318956,63.28905,0,0,0,0.8347551,1.388375,1.318956,0,0,5.262308,24.8629,0,0.5536202,-0.5536202,33.42425,85.70303,0.1310673,1.450852,0.6678041,0,25.69766
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3654041,61.48479,60.31378,0,0,0,0,0,0,0,0,0,0,0.3654041,0,0,0,0,5.877441,24.30928,0.3654041,0,0.3654041,33.7709,86.59188,0.1310582,0,0.2923233,0,24.67468
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4156462,59.74721,58.43106,8.270865,8.270865,12,0,3.372,8.270865,5.025426,0,0,0,0.4156462,0,0,3.729135,3.542678,5.512037,24.63815,3.958324,0,3.958324,37.5261,96.22057,0.1311806,9.097952,0.332517,12,25.05379
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,56.76816,56.76816,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.553713,28.20064,0,1.760003,-1.760003,35.67089,91.46364,0.1311806,1.839203,0,0,28.20064
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.97145,54.97145,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.509272,26.44063,0,4.434534,-4.434534,30.99648,79.478,0.1311806,4.634088,0,0,26.44063
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,53.29899,53.29899,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.436532,22.0061,0,8.8,-8.8,21.72047,55.69339,0.1311806,12.27523,0,0,22.0061
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,51.66476,51.66476,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.21431,13.2061,0,2.074046,-2.074046,19.53423,50.08767,0.1311806,2.167378,0,0,13.2061
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.58482,50.58482,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.5188,11.13205,0,1.070795,-1.070795,18.40551,47.19353,0.1311806,1.118981,0,0,11.13205
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,49.64825,49.64825,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.70858,10.06126,0,0.05985149,-0.05985149,18.34242,47.03176,0.1311806,0.06254481,0,0,10.06126
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,48.62565,48.62565,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.77508,10.00141,0,1.733675,-1.733675,16.51497,42.34599,0.1311806,1.811691,0,0,10.00141
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.95667,47.95667,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.70139,8.267732,0,2.059752,-2.059752,14.3438,36.7789,0.1311806,2.15244,0,0,8.267732
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,47.20167,47.20167,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.99,6.20798,0,0.01892574,-0.01892574,14.32385,36.72775,0.1311806,0.0197774,0,0,6.20798
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,46.60914,46.60914,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.01103,6.189054,0,0.3165699,-0.3165699,13.99016,35.87213,0.1311806,0.3308155,0,0,6.189054
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.09307,46.09307,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.36277,5.872484,0,0.5886714,-0.5886714,13.36964,34.28107,0.1311806,0.6151617,0,0,5.872484
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1011977,46.17564,45.88282,1.132461,1.132461,0,0,0,1.132461,8.936088,0,2.220446E-16,0,0.1011977,1.192064,1.132461,0,0,27.01685,5.283813,0,1.090866,-1.090866,12.21977,31.33268,0.1311806,1.245707,0.08095816,0,5.38501
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.229864,49.07896,45.45275,7.098367,7.098367,12,0,3.372,7.098367,17.32602,0,0,0,1.229864,0,0,4.901633,4.656551,28.22892,4.192946,5.886415,0,5.886415,17.80411,45.65148,0.131359,7.808204,0.9838914,12,5.422811
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.796877,58.20988,46.31288,1.936665,1.936665,10.73666,0,3.052376,1.936665,196.0524,1.776357E-15,0,0,3.796877,0,0,8.8,8.36,22.34251,9.49072,12.15688,0,12.15688,29.33714,75.22328,0.1314691,2.130331,3.037502,12,13.2876
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.867802,61.02963,48.67344,2.664375,2.664375,0,-1,0,2.664375,145.1673,0,0,0,3.867802,2.804605,2.664375,0,0,10.18563,20.43191,1.063197,0,1.063197,30.34578,77.80952,0.1314425,2.930812,3.094242,0,24.29971
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.760518,59.55331,50.82375,2.542574,2.542574,0,0,0,2.542574,108.5718,0,0,0,2.760518,2.676394,2.542574,0,0,9.122435,21.38879,0.08412398,0,0.08412398,30.42558,78.01416,0.1314404,2.796831,2.208414,0,24.14931
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.757926,65.41039,53.0314,9.37724,9.37724,12,0,3.372,9.37724,40.07497,0,0,0,3.757926,0,0,2.62276,2.491622,9.038311,21.4645,6.249548,0,6.249548,36.35442,93.21629,0.1316153,10.31496,3.006341,12,25.22242
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.809847,68.04642,55.25816,4.649184,4.649184,0,0,0,4.649184,81.94656,0,0,0,3.809847,4.893878,4.649184,0,0,2.788763,27.08909,0,1.084031,-1.084031,35.21176,90.28638,0.1316153,5.114102,3.047877,0,30.89894
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.000931,75.2707,57.57094,4.788865,4.788865,0,0,0,4.788865,104.4283,0,0,0,5.000931,5.04091,4.788865,0,0,3.993242,26.00506,0,0.03997922,-0.03997922,35.16961,90.17831,0.1316153,5.267751,4.000745,0,31.00599
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.515592,74.96964,59.02359,3.50635,3.50635,0,-1,0,3.50635,128.7832,0,0,0,4.515592,3.690895,3.50635,0,0,4.037663,25.96508,0.8246969,0,0.8246969,35.95199,92.18441,0.1315947,3.856985,3.612473,0,30.48067
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.865491,73.19234,59.72125,2.581862,2.581862,0,0,0,2.581862,149.7172,0,0,0,3.865491,2.717749,2.581862,0,0,3.212966,26.70731,1.147742,0,1.147742,37.04083,94.97631,0.131566,2.840048,3.092393,0,30.5728
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.753556,69.95218,60.58138,4.301672,4.301672,0,0,0,4.301672,64.01128,0,0,0,2.753556,4.528076,4.301672,0,0,2.065225,27.74028,0,1.77452,-1.77452,35.17033,90.18014,0.131566,4.731839,2.202844,0,30.49383
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.73738,65.78448,60.04618,0,0,0,0,0,0,0,0,0,0,1.73738,0,0,0,0,4.036914,25.96576,1.73738,0,1.73738,36.81855,94.40635,0.1315225,0,1.389904,0,27.70313
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3850098,59.37953,58.16347,11.4455,11.4455,12,0,3.372,11.4455,3.363853,0,0,0,0.3850098,0,0,0.5545006,0.5267756,2.299534,27.5294,0.9117854,0,0.9117854,37.68354,96.62428,0.1315489,12.59005,0.3080078,12,27.91441
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,56.44322,56.44322,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,1.387749,28.35,0,4.098371,-4.098371,33.36348,85.54722,0.1315489,4.282797,0,0,28.35
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,54.67519,54.67519,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,5.941494,24.25163,0,3.932178,-3.932178,29.2186,74.91934,0.1315489,4.109127,0,0,24.25163
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.00273,53.00273,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,10.31058,20.31946,0,4.869262,-4.869262,24.08595,61.75872,0.1315489,5.088378,0,0,20.31946
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,51.38761,51.38761,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,15.72087,15.45019,0,1.372895,-1.372895,22.63879,58.04807,0.1315489,1.434675,0,0,15.45019
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,50.3459,50.3459,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,17.24631,14.0773,0,0.6212026,-0.6212026,21.98399,56.36908,0.1315489,0.6491568,0,0,14.0773
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,49.42844,49.42844,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,17.93653,13.4561,0,1.339581,-1.339581,20.57195,52.74847,0.1315489,1.399862,0,0,13.4561
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,48.43452,48.43452,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,19.42496,12.11652,0,1.318076,-1.318076,19.18257,49.18598,0.1315489,1.37739,0,0,12.11652
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,47.76553,47.76553,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,20.88949,10.79844,0,0.9946158,-0.9946158,18.13415,46.49773,0.1315489,1.039374,0,0,10.79844
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.0392,47.0392,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,21.99462,9.803823,0,1.363003,-1.363003,16.69742,42.81382,0.1315489,1.424338,0,0,9.803823
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,46.44667,46.44667,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,23.50906,8.440821,0,1.760231,-1.760231,14.84198,38.05627,0.1315489,1.839441,0,0,8.440821
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.95927,45.95927,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,25.46488,6.68059,0,0.3459034,-0.3459034,14.47736,37.12136,0.1315489,0.361469,0,0,6.68059
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1880549,46.29359,45.74902,1.087627,1.087627,0,0,0,1.087627,17.29038,0,0,0,0.1880549,1.144871,1.087627,0,0,25.84921,6.334686,0,0.9568158,-0.9568158,13.46879,34.53529,0.1315489,1.19639,0.1504439,0,6.522741
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.94724,51.13821,45.31896,2.241042,2.241042,0,0,0,2.241042,86.88994,0,0,0,1.94724,2.358991,2.241042,0,0,26.91234,5.377871,0,0.4117515,-0.4117515,13.03476,33.42241,0.1315489,2.465146,1.557792,0,7.32511
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.265507,59.67956,46.17908,1.914247,1.914247,0,0,0,1.914247,222.8295,0,0,0,4.265507,2.014997,1.914247,0,0,27.36984,4.966119,2.25051,0,2.25051,15.16979,38.89681,0.1314926,2.105672,3.412405,0,9.231626
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.873156,68.26566,48.52053,7.069051,7.069051,0,-1,0,7.069051,83.08265,0,0,0.01805791,5.873156,7.441107,7.069051,0,0,25.11933,6.991578,0,1.567951,-1.567951,13.51702,34.65895,0.1314926,7.775957,4.698524,0,12.86473
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.931865,67.11517,50.67084,4.91409,4.91409,0,0,0,4.91409,100.3617,8.881784E-16,0,0,4.931865,5.172726,4.91409,0,0,26.8615,5.423626,0,0.2408614,-0.2408614,13.26313,34.00796,0.1314926,5.405499,3.945492,0,10.35549
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.08055,78.5246,52.84026,2.43969,2.43969,0,0,0,2.43969,290.2234,0,0,0,7.08055,2.568094,2.43969,0,0,27.12913,5.182765,4.512456,0,4.512456,17.54402,44.98458,0.13138,2.683659,5.66444,0,12.26332
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.888246,76.07104,55.10525,4.135181,4.135181,0,0,0,4.135181,142.3939,0,0,0,5.888246,4.352823,4.135181,0,0,22.61667,9.243976,1.535423,0,1.535423,19.00065,48.71952,0.1313417,4.5487,4.710597,0,15.13222
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.156315,84.56947,57.36069,3.189177,3.189177,0,0,0,3.189177,224.3938,0,0,0,7.156315,3.357029,3.189177,0,0,21.08125,10.62586,3.799286,0,3.799286,22.60497,57.96135,0.1312471,3.508095,5.725052,0,17.78217
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.017249,81.00346,58.756,0.480454,0.480454,0,-1,0,0.480454,1252.409,0,0,0,6.017249,0.5057411,0.480454,0,0,17.28196,14.04521,5.511508,0,5.511508,27.83364,71.36818,0.13111,0.5284994,4.813799,0,20.06246
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.500701,79.56713,59.45366,3.440761,3.440761,0,0,0,3.440761,159.8688,0,0,0,5.500701,3.621853,3.440761,0,0,11.77045,19.00557,1.878848,0,1.878848,29.61608,75.93851,0.1310634,3.784837,4.400561,0,24.50627
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.872878,73.87954,60.31378,8.975177,8.975177,12,0,3.372,8.975177,43.151,0,0,0,3.872878,0,0,3.024823,2.873582,9.891605,20.69653,6.74646,0,6.74646,36.01633,92.34938,0.1312526,9.872695,3.098303,12,24.56941
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.200027,67.11409,59.77859,4.285809,4.285809,0,0,0,4.285809,51.33282,0,0,0,2.200027,4.511378,4.285809,0,0,3.145145,26.76835,0,2.311351,-2.311351,33.57995,86.10227,0.1312526,4.71439,1.760022,0,28.96837
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3775569,59.086,57.89587,4.878178,4.878178,0,0,0,4.878178,7.73971,0,8.881784E-16,0,0.3775569,5.134924,4.878178,0,0,5.713313,24.457,0,4.757368,-4.757368,28.56525,73.24408,0.1312526,5.365996,0.3020455,0,24.83455
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,56.17563,56.17563,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,10.99928,19.69963,0,3.064962,-3.064962,25.3345,64.96011,0.1312526,3.202885,0,0,19.69963
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,54.4076,54.4076,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,14.40479,16.63467,0,8.200389,-8.200389,16.69053,42.79613,0.1312526,8.569407,0,0,16.63467
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,52.76381,52.76381,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,23.51633,8.434278,0,2.568043,-2.568043,13.98357,35.85524,0.1312526,2.683605,0,0,8.434278
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,51.17735,51.17735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36971,5.866235,0,0,0,13.98357,35.85524,0.1312526,0,0,0,5.866235
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,50.12609,50.12609,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,26.36971,5.866235,0,0.887066,-0.887066,13.04852,33.45768,0.1312526,0.926984,0,0,5.866235
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35534,4.979169,0,0,0,13.04852,33.45768,0.1312526,0,0,0,4.979169
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.24338,48.24338,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,27.35534,4.979169,0,1.062575,-1.062575,11.92847,30.58575,0.1312526,1.110391,0,0,4.979169
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,47.60306,47.60306,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,28.53598,3.916594,0,1.415754,-1.415754,10.43613,26.75926,0.1312526,1.479463,0,0,3.916594
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.87674,46.87674,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,30.10904,2.50084,0,1.197212,-1.197212,9.17416,23.52344,0.1312526,1.251087,0,0,2.50084
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,46.25554,46.25554,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,31.43928,1.303628,0,1.095963,-1.095963,8.018913,20.56128,0.1312526,1.145281,0,0,1.303628
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.80636,45.80636,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.65702,0.2076646,8.36,0,8.36,15.94991,40.89711,0.1313823,0.6015697,0,12,0.2076646
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1765381,46.06836,45.55788,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.76542,1.776357E-15,0,0,0.1765381,0,0,8.8,8.36,24.29701,7.731665,8.536538,0,8.536538,24.04838,61.66238,0.1315233,0.9351692,0.1412304,12,7.908203
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8695139,47.69733,45.15649,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8695139,0,0,8.8,8.36,15.76048,15.41455,9.229514,0,9.229514,32.80426,84.11333,0.1316017,0,0.6956112,12,16.28406
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.69103,54.19455,45.98794,4.853886,4.853886,0,0,0,4.853886,55.44074,0,0,0,2.69103,5.109353,4.853886,0,0,6.530963,23.72111,0,2.418323,-2.418323,30.25513,77.5771,0.1316017,5.339274,2.152824,0,26.41214
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.762161,56.90804,48.32939,3.304533,3.304533,0,-1,0,3.304533,83.58702,0,0,0,2.762161,3.478456,3.304533,0,0,9.217989,21.30279,0,0.7162951,-0.7162951,29.50009,75.64109,0.1316017,3.634987,2.209729,0,24.06495
