Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.032399,63.59386,50.4797,3.324724,3.324724,0,0,0,3.324724,121.2852,0,0,0,4.032399,3.49971,3.324724,0,0,10.01387,20.58649,0.5326896,0,0.5326896,30.00544,76.93687,0.1315885,3.657197,3.225919,0,24.61889
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.78838,61.6019,52.65868,4.339297,4.339297,0,0,0,4.339297,64.25879,0,0,0,2.78838,4.567681,4.339297,0,0,9.481182,21.06591,0,1.779301,-1.779301,28.12989,72.12778,0.1315885,4.773227,2.230704,0,23.85429
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.997067,64.67847,54.85677,2.864716,2.864716,0,0,0,2.864716,104.6201,0,4.440892E-16,0,2.997067,3.015491,2.864716,0,0,11.45818,19.28661,0,0.01842298,-0.01842298,28.11047,72.07799,0.1315885,3.151188,2.397654,0,22.28368
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.524164,61.99494,57.09309,0,0,0,0,0,0,0,0,0,0,1.524164,0,0,0,0,11.47865,19.26819,1.524164,0,1.524164,29.55642,75.78554,0.1315508,0,1.219331,0,20.79235
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4817629,60.07469,58.54575,0,0,0,-1,0,0,0,0,0,0,0.4817629,0,0,0,0,9.95449,20.63994,0.4817629,0,0.4817629,30.01346,76.95744,0.1315389,0,0.3854103,0,21.1217
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.594433,64.46049,59.2434,4.337104,4.337104,0,0,0,4.337104,36.76261,0,0,0,1.594433,4.565373,4.337104,0,0,9.472727,21.07352,0,2.97094,-2.97094,26.88181,68.92759,0.1315389,4.770815,1.275546,0,22.66796
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7303362,62.40167,60.04618,6.930988,6.930988,0,0,0,6.930988,10.53726,0,8.881784E-16,0,0.7303362,7.295776,6.930988,0,0,12.77377,18.10258,0,6.56544,-6.56544,19.96123,51.18254,0.1315389,7.624086,0.584269,0,18.83292
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2617141,60.34312,59.511,3.226336,3.226336,0,0,0,3.226336,8.111806,0,4.440892E-16,0,0.2617141,3.396143,3.226336,0,0,20.0687,11.53714,0,3.134429,-3.134429,16.65726,42.71082,0.1315389,3.548969,0.2093713,0,11.79886
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3663122,58.78055,57.62828,0,0,0,0,0,0,0,0,0,0,0.3663122,0,0,0,0,23.5514,8.402715,0.3663122,0,0.3663122,17.00477,43.60188,0.1315298,0,0.2930498,0,8.769027
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,55.90804,55.90804,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.64162,0,8.552532,8.124906,0,0,23.18509,8.732396,0,8.552532,-8.552532,7.989609,20.48614,0.1315298,8.937396,0,0,8.732396
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,54.18779,54.18779,6.617942,0.1708705,0,-1,0,0.1708705,0,0,6.447071,7.108865,0,0.1798637,0.1708705,0,0,32.6879,0.1798637,0,0.1798637,-0.1798637,7.800015,20,0.1315298,7.279736,0,0,0.1798637
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,52.57267,52.57267,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.01489,51.01489,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.96363,49.96363,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.09047,48.09047,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.46926,47.46926,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,46.74294,46.74294,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.15041,46.15041,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315298,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,45.69168,45.69168,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316876,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1239966,45.78198,45.42408,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.46752,1.776357E-15,0,0,0.1239966,0,0,8.8,8.36,24.52775,7.524,8.483996,0,8.483996,23.77963,60.9733,0.131829,0.9427755,0.09919725,12,7.647996
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.596206,49.74967,45.02269,5.248662,5.248662,12,0,3.372,5.248662,30.41168,0,0,0,1.596206,0,0,6.751338,6.413772,16.04376,15.1596,8.009978,0,8.009978,31.37857,80.4577,0.1320665,5.773528,1.276965,12,16.7558
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.615794,53.81092,45.85415,5.656345,5.656345,0,0,0,5.656345,46.2453,0,8.881784E-16,0,2.615794,5.954048,5.656345,0,0,8.033779,22.36858,0,3.338254,-3.338254,27.85974,71.43508,0.1320665,6.22198,2.092635,0,24.98437
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.295098,58.51304,48.16692,4.071966,4.071966,0,-1,0,4.071966,80.92154,0,0,0,3.295098,4.28628,4.071966,0,0,11.74295,19.03032,0,0.9911823,-0.9911823,26.81494,68.75612,0.1320665,4.479163,2.636078,0,22.32542
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.712983,62.28242,50.31723,2.150714,2.150714,0,0,0,2.150714,172.6396,0,0,0,3.712983,2.26391,2.150714,0,0,12.84426,18.03914,1.449074,0,1.449074,28.18965,72.28101,0.1320307,2.365786,2.970387,0,21.75212
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.148614,62.63931,52.46754,1.06807,1.06807,0,0,0,1.06807,294.7948,0,0,0,3.148614,1.124284,1.06807,0,0,11.39519,19.34331,2.02433,0,2.02433,30.1101,77.20523,0.1319807,1.174877,2.518891,0,22.49192
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.655825,70.56145,54.64652,0.9974132,0.9974132,0,0,0,0.9974132,466.7899,0,0,0,4.655825,1.049909,0.9974132,0,0,9.370859,21.16521,3.605916,0,3.605916,33.53097,85.97668,0.1318917,1.097154,3.72466,0,25.82103
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.372659,71.97576,56.87328,1.491804,1.491804,0,0,0,1.491804,293.1122,0,0,0,4.372659,1.57032,1.491804,0,0,5.764944,24.41053,2.802339,0,2.802339,36.1895,92.79342,0.1318226,1.640984,3.498127,0,28.78319
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.579609,78.50537,58.2686,3.595794,3.595794,0,-1,0,3.595794,155.1704,0,0,0,5.579609,3.785047,3.595794,0,0,2.962605,26.93263,1.794562,0,1.794562,37.89198,97.15871,0.1317784,3.955374,4.463687,0,32.51224
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.123554,69.57687,58.97581,0.2409663,0.2409663,0,0,0,0.2409663,1296.262,1.701862,0,0,3.123554,0.2536488,0.2409663,0,0,1.168043,28.54774,1.168043,0,1.168043,39.00008,100,0.1317496,0.2650629,2.498843,0,31.67129
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.42315,71.62889,59.83593,2.71092,2.71092,0,0,0,2.71092,126.2726,0.5695503,0,0,3.42315,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1317496,2.982012,2.73852,0,33.02213
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.904138,65.57074,59.29119,7.476389,7.476389,0,0,0,7.476389,25.46869,0,8.881784E-16,0,1.904138,7.869884,7.476389,0,0,0,29.59898,0,5.965745,-5.965745,32.71163,83.87581,0.1317496,8.224029,1.523311,0,31.50312
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2564152,58.21193,57.40847,5.988932,5.988932,0,0,0,5.988932,4.281486,0,8.881784E-16,0,0.2564152,6.304138,5.988932,0,0,6.628606,23.63323,0,6.047723,-6.047723,26.33677,67.53004,0.1317496,6.587825,0.2051322,0,23.88965
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,55.68822,55.68822,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.3483,17.58551,0,6.964709,-6.964709,18.99532,48.70586,0.1317496,7.278121,0,0,17.58551
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.99665,53.99665,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.08686,10.6208,0,5.487625,-5.487625,13.21086,33.87392,0.1317496,5.734569,0,0,10.6208
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,52.39108,52.39108,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.18423,5.133175,0,1.640532,-1.640532,11.48158,29.4399,0.1317496,1.714356,0,0,5.133175
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,50.82375,50.82375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.00704,3.492642,0,0,0,11.48158,29.4399,0.1317496,0,0,0,3.492642
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,49.81071,49.81071,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.00704,3.492642,0,0.06672195,-0.06672195,11.41125,29.25957,0.1317496,0.06972443,0,0,3.492642
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.92192,48.92192,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.08117,3.42592,0,1.999376,-1.999376,9.303726,23.85566,0.1317496,2.089347,0,0,3.42592
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.97578,47.97578,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.3027,1.426545,0,0.1085531,-0.1085531,9.189301,23.56226,0.1317496,0.113438,0,0,1.426545
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42332,1.317992,0,0,0,9.189301,23.56226,0.1317496,0,0,0,1.317992
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,46.60914,46.60914,1.314529,1.252092,0,-1,0,1.252092,0,0,0.06243683,0.1938898,0,1.317992,1.252092,0,0,31.42332,1.317992,0,1.317992,-1.317992,7.800015,20,0.1317496,1.445982,0,0,1.317992
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.01661,46.01661,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317496,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,45.55788,45.55788,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131898,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1167455,45.65565,45.31896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1167455,0,0,8.8,8.36,24.52775,7.524,8.476746,0,8.476746,23.77275,60.95566,0.1319935,0,0.09339637,12,7.640746
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.693017,49.90775,44.88889,0.489461,0.489461,9.289461,0,2.686234,0.489461,345.8941,0,0,0,1.693017,0,0,8.8,8.36,16.05101,15.15307,10.05302,0,10.05302,33.30988,85.40979,0.1320754,0.5384071,1.354413,12,16.84609
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.05755,58.45544,45.72035,0.894102,0.894102,0,0,0,0.894102,453.8128,0,0,0,4.05755,0.94116,0.894102,0,0,5.997991,24.20079,3.11639,0,3.11639,36.26635,92.99046,0.131999,0.9835122,3.24604,0,28.25834
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.04996,68.39101,48.03312,1.877011,1.877011,0,-1,0,1.877011,322.3188,1.192557,0,0,6.04996,1.975801,1.877011,0,0,2.881602,27.00554,2.881602,0,2.881602,39.00008,100,0.1319284,2.064712,4.839968,0,33.0555
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.001637,74.8595,50.15476,1.149824,1.149824,0,0,0,1.149824,608.931,5.791295,0,0,7.001637,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,1.264807,5.601309,0,36.60062
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.039239,82.33895,52.30507,5.763561,5.763561,0,0,0,5.763561,139.4839,1.972332,0,0,8.039239,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,6.339917,6.431391,0,37.63822
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.859972,84.26836,54.45538,1.506501,1.506501,0,0,0,1.506501,521.7368,6.27418,0,0,7.859972,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,1.657151,6.287977,0,37.45895
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.769407,86.7122,56.66303,0.03623837,0.03623837,0,0,0,0.03623837,21439.72,7.731261,0,0,7.769407,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,0.03986221,6.215526,0,37.36839
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.494356,87.21967,58.11568,3.490686,3.490686,0,-1,0,3.490686,214.6958,3.81995,0,0,7.494356,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,3.839755,5.995485,0,37.09333
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.972106,80.87131,58.81334,1.665013,1.665013,0,0,0,1.665013,358.6822,4.21946,0,0,5.972106,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,1.831514,4.777685,0,35.57108
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.921818,73.29377,59.61612,0,0,0,0,0,0,0,3.921818,0,0,3.921818,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319284,0,3.137455,0,33.5208
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.127796,66.12578,59.08093,3.118606,3.118606,0,0,0,3.118606,68.22906,0,0,0,2.127796,3.282743,3.118606,0,0,0,29.59898,0,1.154947,-1.154947,37.78266,96.87841,0.1319284,3.430466,1.702237,0,31.72677
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4105914,58.48719,57.19822,0,0,0,0,0,0,0,0,0,0,0.4105914,0,0,0,0,1.283275,28.44403,0.4105914,0,0.4105914,38.17218,97.87718,0.1319183,0,0.3284731,0,28.85462
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8726835,28.81356,0,0,0,38.17218,97.87718,0.1319183,0,0,0,28.81356
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,53.81507,53.81507,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8726835,28.81356,0,5.304718,-5.304718,32.58051,83.53961,0.1319183,5.543431,0,0,28.81356
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,52.22861,52.22861,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.766815,23.50884,0,6.860558,-6.860558,25.34885,64.99693,0.1319183,7.169283,0,0,23.50884
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,50.68995,50.68995,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.38966,16.64829,0,2.096761,-2.096761,23.13867,59.3298,0.1319183,2.191115,0,0,16.64829
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,49.66736,49.66736,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.71939,14.55153,0,0.6872836,-0.6872836,22.41421,57.47222,0.1319183,0.7182114,0,0,14.55153
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,48.78812,48.78812,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.48304,13.86424,0,1.193538,-1.193538,21.15611,54.24633,0.1319183,1.247247,0,0,13.86424
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.84199,47.84199,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.80919,12.6707,0,2.082179,-2.082179,18.9613,48.61862,0.1319183,2.175877,0,0,12.6707
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,47.20167,47.20167,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.12273,10.58852,0,1.185751,-1.185751,17.71141,45.41378,0.1319183,1.23911,0,0,10.58852
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,46.47535,46.47535,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.44023,9.402774,0,2.514218,-2.514218,15.06119,38.61836,0.1319183,2.627358,0,0,9.402774
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.88282,45.88282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2338,6.888556,0,0,0,15.06119,38.61836,0.1319183,0,0,0,6.888556
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,45.45275,45.45275,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.2338,6.888556,0,0.3196293,-0.3196293,14.72427,37.75447,0.1319183,0.3340126,0,0,6.888556
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0776458,45.40874,45.18516,1.996716,1.996716,0,0,0,1.996716,3.888676,0,4.440892E-16,0,0.0776458,2.101806,1.996716,0,0,25.58895,6.568926,0,2.02416,-2.02416,12.59062,32.28358,0.1319183,2.196387,0.06211664,0,6.646572
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.38651,48.86618,44.78377,10.90583,10.90583,12,0,3.372,10.90583,12.71348,0,0,0,1.38651,0,0,1.094174,1.039465,27.83801,4.544766,2.425976,0,2.425976,14.8921,38.1848,0.1319847,11.99641,1.109208,12,5.931276
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.677394,53.7261,45.58655,2.160411,2.160411,10.96041,0,3.108984,2.160411,123.9298,0,0,0,2.677394,0,0,8.8,8.36,25.41204,6.728144,11.03739,0,11.03739,25.36309,65.03344,0.1321293,2.376452,2.141915,12,9.405538
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.398082,58.57318,47.89933,2.021962,2.021962,0,-1,0,2.021962,168.0586,0,0,0,3.398082,2.128381,2.021962,0,0,14.37464,16.6618,1.269701,0,1.269701,26.56764,68.12201,0.1320983,2.224159,2.718465,0,20.05988
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.448302,68.34872,50.02097,2.232314,2.232314,0,0,0,2.232314,244.0652,0,0,0,5.448302,2.349804,2.232314,0,0,13.10494,17.80453,3.098497,0,3.098497,29.50713,75.65916,0.1320225,2.455545,4.358642,0,23.25283
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.160247,65.89395,52.1426,4.546127,4.546127,0,0,0,4.546127,91.51189,0,0,0,4.160247,4.785397,4.546127,0,0,10.00645,20.59318,0,0.6251498,-0.6251498,28.84816,73.96951,0.1320225,5.00074,3.328197,0,24.75342
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.939858,79.69333,54.29292,0,0,0,0,0,0,0,0,0,0,6.939858,0,0,0,0,10.70106,19.96803,6.939858,0,6.939858,35.43189,90.85082,0.1318532,0,5.551886,0,26.90788
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.602311,76.5151,56.50056,2.662628,2.662628,0,0,0,2.662628,210.4053,0,0,0,5.602311,2.802767,2.662628,0,0,3.761199,26.2139,2.799544,0,2.799544,38.08777,97.66076,0.1317851,2.928891,4.481849,0,31.81621
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.977532,75.54969,57.89587,1.99438,1.99438,0,-1,0,1.99438,249.578,1.91653,0,0,4.977532,2.099347,1.99438,0,0,0.9616552,28.73349,0.9616552,0,0.9616552,39.00008,100,0.1317617,2.193818,3.982026,0,33.71102
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.830758,71.80809,58.59353,1.351999,1.351999,0,0,0,1.351999,283.3402,2.407601,0,0,3.830758,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1317617,1.487199,3.064607,0,33.42974
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.958215,69.43551,59.40587,4.792744,4.792744,0,0,0,4.792744,61.72279,0,0,0,2.958215,5.044993,4.792744,0,0,0,29.59898,0,2.086778,-2.086778,36.80042,94.35986,0.1317617,5.272018,2.366572,0,32.55719
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.971955,65.35437,58.86113,0,0,0,0,0,0,0,0,0,0,1.971955,0,0,0,0,2.318642,27.5122,1.971955,0,1.971955,38.67118,99.15668,0.1317137,0,1.577564,0,29.48416
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4284029,58.33142,56.98796,3.363094,3.363094,0,0,0,3.363094,12.73836,0,4.440892E-16,0,0.4284029,3.540099,3.363094,0,0,0.3466874,29.28696,0,3.111696,-3.111696,35.39117,90.7464,0.1317137,3.699403,0.3427223,0,29.71536
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,55.31551,55.31551,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.804127,26.17526,0,6.532159,-6.532159,28.50567,73.09131,0.1317137,6.826106,0,0,26.17526
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06208,19.6431,0,0,0,28.50567,73.09131,0.1317137,0,0,0,19.6431
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.03748,52.03748,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.06208,19.6431,0,8.105935,-8.105935,19.96126,51.18261,0.1317137,8.470702,0,0,19.6431
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,50.50837,50.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06868,11.53717,0,0,0,19.96126,51.18261,0.1317137,0,0,0,11.53717
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06868,11.53717,0,0,0,19.96126,51.18261,0.1317137,0,0,0,11.53717
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,48.62565,48.62565,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.06868,11.53717,0,1.834015,-1.834015,18.02804,46.22565,0.1317137,1.916546,0,0,11.53717
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,47.67952,47.67952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10647,9.703155,0,0,0,18.02804,46.22565,0.1317137,0,0,0,9.703155
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10647,9.703155,0,0,0,18.02804,46.22565,0.1317137,0,0,0,9.703155
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,46.34155,46.34155,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.10647,9.703155,0,0.6789764,-0.6789764,17.31233,44.39051,0.1317137,0.7095302,0,0,9.703155
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,45.74902,45.74902,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.86089,9.024178,0,0.9449866,-0.9449866,16.31623,41.83641,0.1317137,0.987511,0,0,9.024178
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,45.31896,45.31896,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.91087,8.079191,0,0.6477174,-0.6477174,15.63348,40.08576,0.1317137,0.6768647,0,0,8.079191
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1083234,45.36318,45.05136,0.8715568,0.8715568,0,0,0,0.8715568,12.42872,0,0,0,0.1083234,0.9174282,0.8715568,0,0,24.63056,7.431474,0,0.8091048,-0.8091048,14.78061,37.89891,0.1317137,0.9587125,0.08665869,0,7.539797
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.629006,49.46513,44.64997,0.2681308,0.2681308,0,0,0,0.2681308,607.5414,0,0,0,1.629006,0.2822429,0.2681308,0,0,25.52957,6.622369,1.346763,0,1.346763,16.05826,41.17493,0.131681,0.2949439,1.303204,0,8.251374
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.283137,58.94052,45.45275,0,0,0,0,0,0,0,0,0,0,4.283137,0,0,0,0,24.1828,7.834455,4.283137,0,4.283137,20.1216,51.59373,0.131577,0,3.42651,0,12.11759
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.509548,69.878,47.73686,3.169757,3.169757,0,-1,0,3.169757,205.3642,0,0,0,6.509548,3.336586,3.169757,0,0,19.89967,11.68928,3.172961,0,3.172961,23.13173,59.31202,0.1315,3.486733,5.207638,0,18.19883
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.142776,75.10812,49.8585,0.09280921,0.09280921,0,0,0,0.09280921,7696.193,0,0,0,7.142776,0.09769391,0.09280921,0,0,16.7267,14.54494,7.045082,0,7.045082,29.81528,76.4493,0.1313295,0.1020901,5.714221,0,21.68772
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.3344,78.60078,51.98014,0,0,0,0,0,0,0,0,0,0,7.3344,0,0,0,0,9.681623,20.88552,7.3344,0,7.3344,36.77331,94.29034,0.1311525,0,5.86752,0,28.21992
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.540426,82.26553,54.11133,0.9631276,0.9631276,0,0,0,0.9631276,782.9103,4.179385,0,0,7.540426,1.013819,0.9631276,0,0,2.347222,27.48648,2.347222,0,2.347222,39.00008,100,0.1310959,1.05944,6.032341,0,35.02691
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.124393,83.0443,56.28075,4.991081,4.991081,0,0,0,4.991081,142.7425,1.870623,0,0,7.124393,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1310959,5.49019,5.699514,0,36.72337
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.50738,81.91662,57.68562,3.009553,3.009553,0,-1,0,3.009553,216.2242,3.33943,0,0,6.50738,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1310959,3.310508,5.205904,0,36.10636
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.772059,75.27332,58.38328,0.4021046,0.4021046,0,0,0,0.4021046,1186.771,4.348791,0,0,4.772059,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1310959,0.4423151,3.817647,0,34.37104
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.120215,73.58688,59.18606,7.422832,7.422832,0,0,0,7.422832,55.50732,0,0,0,4.120215,7.813508,7.422832,0,0,0,29.59898,0,3.693292,-3.693292,35.10701,90.01778,0.1310959,8.165115,3.296172,0,33.71919
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.606016,67.29389,58.59353,3.646932,3.646932,0,0,0,3.646932,71.45777,0,0,0,2.606016,3.838876,3.646932,0,0,4.103658,25.90569,0,1.232859,-1.232859,33.80746,86.68562,0.1310959,4.011625,2.084813,0,28.5117
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3996385,58.01874,56.76816,7.70319,7.70319,12,0,3.372,7.70319,5.187961,0,0,0,0.3996385,0,0,4.29681,4.081969,5.473502,24.67283,4.481608,0,4.481608,38.05909,97.5872,0.1312294,8.473509,0.3197108,12,25.07246
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,55.10525,55.10525,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.991894,28.70627,0,7.589935,-7.589935,30.05859,77.07316,0.1312294,7.931482,0,0,28.70627
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,53.40412,53.40412,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.425156,21.11634,0,4.098261,-4.098261,25.73864,65.99639,0.1312294,4.282683,0,0,21.11634
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.97878,17.01808,0,0,0,25.73864,65.99639,0.1312294,0,0,0,17.01808
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.97878,17.01808,0,0,0,25.73864,65.99639,0.1312294,0,0,0,17.01808
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.97878,17.01808,0,0,0,25.73864,65.99639,0.1312294,0,0,0,17.01808
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,48.43452,48.43452,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.97878,17.01808,0,0.289456,-0.289456,25.43353,65.21405,0.1312294,0.3024816,0,0,17.01808
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,47.51705,47.51705,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,14.3004,16.72862,0,0.9757448,-0.9757448,24.405,62.57681,0.1312294,1.019653,0,0,16.72862
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.90541,46.90541,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,15.38456,15.75288,0,2.977097,-2.977097,21.26687,54.53032,0.1312294,3.111067,0,0,15.75288
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,46.20775,46.20775,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.69244,12.77578,0,1.584697,-1.584697,19.59645,50.24721,0.1312294,1.656008,0,0,12.77578
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.61522,45.61522,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.45322,11.19108,0,0.3936737,-0.3936737,19.18148,49.18319,0.1312294,0.4113891,0,0,11.19108
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,45.21383,45.21383,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.89063,10.79741,0,0.9304606,-0.9304606,18.20069,46.66835,0.1312294,0.9723313,0,0,10.79741
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08313095,45.15655,44.91756,1.227543,1.227543,0,0,0,1.227543,6.772139,0,2.220446E-16,0,0.08313095,1.292151,1.227543,0,0,21.92448,9.866947,0,1.20902,-1.20902,16.92627,43.40061,0.1312294,1.350298,0.06650475,0,9.950078
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.106151,50.78623,44.50662,1.276314,1.276314,0,0,0,1.276314,165.0182,0,0,0,2.106151,1.343488,1.276314,0,0,23.26783,8.657928,0.7626624,0,0.7626624,17.6498,45.2558,0.131211,1.403945,1.684921,0,10.76408
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.552956,59.73468,45.31896,6.623163,6.623163,0,0,0,6.623163,68.74293,0,0,0,4.552956,6.97175,6.623163,0,0,22.50517,9.344323,0,2.418794,-2.418794,15.10016,38.71829,0.131211,7.285479,3.642365,0,13.89728
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.656185,66.32825,47.57439,4.479207,4.479207,0,-1,0,4.479207,126.2765,0,0,0,5.656185,4.714955,4.479207,0,0,25.19272,6.925529,0.9412299,0,0.9412299,15.99309,41.00785,0.1311883,4.927128,4.524948,0,12.58171
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.649268,72.83624,49.7247,1.674737,1.674737,0,0,0,1.674737,397.0334,0,0,0,6.649268,1.762881,1.674737,0,0,24.25149,7.772636,4.886386,0,4.886386,20.62873,52.89406,0.1310708,1.842211,5.319414,0,14.4219
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.620471,79.71351,51.81767,4.287192,4.287192,0,0,0,4.287192,177.7497,0,0,0,7.620471,4.512834,4.287192,0,0,19.3651,12.17038,3.107637,0,3.107637,23.57689,60.45344,0.1309962,4.715911,6.096376,0,19.79085
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.355112,86.1326,53.96798,4.054868,4.054868,0,0,0,4.054868,206.0514,0,0,0,8.355112,4.268282,4.054868,0,0,16.25747,14.96726,4.08683,0,4.08683,27.454,70.39472,0.1308981,4.460355,6.684089,0,23.32237
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.178428,83.0957,56.11829,2.596746,2.596746,0,0,0,2.596746,276.4393,0,0,0,7.178428,2.733417,2.596746,0,0,12.17064,18.6454,4.445011,0,4.445011,31.6709,81.20728,0.1307917,2.856421,5.742742,0,25.82383
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.9036,83.62341,57.57094,0,0,0,-1,0,0,0,0,0,0,6.9036,0,0,0,0,7.725628,22.64591,6.9036,0,6.9036,38.22023,98.0004,0.1306267,0,5.52288,0,29.54951
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.946749,80.04544,58.22081,3.489996,3.489996,0,0,0,3.489996,170.3941,1.451041,0,0,5.946749,3.67368,3.489996,0,0,0.8220284,28.85915,0.8220284,0,0.8220284,39.00008,100,0.1306071,3.838995,4.757399,0,34.8059
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.352641,70.47681,59.02359,0,0,0,0,0,0,0,3.352641,0,0,3.352641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306071,0,2.682113,0,32.95162
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.764565,64.25378,58.4884,1.950562,1.950562,0,0,0,1.950562,90.46444,0,0,0,1.764565,2.053223,1.950562,0,0,0,29.59898,0,0.2886581,-0.2886581,38.6958,99.21982,0.1306071,2.145618,1.411652,0,31.36354
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4408006,58.04265,56.66303,5.731484,5.731484,0,0,0,5.731484,7.690863,0,8.881784E-16,0,0.4408006,6.033142,5.731484,0,0,0.3207312,29.31032,0,5.592341,-5.592341,32.80096,84.10486,0.1306071,6.304633,0.3526405,0,29.75112
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.97145,54.97145,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.534443,23.71798,0,2.754508,-2.754508,29.89745,76.65999,0.1306071,2.878461,0,0,23.71798
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.595008,20.96347,0,0,0,29.89745,76.65999,0.1306071,0,0,0,20.96347
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,51.71254,51.71254,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.595008,20.96347,0,3.221121,-3.221121,26.50209,67.95395,0.1306071,3.366071,0,0,20.96347
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,50.2121,50.2121,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.17403,17.74235,0,0.8058723,-0.8058723,25.65263,65.77584,0.1306071,0.8421366,0,0,17.74235
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.18951,49.18951,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.06945,16.93648,0,0.944855,-0.944855,24.65667,63.22209,0.1306071,0.9873735,0,0,16.93648
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,48.32939,48.32939,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.11928,15.99162,0,0.7911422,-0.7911422,23.82273,61.0838,0.1306071,0.8267435,0,0,15.99162
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,47.44059,47.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99833,15.20048,0,0,0,23.82273,61.0838,0.1306071,0,0,0,15.20048
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,46.80028,46.80028,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.99833,15.20048,0,1.010698,-1.010698,22.75736,58.35209,0.1306071,1.05618,0,0,15.20048
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.09307,46.09307,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.12133,14.18978,0,0.9362943,-0.9362943,21.77042,55.82147,0.1306071,0.9784276,0,0,14.18978
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,45.51009,45.51009,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.16166,13.25349,0,2.206012,-2.206012,19.44508,49.85907,0.1306071,2.305283,0,0,13.25349
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.09915,45.09915,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.61278,11.04747,0,1.104936,-1.104936,18.28037,46.87265,0.1306071,1.154658,0,0,11.04747
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06484117,45.0178,44.83155,0.05524555,0.05524555,0,0,0,0.05524555,117.369,0,0,0,0.06484117,0.05815321,0.05524555,0,0,21.84049,9.942539,0.006687957,0,0.006687957,18.28672,46.88892,0.1306069,0.06077011,0.05187294,0,10.00738
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5477374,46.01346,44.43016,3.483847,3.483847,0,0,0,3.483847,15.7222,0,4.440892E-16,0,0.5477374,3.667207,3.483847,0,0,21.8338,9.948558,0,3.11947,-3.11947,14.99851,38.45763,0.1306069,3.832231,0.4381899,0,10.4963
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.174171,48.6861,45.23294,3.12686,3.12686,0,0,0,3.12686,37.55113,0,4.440892E-16,0,1.174171,3.291431,3.12686,0,0,25.29988,6.829088,0,2.11726,-2.11726,12.76672,32.73511,0.1306069,3.439546,0.939337,0,8.00326
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.149526,50.92852,47.49794,0,0,0,-1,0,0,0,0,0,0,1.149526,0,0,0,0,27.65239,4.711828,1.149526,0,1.149526,13.85725,35.53135,0.1305795,0,0.919621,0,5.861355
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.705393,58.08961,49.61958,2.574227,2.574227,0,0,0,2.574227,105.0954,4.440892E-16,0,0,2.705393,2.709712,2.574227,0,0,26.50286,5.746402,0,0.004319211,-0.004319211,13.8527,35.51968,0.1305795,2.831649,2.164315,0,8.451795
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.529015,63.18548,51.74121,0,0,0,0,0,0,0,0,0,0,3.529015,0,0,0,0,26.50766,5.742083,3.529015,0,3.529015,17.20062,44.10406,0.1304954,0,2.823212,0,9.271098
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.379105,61.48734,53.86285,0.1812962,0.1812962,0,0,0,0.1812962,1312.275,0,0,0,2.379105,0.1908381,0.1812962,0,0,22.97865,8.918197,2.188267,0,2.188267,19.27659,49.42706,0.1304432,0.1994258,1.903284,0,11.2973
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.10864,59.51816,56.01316,1.881029,1.881029,0,0,0,1.881029,58.93792,0,2.220446E-16,0,1.10864,1.980031,1.881029,0,0,20.79038,10.88764,0,0.8713915,-0.8713915,18.35806,47.07187,0.1304432,2.069133,0.8869117,0,11.99628
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.29295,64.9364,57.40847,4.408301,4.408301,0,-1,0,4.408301,52.01437,0,8.881784E-16,0,2.29295,4.640317,4.408301,0,0,21.75859,10.01624,0,2.347367,-2.347367,15.88372,40.72741,0.1304432,4.849132,1.83436,0,12.3092
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.689108,63.6096,58.11568,0,0,0,0,0,0,0,0,0,0,1.689108,0,0,0,0,24.36678,7.668878,1.689108,0,1.689108,17.48615,44.8362,0.130403,0,1.351286,0,9.357986
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.359862,63.27376,58.86113,0,0,0,0,0,0,0,0,0,0,1.359862,0,0,0,0,22.67767,9.189075,1.359862,0,1.359862,18.77623,48.14408,0.1303707,0,1.08789,0,10.54894
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5197089,59.97417,58.32594,5.186388,5.186388,0,0,0,5.186388,10.02063,0,8.881784E-16,0,0.5197089,5.459356,5.186388,0,0,21.31781,10.41295,0,4.939647,-4.939647,13.56938,34.79322,0.1303707,5.705027,0.4157671,0,10.93266
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4354716,57.86182,56.50056,2.33258,2.33258,0,0,0,2.33258,18.6691,0,4.440892E-16,0,0.4354716,2.455347,2.33258,0,0,26.8063,5.473304,0,2.019876,-2.019876,11.44025,29.33391,0.1303707,2.565838,0.3483773,0,5.908776
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,54.80899,54.80899,5.543334,3.280757,0,-1,0,3.280757,0,0,2.262577,2.81691,0,3.453429,3.280757,0,0,29.05061,3.453429,0,3.453429,-3.453429,7.800015,20,0.1303707,6.097667,0,0,3.453429
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,53.1652,53.1652,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,51.60742,51.60742,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.10698,50.10698,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,48.19559,48.19559,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,47.3068,47.3068,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,46.6856,46.6856,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.95927,45.95927,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,45.39541,45.39541,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303707,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.99402,44.99402,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304823,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1063492,45.00319,44.69776,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,129.7685,1.776357E-15,0,0,0.1063492,0,0,8.8,8.36,24.52775,7.524,8.46635,0,8.46635,23.76289,60.93037,0.1305821,0.09014834,0.08507935,12,7.630349
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.611061,49.04548,44.29636,2.868762,2.868762,11.66876,0,3.288197,2.868762,56.15874,1.776357E-15,0,0,1.611061,0,0,8.8,8.36,16.06141,15.14371,9.971061,0,9.971061,33.22227,85.18514,0.1307881,3.155639,1.288849,12,16.75478
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.573827,56.14128,45.09915,1.635552,1.635552,0,0,0,1.635552,218.5089,0,0,0,3.573827,1.721634,1.635552,0,0,6.090343,24.11767,1.852193,0,1.852193,34.97942,89.69063,0.1307441,1.799107,2.859061,0,27.6915
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.136378,60.53307,47.36414,3.421507,3.421507,0,-1,0,3.421507,120.8935,0,0,0,4.136378,3.601586,3.421507,0,0,4.238151,25.78464,0.5347924,0,0.5347924,35.48676,90.99152,0.1307314,3.763658,3.309103,0,29.92102
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.935836,73.75853,49.48578,4.182819,4.182819,0,0,0,4.182819,165.8172,0,0,0,6.935836,4.402968,4.182819,0,0,3.703358,26.26595,2.532868,0,2.532868,37.88965,97.15276,0.1306714,4.601101,5.548669,0,33.20179
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.474644,74.36932,51.60742,0,0,0,0,0,0,0,5.304154,0,0,6.474644,0,0,0,0,1.17049,28.54554,1.17049,0,1.17049,39.00008,100,0.1306437,0,5.179715,0,35.02018
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.963494,79.10023,53.72905,4.100256,4.100256,0,0,0,4.100256,169.8307,2.647435,0,0,6.963494,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1306437,4.510282,5.570796,0,36.56247
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.202384,82.87031,55.85069,2.635851,2.635851,0,0,0,2.635851,273.247,4.427804,0,0,7.202384,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1306437,2.899436,5.761907,0,36.80136
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.334227,76.27837,57.25556,5.671965,5.671965,0,-1,0,5.671965,94.04549,0,0,0,5.334227,5.970489,5.671965,0,0,0,29.59898,0,0.6362618,-0.6362618,38.3294,98.28031,0.1306437,6.239161,4.267382,0,34.9332
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.518744,69.86299,57.89587,3.052974,3.052974,0,0,0,3.052974,115.2563,0,0,0,3.518744,3.213657,3.052974,0,0,0.7069575,28.96272,0.3050872,0,0.3050872,38.61883,99.02245,0.1306364,3.358271,2.814995,0,32.48146
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.955457,68.67348,58.70821,1.346697,1.346697,0,0,0,1.346697,219.4597,1.136011,0,0,2.955457,1.417575,1.346697,0,0,0.4018703,29.2373,0.4018703,0,0.4018703,39.00008,100,0.1306269,1.481366,2.364366,0,32.19275
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.796877,64.02499,58.16347,2.345305,2.345305,0,0,0,2.345305,76.61592,0,0,0,1.796877,2.468742,2.345305,0,0,0,29.59898,0,0.671865,-0.671865,38.29187,98.18408,0.1306269,2.579835,1.437501,0,31.39585
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4508532,57.74633,56.3381,4.851694,4.851694,0,0,0,4.851694,9.292697,0,0,0,0.4508532,5.107046,4.851694,0,0,0.7465168,28.92711,0,4.656193,-4.656193,33.38381,85.59935,0.1306269,5.336863,0.3606825,0,29.37797
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,54.64652,54.64652,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.920064,24.27092,0,8.8,-8.8,24.1078,61.81474,0.1306269,11.06049,0,0,24.27092
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.0314,53.0314,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.69784,15.47092,0,4.730418,-4.730418,19.1215,49.02938,0.1306269,4.943287,0,0,15.47092
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,51.44495,51.44495,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.95386,10.7405,0,1.107237,-1.107237,17.95437,46.03675,0.1306269,1.157062,0,0,10.7405
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.96363,49.96363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18413,9.633265,0,0,0,17.95437,46.03675,0.1306269,0,0,0,9.633265
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.95059,48.95059,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.18413,9.633265,0,0.04516764,-0.04516764,17.90676,45.91467,0.1306269,0.04720018,0,0,9.633265
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.09047,48.09047,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.23431,9.588098,0,2.046887,-2.046887,15.74915,40.38235,0.1306269,2.138997,0,0,9.588098
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,47.20167,47.20167,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.50863,7.541211,0,1.146689,-1.146689,14.54043,37.28309,0.1306269,1.19829,0,0,7.541211
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,46.58047,46.58047,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.78273,6.394522,0,0.7026932,-0.7026932,13.79973,35.38385,0.1306269,0.7343143,0,0,6.394522
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.88282,45.88282,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.5635,5.691829,0,0.1769188,-0.1769188,13.61324,34.90568,0.1306269,0.1848801,0,0,5.691829
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,45.31896,45.31896,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.76007,5.51491,0,1.300218,-1.300218,12.24269,31.39145,0.1306269,1.358727,0,0,5.51491
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.91756,44.91756,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.20476,4.214693,0,1.151617,-1.151617,11.02878,28.27887,0.1306269,1.203439,0,0,4.214693
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1293863,44.99287,44.6213,0.4430285,0.4430285,0,0,0,0.4430285,29.20496,0,5.551115E-17,0,0.1293863,0.4663458,0.4430285,0,0,29.48433,3.063076,0,0.3369595,-0.3369595,10.67359,27.36814,0.1306269,0.4873313,0.103509,0,3.192462
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9565527,47.00257,44.21991,0,0,0,0,0,0,0,0,0,0,0.9565527,0,0,0,0,29.85874,2.726116,0.9565527,0,0.9565527,11.58106,29.69497,0.1306043,0,0.7652422,0,3.682669
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.951154,53.98109,44.99402,0,0,0,0,0,0,0,0,0,0,2.951154,0,0,0,0,28.90218,3.587014,2.951154,0,2.951154,14.38077,36.8737,0.1305345,0,2.360923,0,6.538167
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.960253,63.3541,47.24946,3.554394,3.554394,0,-1,0,3.554394,139.5527,0,0,0,4.960253,3.741468,3.554394,0,0,25.95103,6.243052,1.218785,0,1.218785,15.53701,39.83841,0.1305057,3.909834,3.968202,0,11.2033
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.776081,72.97649,49.39977,3.798894,3.798894,0,0,0,3.798894,178.3698,0,0,0,6.776081,3.998836,3.798894,0,0,24.73224,7.339959,2.777245,0,2.777245,18.17174,46.5941,0.13044,4.178783,5.420865,0,14.11604
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.80428,75.65391,51.50229,3.56194,3.56194,0,0,0,3.56194,191.0274,0,0,0,6.80428,3.74941,3.56194,0,0,21.955,9.839478,3.054869,0,3.054869,21.06984,54.02512,0.130368,3.918134,5.443424,0,16.64376
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.476171,68.68988,53.59526,2.468449,2.468449,0,0,0,2.468449,181.3354,0,0,0,4.476171,2.598367,2.468449,0,0,18.90013,12.58886,1.877804,0,1.877804,22.85128,58.59291,0.1303237,2.715294,3.580937,0,17.06503
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.376562,74.69275,55.74557,3.349833,3.349833,0,0,0,3.349833,160.5024,0,0,0,5.376562,3.526139,3.349833,0,0,17.02233,14.27888,1.850422,0,1.850422,24.60675,63.0941,0.1302801,3.684816,4.30125,0,19.65545
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.22469,79.91479,57.09309,1.479878,1.479878,0,-1,0,1.479878,420.6219,0,0,0,6.22469,1.557766,1.479878,0,0,15.1719,15.94426,4.666924,0,4.666924,29.03418,74.44646,0.1301703,1.627866,4.979752,0,22.16895
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.597867,73.83308,57.73341,0,0,0,0,0,0,0,0,0,0,4.597867,0,0,0,0,10.50498,20.1445,4.597867,0,4.597867,33.3961,85.63085,0.1300623,0,3.678293,0,24.74236
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.616692,70.88005,58.4884,0,0,0,0,0,0,0,0,0,0,3.616692,0,0,0,0,5.907113,24.28258,3.616692,0,3.616692,36.82719,94.42851,0.1299774,0,2.893354,0,27.89927
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.872487,64.06301,57.95322,0,0,0,0,0,0,0,0,0,0,1.872487,0,0,0,0,2.290421,27.5376,1.872487,0,1.872487,38.60359,98.98337,0.1299335,0,1.49799,0,29.41009
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4477379,57.51459,56.11829,0.572003,0.572003,0,0,0,0.572003,78.27544,1.110223E-16,0,0,0.4477379,0.6021084,0.572003,0,0,0.4179336,29.22284,0,0.1543706,-0.1543706,38.44087,98.56614,0.1299335,0.6292033,0.3581903,0,29.67058
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,54.4076,54.4076,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.5894564,29.06847,0,7.027159,-7.027159,31.03359,79.57316,0.1299335,7.343381,0,0,29.06847
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,52.79248,52.79248,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,8.39741,22.04131,0,6.957492,-6.957492,23.69975,60.76848,0.1299335,7.27058,0,0,22.04131
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,51.25381,51.25381,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,16.12796,15.08382,0,2.590995,-2.590995,20.96861,53.76555,0.1299335,2.707589,0,0,15.08382
