Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,49.81071,49.81071,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,19.00684,12.49282,0,0.3553884,-0.3553884,20.59399,52.805,0.1299335,0.3713809,0,0,12.49282
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,48.78812,48.78812,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,19.40172,12.13743,0,0.5885129,-0.5885129,19.97365,51.21437,0.1299335,0.614996,0,0,12.13743
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.89933,47.89933,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,20.05562,11.54892,0,0.05562669,-0.05562669,19.91501,51.06403,0.1299335,0.05812989,0,0,11.54892
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.06787,47.06787,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,20.11743,11.49329,0,1.061045,-1.061045,18.79657,48.19624,0.1299335,1.108792,0,0,11.49329
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,46.44667,46.44667,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,21.29637,10.43225,0,0.4948671,-0.4948671,18.27493,46.85872,0.1299335,0.5171362,0,0,10.43225
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,45.74902,45.74902,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.84622,9.937382,0,0.4282446,-0.4282446,17.82353,45.70126,0.1299335,0.4475156,0,0,9.937382
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.18516,45.18516,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,22.32205,9.509137,0,0.8746303,-0.8746303,16.90158,43.33731,0.1299335,0.9139887,0,0,9.509137
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.80288,44.80288,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,23.29386,8.634507,0,0.4912862,-0.4912862,16.38372,42.00946,0.1299335,0.5133941,0,0,8.634507
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06323343,44.68786,44.50662,2.52647,2.52647,0,0,0,2.52647,2.502838,0,4.440892E-16,0,0.06323343,2.659442,2.52647,0,0,23.83973,8.143221,0,2.596208,-2.596208,13.64708,34.99244,0.1299335,2.779117,0.05058675,0,8.206454
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7137801,46.17057,44.10523,2.459583,2.459583,0,0,0,2.459583,29.02037,0,4.440892E-16,0,0.7137801,2.589035,2.459583,0,0,26.72441,5.547012,0,1.875255,-1.875255,11.67039,29.92401,0.1299335,2.705542,0.5710241,0,6.260792
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.275518,48.63896,44.88889,4.465755,4.465755,11.73621,0,3.30526,4.465755,28.56219,0,0,0,1.275518,0,0,7.27045,6.906928,28.80802,3.671757,8.182445,0,8.182445,19.43294,49.82794,0.1301714,4.912331,1.020414,12,4.947275
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.36495,51.19632,47.11566,1.523104,1.523104,0,-1,0,1.523104,89.61632,0,0,0,1.36495,1.603267,1.523104,0,0,20.62558,11.03596,0,0.2383177,-0.2383177,19.18173,49.18382,0.1301714,1.675414,1.09196,0,12.40091
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.807765,54.80138,49.26597,4.587693,4.587693,0,0,0,4.587693,39.40466,0,8.881784E-16,0,1.807765,4.82915,4.587693,0,0,20.89038,10.79764,0,3.021385,-3.021385,15.99691,41.01763,0.1301714,5.046462,1.446212,0,12.6054
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.120106,64.89075,51.36849,4.251198,4.251198,0,0,0,4.251198,96.91636,8.881784E-16,0,0,4.120106,4.474945,4.251198,0,0,24.24747,7.776255,0,0.354839,-0.354839,15.62288,40.05857,0.1301714,4.676318,3.296085,0,11.89636
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.66707,65.55341,53.46146,0.28803,0.28803,0,0,0,0.28803,1273.156,0,0,0,3.66707,0.3031895,0.28803,0,0,24.64174,7.421416,3.363881,0,3.363881,18.81413,48.24127,0.1300926,0.316833,2.933656,0,11.08849
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.75068,71.99332,55.5831,0.381733,0.381733,0,0,0,0.381733,1244.503,0,0,0,4.75068,0.4018243,0.381733,0,0,21.27785,10.44891,4.348856,0,4.348856,22.93982,58.81993,0.1299909,0.4199063,3.800544,0,15.19959
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.263546,71.61758,56.93063,0,0,0,-1,0,0,0,0,0,0,4.263546,0,0,0,0,16.929,14.36288,4.263546,0,4.263546,26.98458,69.19108,0.1298913,0,3.410837,0,18.62642
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.671244,66.43452,57.57094,1.214136,1.214136,0,0,0,1.214136,220.0118,0,0,0,2.671244,1.278038,1.214136,0,0,12.66545,18.20007,1.393206,0,1.393206,28.30629,72.58008,0.1298588,1.33555,2.136995,0,20.87132
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.637432,67.12025,58.32594,1.323275,1.323275,0,0,0,1.323275,199.3109,0,0,0,2.637432,1.392921,1.323275,0,0,11.27225,19.45396,1.244511,0,1.244511,29.48693,75.60737,0.1298298,1.455603,2.109946,0,22.09139
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.054469,61.10378,57.73341,4.877624,4.877624,0,0,0,4.877624,21.61851,0,0,0,1.054469,5.134341,4.877624,0,0,10.02774,20.57401,0,4.079872,-4.079872,25.18637,64.58031,0.1298298,5.365386,0.8435756,0,21.62848
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3850658,57.10556,55.90804,0,0,0,0,0,0,0,0,0,0,0.3850658,0,0,0,0,14.56093,16.49414,0.3850658,0,0.3850658,25.55168,65.51698,0.1298208,0,0.3080526,0,16.87921
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,54.21646,54.21646,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,14.17586,16.8407,0,0.1912491,-0.1912491,25.35008,65.00008,0.1298208,0.1998554,0,0,16.8407
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,52.63001,52.63001,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,14.38836,16.64945,0,2.728825,-2.728825,22.47365,57.62462,0.1298208,2.851622,0,0,16.64945
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.1009,51.1009,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,17.42039,13.92063,0,0.5235502,-0.5235502,21.92178,56.20957,0.1298208,0.54711,0,0,13.92063
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,49.64825,49.64825,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,18.00211,13.39708,0,0.6155028,-0.6155028,21.27298,54.54599,0.1298208,0.6432005,0,0,13.39708
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,48.62565,48.62565,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,18.686,12.78158,0,2.218327,-2.218327,18.93466,48.55031,0.1298208,2.318151,0,0,12.78158
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,47.76553,47.76553,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,21.15081,10.56325,0,2.241972,-2.241972,16.57141,42.49072,0.1298208,2.342861,0,0,10.56325
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64189,8.321278,0,0,0,16.57141,42.49072,0.1298208,0,0,0,8.321278
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,46.31288,46.31288,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,23.64189,8.321278,0,0.3745371,-0.3745371,16.17661,41.47842,0.1298208,0.3913912,0,0,8.321278
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,45.61522,45.61522,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,24.05804,7.94674,0,0.1317623,-0.1317623,16.03773,41.12229,0.1298208,0.1376916,0,0,7.94674
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,45.05136,45.05136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20444,7.814978,0,0,0,16.03773,41.12229,0.1298208,0,0,0,7.814978
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,44.69776,44.69776,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,24.20444,7.814978,0,1.331888,-1.331888,14.63379,37.52247,0.1298208,1.391823,0,0,7.814978
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1634322,44.87047,44.40149,1.484087,1.484087,0,0,0,1.484087,11.0123,0,2.220446E-16,0,0.1634322,1.562197,1.484087,0,0,25.68432,6.483089,0,1.398765,-1.398765,13.15936,33.74189,0.1298208,1.632496,0.1307458,0,6.646522
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.804842,49.36003,44.02877,3.712032,3.712032,0,0,0,3.712032,48.62141,0,4.440892E-16,0,1.804842,3.907402,3.712032,0,0,27.2385,5.084325,0,2.10256,-2.10256,10.94307,28.0591,0.1298208,4.083235,1.443874,0,6.889167
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.418423,52.07503,44.80288,6.950003,6.950003,12,0,3.372,6.950003,34.79744,0,0,0,2.418423,0,0,5.049997,4.797497,29.57468,2.981765,7.215921,0,7.215921,17.7887,45.61195,0.1300232,7.645003,1.934739,12,5.400188
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.749431,62.31968,47.01053,0.4934124,0.4934124,0,-1,0,0.4934124,962.5681,0,0,0,4.749431,0.5193815,0.4934124,0,0,22.35876,9.476093,4.230049,0,4.230049,21.80167,55.90161,0.1299247,0.5427537,3.799545,0,14.22552
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.63552,76.38337,49.13217,0,0,0,0,0,0,0,0,0,0,7.63552,0,0,0,0,18.12871,13.28314,7.63552,0,7.63552,29.04536,74.47514,0.1297472,0,6.108416,0,20.91866
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.40574,82.73534,51.2347,5.365282,5.365282,0,0,0,5.365282,156.6691,0,0,0,8.40574,5.647665,5.365282,0,0,10.49319,20.15511,2.758075,0,2.758075,31.6619,81.1842,0.1296832,5.90181,6.724592,0,28.56085
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.576939,81.39925,53.29899,0.5969045,0.5969045,0,0,0,0.5969045,1269.372,0,0,0,7.576939,0.6283205,0.5969045,0,0,7.735116,22.63737,6.948618,0,6.948618,38.25394,98.08683,0.1295222,0.6565949,6.061551,0,30.21431
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.359502,78.48188,55.42063,4.371405,4.371405,0,0,0,4.371405,145.4796,0.9715263,0,0,6.359502,4.601479,4.371405,0,0,0.7864972,28.89113,0.7864972,0,0.7864972,39.00008,100,0.129504,4.808546,5.087602,0,35.25063
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.634545,76.96663,56.76816,4.689023,4.689023,0,-1,0,4.689023,120.1646,0.6987314,0,0,5.634545,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.129504,5.157926,4.507636,0,35.23352
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.5478,77.29818,57.36069,5.260071,5.260071,0,0,0,5.260071,105.47,0.01088247,0,0,5.5478,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.129504,5.786078,4.43824,0,35.14678
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.296324,69.27901,58.11568,3.595678,3.595678,0,0,0,3.595678,91.67461,0,4.440892E-16,0,3.296324,3.784924,3.595678,0,0,0,29.59898,0,0.4886003,-0.4886003,38.48505,98.67941,0.129504,3.955245,2.637059,0,32.8953
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.044726,64.25159,57.57094,0.577838,0.577838,0,0,0,0.577838,353.8579,0.8935859,0,0,2.044726,0.6082506,0.577838,0,0,0.5428892,29.11038,0.5428892,0,0.5428892,39.00008,100,0.1294914,0.6356218,1.63578,0,31.1551
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4549962,57.16111,55.74557,8.346726,8.346726,7.914481,0,2.338364,8.346726,5.451193,0,0,0,0.4549962,0.4549962,0.4322464,0,0,0,29.59898,0,0,0,39.00008,100,0.1294914,9.181399,0.363997,12,30.05397
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.05399,54.05399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294914,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,52.46754,52.46754,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1294914,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.93843,50.93843,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1294914,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,49.48578,49.48578,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1294914,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,48.46319,48.46319,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1294914,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,47.63173,47.63173,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1294914,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1294914,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.17908,46.17908,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1294914,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,45.48142,45.48142,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1294914,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.93668,44.93668,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1294914,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,44.59263,44.59263,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1294914,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1490843,44.72377,44.29636,0.06416744,0.06416744,0,0,0,0.06416744,232.3364,0,0,0,0.1490843,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08153967,0,0.08153967,23.31645,59.78564,0.1294896,0.07058418,0.1192675,0,14.79588
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8772012,46.43754,43.89497,1.890433,1.890433,0,0,0,1.890433,46.40214,0,0,0,0.8772012,1.989929,1.890433,0,0,16.532,14.72018,0,1.112728,-1.112728,22.14353,56.77816,0.1294896,2.079476,0.7017609,0,15.59738
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.533908,52.33002,44.69776,0,0,0,0,0,0,0,0,0,0,2.533908,0,0,0,0,17.76836,13.60745,2.533908,0,2.533908,24.5474,62.94194,0.129431,0,2.027126,0,16.14136
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.35455,54.08041,46.90541,3.45054,3.45054,0,-1,0,3.45054,68.23714,0,0,0,2.35455,3.632147,3.45054,0,0,15.23446,15.88797,0,1.277598,-1.277598,23.2007,59.48885,0.129431,3.795594,1.88364,0,18.24252
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.138909,58.9095,49.02705,4.420751,4.420751,0,0,0,4.420751,71.00398,0,0,0,3.138909,4.653422,4.420751,0,0,16.65401,14.61037,0,1.514513,-1.514513,21.60426,55.39543,0.129431,4.862826,2.511127,0,17.74928
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.279484,61.62062,51.1009,6.682369,6.682369,0,0,0,6.682369,49.07667,0,0,0,3.279484,7.034072,6.682369,0,0,18.3368,13.09586,0,3.754588,-3.754588,17.64658,45.24755,0.129431,7.350605,2.623587,0,16.37534
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.226157,63.66234,53.1652,0,0,0,0,0,0,0,0,0,0,3.226157,0,0,0,0,22.50857,9.341269,3.226157,0,3.226157,20.70718,53.09522,0.1293565,0,2.580925,0,12.56743
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.455959,66.75149,55.25816,0,0,0,0,0,0,0,0,0,0,3.455959,0,0,0,0,19.28241,12.24481,3.455959,0,3.455959,23.98579,61.5019,0.1292768,0,2.764767,0,15.70077
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.272135,67.54999,56.60569,5.693154,5.693154,0,-1,0,5.693154,57.4749,0,8.881784E-16,0,3.272135,5.992794,5.693154,0,0,15.82645,15.35517,0,2.720659,-2.720659,21.11796,54.14851,0.1292768,6.262469,2.617708,0,18.62731
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.526612,62.11193,57.19822,3.865237,3.865237,0,0,0,3.865237,39.49595,0,4.440892E-16,0,1.526612,4.068671,3.865237,0,0,18.8494,12.63451,0,2.542059,-2.542059,18.4384,47.27785,0.1292768,4.251761,1.22129,0,14.16113
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.434243,62.58486,57.95322,2.049236,2.049236,0,0,0,2.049236,69.98914,0,0,0,1.434243,2.157091,2.049236,0,0,21.67391,10.09246,0,0.7228479,-0.7228479,17.67645,45.32414,0.1292768,2.25416,1.147394,0,11.5267
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.409474,61.89039,57.36069,3.504533,3.504533,0,0,0,3.504533,40.21861,0,0,0,1.409474,3.688982,3.504533,0,0,22.47708,9.369608,0,2.279508,-2.279508,15.27364,39.16309,0.1292768,3.854986,1.127579,0,10.77908
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4579472,57.00633,55.5831,0,0,0,0,0,0,0,0,0,0,0.4579472,0,0,0,0,25.00986,7.0901,0.4579472,0,0.4579472,15.70808,40.27706,0.1292662,0,0.3663577,0,7.548048
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,53.83418,53.83418,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,24.55192,7.502253,0,6.301272,-6.301272,9.065961,23.24601,0.1292662,6.584829,0,0,7.502253
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,52.30507,52.30507,3.485137,1.140932,0,-1,0,1.140932,0,0,2.344206,2.692719,0,1.200981,1.140932,0,0,31.55333,1.200981,0,1.200981,-1.200981,7.800015,20,0.1292662,3.833651,0,0,1.200981
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.77596,50.77596,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,49.35198,49.35198,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,48.35806,48.35806,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,47.49794,47.49794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,46.6856,46.6856,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.04528,46.04528,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,45.36674,45.36674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.83155,44.83155,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292662,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,44.45883,44.45883,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293694,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1030464,44.48621,44.19124,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.592398,0,0,0,0.1030464,0,0,8.8,8.36,24.52775,7.524,8.463046,0,8.463046,23.75976,60.92234,0.1295245,1.319201,0.08243711,12,7.627047
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.092103,50.01525,43.80896,1.356452,1.356452,10.15645,0,2.905582,1.356452,154.2334,1.776357E-15,0,0,2.092103,0,0,8.8,8.36,16.06471,15.14074,10.4521,0,10.4521,33.6755,86.34724,0.1296412,1.492097,1.673682,12,17.23284
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.065109,53.92312,44.59263,0,0,0,0,0,0,0,0,0,0,3.065109,0,0,0,0,5.612605,24.54763,3.065109,0,3.065109,36.58331,93.80318,0.1295708,0,2.452087,0,27.61274
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.477864,54.36545,46.80028,2.402261,2.402261,0,-1,0,2.402261,103.1472,0,0,0,2.477864,2.528696,2.402261,0,0,2.547496,27.30623,0,0.05083198,-0.05083198,36.52973,93.66579,0.1295708,2.642487,1.982291,0,29.7841
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.266755,70.26926,48.89325,1.070298,1.070298,0,0,0,1.070298,585.5148,2.53615,0,0,6.266755,1.12663,1.070298,0,0,2.603976,27.2554,2.603976,0,2.603976,39.00008,100,0.129511,1.177328,5.013404,0,33.52216
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.123154,80.9874,50.95755,7.621366,7.621366,3,0,1.095,7.621366,106.584,3.258558,0,0,8.123154,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,8.383502,6.498523,12,37.72213
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.720095,81.73814,53.0314,0.6240347,0.6240347,0,0,0,0.6240347,1237.126,7.063217,0,0,7.720095,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,0.6864382,6.176076,0,37.31907
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.476824,74.35759,55.10525,0,0,0,0,0,0,0,5.476824,0,0,5.476824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,0,4.381459,0,35.0758
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.616332,65.03907,56.44322,2.420375,2.420375,0,-1,0,2.420375,108.0961,0.06856859,0,0,2.616332,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,2.662413,2.093066,0,32.21531
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.319504,68.18958,57.03575,2.477742,2.477742,0,0,0,2.477742,133.9729,0.7113542,0,0,3.319504,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,2.725516,2.655603,0,32.91848
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.935471,67.61348,57.79075,2.890759,2.890759,0,0,0,2.890759,101.5467,0,0,0,2.935471,3.042904,2.890759,0,0,0,29.59898,0,0.1074327,-0.1074327,38.88683,99.70963,0.129511,3.179834,2.348377,0,32.53445
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.936008,63.48991,57.19822,2.869955,2.869955,0,0,0,2.869955,67.45778,0,0,0,1.936008,3.021005,2.869955,0,0,0.1193696,29.49154,0,1.084997,-1.084997,37.74314,96.77711,0.129511,3.15695,1.548806,0,31.42755
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4487995,56.81361,55.42063,4.414146,4.414146,0,0,0,4.414146,10.1673,0,8.881784E-16,0,0.4487995,4.64647,4.414146,0,0,1.324922,28.40655,0,4.19767,-4.19767,33.31841,85.43166,0.129511,4.855561,0.3590396,0,28.85535
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,53.70039,53.70039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989,24.20888,0,0,0,33.31841,85.43166,0.129511,0,0,0,24.20888
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,52.17128,52.17128,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.989,24.20888,0,2.51139,-2.51139,30.67118,78.64388,0.129511,2.624403,0,0,24.20888
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,50.64217,50.64217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.779433,21.69749,0,0,0,30.67118,78.64388,0.129511,0,0,0,21.69749
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.779433,21.69749,0,0,0,30.67118,78.64388,0.129511,0,0,0,21.69749
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,48.22426,48.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.779433,21.69749,0,0,0,30.67118,78.64388,0.129511,0,0,0,21.69749
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,47.38326,47.38326,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.779433,21.69749,0,1.072249,-1.072249,29.54093,75.74581,0.129511,1.1205,0,0,21.69749
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,46.58047,46.58047,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.970821,20.62524,0,0.7389253,-0.7389253,28.76203,73.74865,0.129511,0.772177,0,0,20.62524
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79185,19.88631,0,0,0,28.76203,73.74865,0.129511,0,0,0,19.88631
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,45.26162,45.26162,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.79185,19.88631,0,0.3974293,-0.3974293,28.3431,72.67448,0.129511,0.4153137,0,0,19.88631
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,44.72643,44.72643,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.23344,19.48888,0,0.3479276,-0.3479276,27.97635,71.7341,0.129511,0.3635843,0,0,19.48888
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,44.37282,44.37282,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.62002,19.14096,0,1.373201,-1.373201,26.52888,68.02262,0.129511,1.434995,0,0,19.14096
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1545178,44.52854,44.08611,2.033711,2.033711,0,0,0,2.033711,7.597823,0,4.440892E-16,0,0.1545178,2.140749,2.033711,0,0,13.1458,17.76776,0,1.986231,-1.986231,24.4352,62.65424,0.129511,2.237082,0.1236142,0,17.92227
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.136143,47.00908,43.70383,5.102765,5.102765,0,0,0,5.102765,22.26525,0,8.881784E-16,0,1.136143,5.371331,5.102765,0,0,15.35273,15.78152,0,4.235188,-4.235188,19.97092,51.20739,0.129511,5.613041,0.9089147,0,16.91767
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.309349,54.62817,44.50662,6.461139,6.461139,0,0,0,6.461139,51.21929,0,0,0,3.309349,6.801198,6.461139,0,0,20.05849,11.54634,0,3.491849,-3.491849,16.29019,41.76964,0.129511,7.107253,2.64748,0,14.85569
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.985469,52.64994,46.65693,2.32094,2.32094,0,-1,0,2.32094,85.54586,0,0,0,1.985469,2.443095,2.32094,0,0,23.93832,8.054488,0,0.4576268,-0.4576268,15.80781,40.53276,0.129511,2.553035,1.588375,0,10.03996
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.6088,53.64782,48.75945,0.3851404,0.3851404,0,0,0,0.3851404,417.7179,0,0,0,1.6088,0.4054109,0.3851404,0,0,24.4468,7.596861,1.203389,0,1.203389,16.94945,43.46003,0.1294833,0.4236544,1.28704,0,9.205662
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.839074,56.52055,50.82375,3.859036,3.859036,0,0,0,3.859036,47.65631,0,4.440892E-16,0,1.839074,4.062144,3.859036,0,0,23.24341,8.679912,0,2.223069,-2.223069,14.60612,37.45153,0.1294833,4.24494,1.47126,0,10.51899
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.990529,59.14601,52.86893,2.52321,2.52321,0,0,0,2.52321,78.88876,0,0,0,1.990529,2.65601,2.52321,0,0,25.71348,6.456842,0,0.6654816,-0.6654816,13.90465,35.65287,0.1294833,2.775531,1.592423,0,8.447371
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.513456,70.34698,54.94278,5.127904,5.127904,0,0,0,5.127904,88.01757,0,8.881784E-16,0,4.513456,5.397794,5.127904,0,0,26.45291,5.791361,0,0.8843372,-0.8843372,12.97247,33.26268,0.1294833,5.640695,3.610765,0,10.30482
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.380226,64.04636,56.28075,0,0,0,-1,0,0,0,0,0,0,2.380226,0,0,0,0,27.4355,4.907023,2.380226,0,2.380226,15.23055,39.05262,0.1294287,0,1.904181,0,7.287249
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.192981,64.02702,56.87328,3.818462,3.818462,0,0,0,3.818462,57.43101,0,0,0,2.192981,4.019433,3.818462,0,0,25.05528,7.049227,0,1.826452,-1.826452,13.3053,34.11609,0.1294287,4.200308,1.754385,0,9.242208
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.583198,62.74673,57.62828,4.248642,4.248642,0,0,0,4.248642,37.26362,0,0,0,1.583198,4.472255,4.248642,0,0,27.08467,5.222775,0,2.889057,-2.889057,10.25997,26.30756,0.1294287,4.673507,1.266559,0,6.805973
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9610307,60.08596,57.03575,0.2024846,0.2024846,0,0,0,0.2024846,474.6192,0,0,0,0.9610307,0.2131417,0.2024846,0,0,30.29473,2.333717,0.747889,0,0.747889,10.96948,28.12681,0.1294116,0.222733,0.7688246,0,3.294748
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2775944,56.11571,55.25816,1.393642,1.393642,0,0,0,1.393642,19.91862,0,0,0,0.2775944,1.466992,1.393642,0,0,29.54684,3.006817,0,1.189398,-1.189398,9.715744,24.91212,0.1294116,1.533007,0.2220755,0,3.284412
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,53.53792,53.53792,4.22673,1.726549,0,-1,0,1.726549,0,0,2.500181,2.922854,0,1.81742,1.726549,0,0,30.8684,1.81742,0,1.81742,-1.81742,7.800015,20,0.1294116,4.649403,0,0,1.81742
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.03748,52.03748,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,50.53704,50.53704,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.13217,49.13217,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.10958,48.10958,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,47.27813,47.27813,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,46.50402,46.50402,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.82547,45.82547,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.18516,45.18516,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,44.64997,44.64997,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294116,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,44.29636,44.29636,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295884,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02802737,44.08012,44.0001,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.86589,1.776357E-15,0,0,0.02802737,0,0,8.8,8.36,24.52775,7.524,8.388027,0,8.388027,23.68859,60.73985,0.1296944,0.222345,0.0224219,12,7.552027
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3896302,44.74454,43.62738,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.69567,0,0,0,0.3896302,0,0,8.8,8.36,16.13973,15.07323,8.74963,0,8.74963,31.98922,82.02347,0.1299048,2.730646,0.3117041,12,15.46285
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.378579,48.44958,44.40149,1.564673,1.564673,0,0,0,1.564673,88.10651,0,0,0,1.378579,1.647025,1.564673,0,0,7.390096,22.94789,0,0.2684456,-0.2684456,31.70625,81.29792,0.1299048,1.721141,1.102863,0,24.32647
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9215915,49.2725,46.5518,12.33103,8.36,0,-1,0,8.36,11.02382,0,3.971032,5.204135,0.9215915,8.8,8.36,0,0,7.688369,22.67945,0,7.878408,-7.878408,23.40168,60.00418,0.1299048,13.56413,0.7372732,0,23.60104
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.617792,53.56738,48.65432,3.850279,3.850279,0,0,0,3.850279,42.01751,0,0,0,1.617792,4.052926,3.850279,0,0,16.44216,14.80104,0,2.435134,-2.435134,20.83482,53.42252,0.1299048,4.235307,1.294233,0,16.41883
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.570444,55.522,50.68995,7.771943,7.771943,12,0,3.372,7.771943,20.20659,0,0,0,1.570444,0,0,4.228057,4.016654,19.14786,12.3659,5.587099,0,5.587099,26.13521,67.01322,0.1300602,8.549137,1.256356,12,13.93635
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.988892,59.00082,52.73513,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.988892,0,0,8.8,8.36,13.56076,17.39429,10.34889,0,10.34889,35.95303,92.18707,0.1301102,0,1.591113,12,19.38318
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.165331,65.19106,54.78032,2.985037,2.985037,0,0,0,2.985037,106.0399,0,0,0,3.165331,3.142144,2.985037,0,0,3.21187,26.7083,0.02318689,0,0.02318689,35.97503,92.24348,0.1301097,3.283541,2.532265,0,29.87363
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.344009,60.39306,56.11829,1.146399,1.146399,0,-1,0,1.146399,117.2374,0,0,0,1.344009,1.206736,1.146399,0,0,3.188683,26.72916,0.1372729,0,0.1372729,36.10526,92.57739,0.1301065,1.261039,1.075207,0,28.07317
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.148104,63.70219,56.71082,6.466396,6.466396,0,0,0,6.466396,33.21949,0,0,0,2.148104,6.806733,6.466396,0,0,3.05141,26.85271,0,4.658629,-4.658629,31.19463,79.98607,0.1301065,7.113035,1.718483,0,29.00081
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4808229,58.92242,57.40847,3.288281,3.288281,0,0,0,3.288281,14.62232,0,8.881784E-16,0,0.4808229,3.461348,3.288281,0,0,8.227665,22.19408,0,2.980525,-2.980525,28.05288,71.93032,0.1301065,3.617109,0.3846583,0,22.6749
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8338276,59.5093,56.87328,3.364155,3.364155,0,0,0,3.364155,24.78565,0,4.440892E-16,0,0.8338276,3.541216,3.364155,0,0,11.53936,19.21355,0,2.707388,-2.707388,25.19904,64.6128,0.1301065,3.700571,0.667062,0,20.04738
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4426422,56.42775,55.05746,3.54663,3.54663,0,0,0,3.54663,12.48064,0,4.440892E-16,0,0.4426422,3.733295,3.54663,0,0,14.54757,16.50617,0,3.290653,-3.290653,21.73039,55.71884,0.1301065,3.901293,0.3541137,0,16.94881
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,53.38501,53.38501,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.20385,13.21551,0,0.04653063,-0.04653063,21.68134,55.59307,0.1301065,0.0486245,0,0,13.21551
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,51.87501,51.87501,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.25555,13.16898,0,7.322964,-7.322964,13.96226,35.8006,0.1301065,7.652497,0,0,13.16898
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,50.37457,50.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39218,5.846019,0,0,0,13.96226,35.8006,0.1301065,0,0,0,5.846019
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.99837,48.99837,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.39218,5.846019,0,0.1251273,-0.1251273,13.83037,35.4624,0.1301065,0.1307581,0,0,5.846019
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.00446,48.00446,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.53121,5.720891,0,0.5306088,-0.5306088,13.27105,34.02827,0.1301065,0.5544863,0,0,5.720891
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.173,47.173,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.12077,5.190283,0,0.2927001,-0.2927001,12.96252,33.23717,0.1301065,0.3058716,0,0,5.190283
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,46.37022,46.37022,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.446,4.897583,0,0.6246854,-0.6246854,12.30404,31.54877,0.1301065,0.6527962,0,0,4.897583
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,45.72035,45.72035,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.14009,4.272897,0,0.4067988,-0.4067988,11.87524,30.44928,0.1301065,0.4251048,0,0,4.272897
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.08003,45.08003,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.59209,3.866098,0,1.141387,-1.141387,10.67211,27.36434,0.1301065,1.192749,0,0,3.866098
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,44.53529,44.53529,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.8603,2.724712,0,2.20496,-2.20496,8.347882,21.40478,0.1301065,2.304183,0,0,2.724712
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.21991,44.21991,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.31025,0.519752,8.36,0,8.36,16.27888,41.74062,0.1302469,1.004888,0,12,0.519752
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.0546502,44.05098,43.89497,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.46988,1.776357E-15,0,0,0.0546502,0,0,8.8,8.36,23.95025,8.043752,8.41465,0,8.41465,24.26171,62.2094,0.1303516,0.2456702,0.04372016,12,8.098402
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2966504,44.36119,43.5127,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.20237,0,0,0,0.2966504,0,0,8.8,8.36,15.5356,15.61694,8.656651,0,8.656651,32.47413,83.26684,0.1305083,1.539052,0.2373203,12,15.91359
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8174313,46.66922,44.29636,2.913603,2.913603,0,0,0,2.913603,28.05568,0,4.440892E-16,0,0.8174313,3.066951,2.913603,0,0,6.878951,23.40792,0,2.24952,-2.24952,30.10293,77.18684,0.1305083,3.204964,0.653945,0,24.22535
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.992044,55.66143,46.44667,2.695521,2.695521,0,-1,0,2.695521,111.0006,0,0,0,2.992044,2.83739,2.695521,0,0,9.378417,21.1584,0.1546539,0,0.1546539,30.24965,77.56304,0.1305047,2.965073,2.393635,0,24.15045
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.680767,60.21312,48.52053,3.513209,3.513209,0,0,0,3.513209,104.7693,0,0,0,3.680767,3.698115,3.513209,0,0,9.223763,21.29759,0,0.01734858,-0.01734858,30.23136,77.51616,0.1305047,3.86453,2.944613,0,24.97836
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.435461,58.21635,50.58482,4.932752,4.932752,0,0,0,4.932752,49.37326,0,0,0,2.435461,5.19237,4.932752,0,0,9.243039,21.28024,0,2.75691,-2.75691,27.32532,70.06479,0.1305047,5.426027,1.948369,0,23.7157
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.903222,61.93443,52.60134,0.8741518,0.8741518,0,0,0,0.8741518,332.1187,0,0,0,2.903222,0.9201598,0.8741518,0,0,12.30627,18.52333,1.983062,0,1.983062,29.20662,74.88862,0.1304595,0.9615669,2.322577,0,21.42655
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.956895,60.89213,54.64652,4.526914,4.526914,0,0,0,4.526914,43.22801,0,8.881784E-16,0,1.956895,4.765173,4.526914,0,0,10.32321,20.30809,0,2.808278,-2.808278,26.24644,67.29842,0.1304595,4.979606,1.565516,0,22.26498
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.445822,63.93896,55.96537,3.535408,3.535408,0,-1,0,3.535408,69.18074,0,0,0,2.445822,3.721483,3.535408,0,0,13.44352,17.49981,0,1.275661,-1.275661,24.90177,63.85057,0.1304595,3.888949,1.956657,0,19.94563
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.85895,65.95466,56.50056,1.99246,1.99246,0,0,0,1.99246,143.4885,0,0,0,2.85895,2.097326,1.99246,0,0,14.86092,16.22415,0.7616241,0,0.7616241,25.62431,65.70323,0.1304421,2.191706,2.28716,0,19.0831
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.567209,62.30679,57.25556,3.847749,3.847749,0,0,0,3.847749,40.73055,0,4.440892E-16,0,1.567209,4.050262,3.847749,0,0,14.0993,16.90961,0,2.483053,-2.483053,23.00694,58.99205,0.1304421,4.232524,1.253767,0,18.47682
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4918361,58.20407,56.66303,0,0,0,0,0,0,0,0,0,0,0.4918361,0,0,0,0,16.85824,14.42656,0.4918361,0,0.4918361,23.47354,60.18845,0.1304309,0,0.3934689,0,14.9184
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.411992,56.15853,54.88544,0.9487256,0.9487256,0,0,0,0.9487256,43.42583,0,2.220446E-16,0,0.411992,0.9986586,0.9487256,0,0,16.36641,14.86921,0,0.5866665,-0.5866665,22.85514,58.60281,0.1304309,1.043598,0.3295936,0,15.2812
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,53.22254,53.22254,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.01826,14.28255,0,1.779937,-1.779937,20.97892,53.792,0.1304309,1.860034,0,0,14.28255
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,51.74121,51.74121,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.99597,12.50261,0,6.381124,-6.381124,14.25263,36.54512,0.1304309,6.668274,0,0,12.50261
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08611,6.121484,0,0,0,14.25263,36.54512,0.1304309,0,0,0,6.121484
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.86458,48.86458,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.08611,6.121484,0,0.5386652,-0.5386652,13.68482,35.08922,0.1304309,0.5629051,0,0,6.121484
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.89933,47.89933,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,26.68462,5.582819,0,1.96177,-1.96177,11.61694,29.78696,0.1304309,2.05005,0,0,5.582819
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.06787,47.06787,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,28.86437,3.621049,0,1.359492,-1.359492,10.18391,26.11253,0.1304309,1.420669,0,0,3.621049
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,46.28421,46.28421,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,30.37491,2.261557,0,1.089008,-1.089008,9.03599,23.16916,0.1304309,1.138014,0,0,2.261557
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,45.61522,45.61522,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,31.58492,1.172548,0,0.03097455,-0.03097455,9.00334,23.08544,0.1304309,0.03236841,0,0,1.172548
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.99402,44.99402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61934,1.141574,0,0,0,9.00334,23.08544,0.1304309,0,0,0,1.141574
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,44.45883,44.45883,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,31.61934,1.141574,0,0.5024994,-0.5024994,8.47366,21.72729,0.1304309,0.5251119,0,0,1.141574
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.10523,44.10523,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17767,0.6390744,8.36,0,8.36,16.40465,42.06313,0.1305923,1.503345,0,12,0.6390744
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1098882,44.10364,43.78985,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.31481,0,0,0,0.1098882,0,0,8.8,8.36,23.81767,8.163074,8.469888,0,8.469888,24.43989,62.66627,0.1307275,0.981558,0.08791053,12,8.272963
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.841681,48.85858,43.43624,7.806488,7.806488,12,0,3.372,7.806488,23.59167,0,0,0,1.841681,0,0,4.193512,3.983837,15.34778,15.78597,5.825518,0,5.825518,29.96646,76.83694,0.1308859,8.587136,1.473345,12,17.62766
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.45539,58.17716,44.21991,1.056622,1.056622,6.390175,0,1.952714,1.056622,421.6636,0,0,0,4.45539,0,0,5.333553,5.066875,9.522265,21.02894,9.522265,0,9.522265,39.00008,100,0.1308349,1.162284,3.564312,12,25.48433
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.327003,67.49514,46.34155,0,0,0,-1,0,0,0,6.327003,0,0,6.327003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308349,0,5.061603,0,35.92598
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.541058,75.08806,48.43452,2.163417,2.163417,0,0,0,2.163417,348.5715,5.263776,0,0,7.541058,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1308349,2.379759,6.032846,0,37.14004
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.383924,76.94492,50.4797,3.230217,3.230217,0,0,0,3.230217,228.5891,3.983696,0,0,7.383924,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1308349,3.553238,5.907139,0,36.9829
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.8462,77.05448,52.49621,4.047971,4.047971,0,0,0,4.047971,169.1267,2.585178,0,0,6.8462,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1308349,4.452768,5.47696,0,36.44518
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.220276,68.7826,54.54139,4.431089,4.431089,0,0,0,4.431089,95.24241,0,0,0,4.220276,4.664305,4.431089,0,0,0,29.59898,0,0.4440283,-0.4440283,38.53203,98.79988,0.1308349,4.874198,3.376221,0,33.81926
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.711412,80.5843,55.85069,4.003018,4.003018,0,-1,0,4.003018,167.6588,2.004344,0,0,6.711412,4.213703,4.003018,0,0,0.4933648,29.15495,0.4933648,0,0.4933648,39.00008,100,0.1308236,4.40332,5.36913,0,35.86636
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.646103,76.57564,56.39544,3.539107,3.539107,0,0,0,3.539107,159.5347,1.920728,0,0,5.646103,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1308236,3.893018,4.516883,0,35.24508
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.841077,70.18726,57.09309,8.760534,8.760534,5.111511,0,1.629212,8.760534,43.84524,0,0,0,3.841077,3.841077,3.649023,0,0,0,29.59898,0,0,0,39.00008,100,0.1308236,9.636587,3.072861,12,33.44006
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.552424,64.87684,56.50056,0,0,0,0,0,0,0,2.552424,0,0,2.552424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308236,0,2.041939,0,32.1514
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4530316,56.15149,54.75165,14.22366,14.22366,12,0,3.372,14.22366,3.185056,0,0,0,0.4530316,2.340697,2.223662,0,0,0,29.59898,0,1.887665,-1.887665,37.0103,94.89803,0.1308236,15.64603,0.3624253,12,30.05201
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,53.13652,53.13652,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.097406,27.71131,0,6.463141,-6.463141,30.19756,77.42947,0.1308236,6.753983,0,0,27.71131
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,51.66476,51.66476,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.278674,21.24817,0,6.941748,-6.941748,22.88031,58.66734,0.1308236,7.254127,0,0,21.24817
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,50.15476,50.15476,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.99173,14.30642,0,5.342257,-5.342257,17.24907,44.22831,0.1308236,5.582659,0,0,14.30642
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,48.80724,48.80724,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.92757,8.964166,0,0.8351002,-0.8351002,16.3688,41.97121,0.1308236,0.8726797,0,0,8.964166
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,47.81332,47.81332,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.85546,8.129066,0,0.4226503,-0.4226503,15.92329,40.82887,0.1308236,0.4416696,0,0,8.129066
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.98186,46.98186,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.32507,7.706415,0,1.357254,-1.357254,14.49262,37.16049,0.1308236,1.41833,0,0,7.706415
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,46.20775,46.20775,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.83313,6.349161,0,0.7116244,-0.7116244,13.7425,35.23711,0.1308236,0.7436475,0,0,6.349161
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62382,5.637537,0,0,0,13.7425,35.23711,0.1308236,0,0,0,5.637537
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.88889,44.88889,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.62382,5.637537,0,0.7441694,-0.7441694,12.95808,33.22577,0.1308236,0.777657,0,0,5.637537
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,44.37282,44.37282,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.45068,4.893367,0,0.8816043,-0.8816043,12.02878,30.84298,0.1308236,0.9212765,0,0,4.893367
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.02877,44.02877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.43024,4.011763,0,0,0,12.02878,30.84298,0.1308236,0,0,0,4.011763
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0869379,43.95185,43.70383,2.408332,2.408332,0,0,0,2.408332,3.60988,0,0,0,0.0869379,2.535086,2.408332,0,0,28.43024,4.011763,0,2.448148,-2.448148,9.448211,24.22613,0.1308236,2.649165,0.06955032,0,4.098701
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.507389,47.73705,43.33112,5.136009,5.136009,12,0,3.372,5.136009,29.34943,0,0,0,1.507389,0,0,6.863991,6.520792,31.1504,1.563615,8.028181,0,8.028181,17.06441,43.75481,0.1310463,5.64961,1.205911,12,3.071004
