Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.773163,55.76218,44.1339,11.18475,11.18475,12,0,3.372,11.18475,33.73491,0,0,0,3.773163,0,0,0.8152543,0.7744915,23.12222,8.788978,4.547655,0,4.547655,21.37869,54.81706,0.1311575,12.30322,3.018531,12,12.56214
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.12556,66.58353,46.23642,4.465771,4.465771,0,-1,0,4.465771,137.1669,0,0,0,6.12556,4.700811,4.465771,0,0,18.57457,12.88187,1.424749,0,1.424749,22.73033,58.28278,0.1311251,4.912348,4.900448,0,19.00743
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.535665,74.93301,48.32939,2.118774,2.118774,0,0,0,2.118774,355.6616,0,0,0,7.535665,2.230289,2.118774,0,0,17.14982,14.16414,5.305377,0,5.305377,27.76345,71.1882,0.1310045,2.330652,6.028532,0,21.69981
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.5093,77.37746,50.37457,4.678561,4.678561,0,0,0,4.678561,160.5045,0,0,0,7.5093,4.924801,4.678561,0,0,11.84444,18.93898,2.584499,0,2.584499,30.21532,77.47504,0.1309458,5.146417,6.00744,0,26.44828
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.704474,80.84084,52.39108,0.3897707,0.3897707,0,0,0,0.3897707,1976.668,0,0,0,7.704474,0.410285,0.3897707,0,0,9.259944,21.26503,7.294189,0,7.294189,37.1352,95.21827,0.1307805,0.4287478,6.163579,0,28.9695
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.0832,85.32561,54.4076,5.790597,5.790597,0,0,0,5.790597,139.5918,0.02207959,0,0,8.0832,6.095366,5.790597,0,0,1.965755,27.8298,1.965755,0,1.965755,39.00008,100,0.1307361,6.369657,6.46656,0,35.913
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.634404,80.03451,55.68822,4.009428,4.009428,0,-1,0,4.009428,165.4701,2.413954,0,0,6.634404,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1307361,4.41037,5.307523,0,36.23338
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.767866,72.80079,56.23297,3.570109,3.570109,0,0,0,3.570109,133.5496,1.009856,0,0,4.767866,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1307361,3.92712,3.814293,0,34.36684
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.088704,71.01015,56.98796,1.954644,1.954644,0,0,0,1.954644,209.179,2.031184,0,0,4.088704,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1307361,2.150108,3.270963,0,33.68768
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.343081,64.03948,56.39544,7.65947,7.65947,5.433543,0,1.710686,7.65947,30.59065,0,0,0,2.343081,2.343081,2.225927,0,0,0,29.59898,0,0,0,39.00008,100,0.1307361,8.425417,1.874465,12,31.94206
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4550825,56.08069,54.67519,12.69214,12.69214,12,0,3.372,12.69214,3.585546,6.661338E-16,0,0,0.4550825,0.7285655,0.6921372,0,0,0,29.59898,0,0.273483,-0.273483,38.7118,99.26083,0.1307361,13.96135,0.364066,12,30.05406
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.30387,29.32549,0,0,0,38.7118,99.26083,0.1307361,0,0,0,29.32549
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,51.55008,51.55008,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.30387,29.32549,0,1.273646,-1.273646,37.36926,95.81843,0.1307361,1.33096,0,0,29.32549
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.07831,50.07831,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.719032,28.05185,0,1.953442,-1.953442,35.31015,90.53867,0.1307361,2.041346,0,0,28.05185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.73078,48.73078,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.889523,26.09841,0,1.029756,-1.029756,34.22469,87.75545,0.1307361,1.076095,0,0,26.09841
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,47.76553,47.76553,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.033697,25.06865,0,1.285194,-1.285194,32.86998,84.28183,0.1307361,1.343028,0,0,25.06865
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.87674,46.87674,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.46169,23.78346,0,0.4475334,-0.4475334,32.39824,83.07224,0.1307361,0.4676724,0,0,23.78346
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.09307,46.09307,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.95895,23.33592,0,0.1164017,-0.1164017,32.27554,82.75763,0.1307361,0.1216398,0,0,23.33592
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,45.42408,45.42408,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.088284,23.21952,0,0.6726983,-0.6726983,31.56645,80.93947,0.1307361,0.7029697,0,0,23.21952
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.80288,44.80288,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.835727,22.54682,0,0.7367026,-0.7367026,30.7899,78.94831,0.1307361,0.7698542,0,0,22.54682
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,44.2677,44.2677,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.654285,21.81012,0,0.6506717,-0.6506717,30.10403,77.18967,0.1307361,0.679952,0,0,21.81012
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.92365,43.92365,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.377254,21.15945,0,0.9257489,-0.9257489,29.12821,74.68756,0.1307361,0.9674077,0,0,21.15945
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1397103,43.99739,43.59871,0,0,0,0,0,0,0,0,0,0,0.1397103,0,0,0,0,10.40586,20.2337,0.1397103,0,0.1397103,29.26075,75.02741,0.1307329,0,0.1117682,0,20.37341
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.773542,48.42341,43.21643,4.106804,4.106804,0,0,0,4.106804,43.18545,0,0,0,1.773542,4.322951,4.106804,0,0,10.26615,20.35944,0,2.54941,-2.54941,26.57343,68.13688,0.1307329,4.517484,1.418833,0,22.13298
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.317336,50.94526,44.02877,4.164223,4.164223,0,0,0,4.164223,55.64869,0,0,0,2.317336,4.383393,4.164223,0,0,13.09883,17.81003,0,2.066057,-2.066057,24.39562,62.55275,0.1307329,4.580645,1.853868,0,20.12737
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.444374,56.81225,46.12174,4.126917,4.126917,0,-1,0,4.126917,83.46118,0,0,0,3.444374,4.344124,4.126917,0,0,15.39445,15.74397,0,0.8997496,-0.8997496,23.4472,60.12091,0.1307329,4.539609,2.755499,0,19.18835
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.013917,61.01749,48.19559,2.929783,2.929783,0,0,0,2.929783,137.0039,0,0,0,4.013917,3.083982,2.929783,0,0,16.39417,14.84422,0.9299355,0,0.9299355,24.32941,62.38299,0.1307119,3.222761,3.211134,0,18.85814
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.36987,68.32008,50.25989,0.7911353,0.7911353,0,0,0,0.7911353,678.755,0,0,0,5.36987,0.832774,0.7911353,0,0,15.46424,15.68116,4.537096,0,4.537096,28.63368,73.41955,0.1306094,0.8702488,4.295896,0,21.05103
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.748538,80.87798,52.25729,2.586704,2.586704,0,0,0,2.586704,299.5526,0,0,0,7.748538,2.722846,2.586704,0,0,10.92714,19.76455,5.025692,0,5.025692,33.40147,85.64463,0.130496,2.845374,6.19883,0,27.51309
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.12215,80.49303,54.26424,6.155385,6.155385,0,0,0,6.155385,115.706,0,0,0,7.12215,6.479353,6.155385,0,0,5.901448,24.28767,0.6427968,0,0.6427968,34.01128,87.20824,0.1304816,6.770924,5.69772,0,31.40982
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.893162,68.71397,55.5831,8.672715,8.36,0,-1,0,8.36,46.56892,0,0.3127153,1.179987,3.893162,8.8,8.36,0,0,5.258652,24.86619,0,4.906838,-4.906838,28.83902,73.94606,0.1304816,9.539987,3.114529,0,28.75935
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.328018,67.22351,56.11829,2.785155,2.785155,0,0,0,2.785155,119.4913,0,0,0,3.328018,2.931742,2.785155,0,0,10.71069,19.95935,0.3962766,0,0.3962766,29.21496,74.91001,0.1304726,3.06367,2.662415,0,23.28737
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.821206,66.16901,56.8255,2.06982,2.06982,0,0,0,2.06982,136.302,0,0,0,2.821206,2.178758,2.06982,0,0,10.31442,20.316,0.6424475,0,0.6424475,29.82444,76.47277,0.1304582,2.276802,2.256964,0,23.13721
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.310448,63.80598,56.28075,2.575305,2.575305,0,0,0,2.575305,89.71552,0,0,0,2.310448,2.710848,2.575305,0,0,9.67197,20.89421,0,0.4003993,-0.4003993,29.40238,75.39058,0.1304582,2.832836,1.848359,0,23.20465
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4339036,55.85074,54.51272,0,0,0,0,0,0,0,0,0,0,0.4339036,0,0,0,0,10.11686,20.4938,0.4339036,0,0.4339036,29.81402,76.44605,0.1304484,0,0.3471228,0,20.92771
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,52.8976,52.8976,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.682955,20.88432,0,5.693189,-5.693189,23.81287,61.05853,0.1304484,5.949382,0,0,20.88432
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,51.41628,51.41628,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.00872,15.19113,0,5.265263,-5.265263,18.2628,46.82759,0.1304484,5.502199,0,0,15.19113
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.94451,49.94451,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.85901,9.925868,0,4.922823,-4.922823,13.07369,33.52221,0.1304484,5.14435,0,0,9.925868
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,48.59698,48.59698,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.32882,5.003045,0,0.2586715,-0.2586715,12.80102,32.82307,0.1304484,0.2703117,0,0,5.003045
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,47.63173,47.63173,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.61623,4.744373,0,2.442081,-2.442081,10.22684,26.22263,0.1304484,2.551975,0,0,4.744373
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,46.77161,46.77161,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.32965,2.302292,0,0.02217255,-0.02217255,10.20347,26.1627,0.1304484,0.02317032,0,0,2.302292
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.01661,46.01661,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.35429,2.28012,0,0.3598807,-0.3598807,9.824125,25.19001,0.1304484,0.3760754,0,0,2.28012
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,45.31896,45.31896,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,30.75415,1.920239,0,0.5333375,-0.5333375,9.261938,23.74851,0.1304484,0.5573376,0,0,1.920239
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,44.69776,44.69776,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.34675,1.386901,0,0.6194388,-0.6194388,8.608993,22.0743,0.1304484,0.6473136,0,0,1.386901
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.19124,44.19124,1.308647,0.7290895,0,-1,0,0.7290895,0,0,0.5795572,0.7104219,0,0.7674626,0.7290895,0,0,32.03502,0.7674626,0,0.7674626,-0.7674626,7.800015,20,0.1304484,1.439511,0,0,0.7674626
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.83764,43.83764,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305732,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1429646,43.92047,43.5127,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.61917,1.776357E-15,0,0,0.1429646,0,0,8.8,8.36,24.52775,7.524,8.502965,0,8.502965,23.79763,61.01944,0.13071,1.075718,0.1143717,12,7.666965
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.39892,47.24454,43.16865,5.8446,5.8446,12,0,3.372,5.8446,23.93526,0,0,0,1.39892,0,0,6.1554,5.847631,16.02479,15.17667,7.246551,0,7.246551,30.67231,78.64679,0.1309088,6.42906,1.119136,12,16.57559
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.235094,53.76094,43.92365,3.366425,3.366425,8.632412,0,2.52,3.366425,96.0988,0,0,0,3.235094,0,0,5.265987,5.002688,8.778238,21.69856,8.237782,0,8.237782,38.48735,98.68533,0.1309955,3.703067,2.588075,12,24.93366
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.065448,58.77578,45.98794,0.2887379,0.2887379,0,-1,0,0.2887379,1408.006,3.221056,0,0,4.065448,0.3039346,0.2887379,0,0,0.5404566,29.11257,0.5404566,0,0.5404566,39.00008,100,0.1309834,0.3176116,3.252358,0,33.17802
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.239748,61.69774,48.09047,0,0,0,0,0,0,0,4.239748,0,0,4.239748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309834,0,3.391798,0,33.83873
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.651589,65.45358,50.12609,0.4085476,0.4085476,0,0,0,0.4085476,1138.567,4.221539,0,0,4.651589,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1309834,0.4494024,3.721271,0,34.25057
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.232169,69.91507,52.11393,5.60047,5.60047,0,0,0,5.60047,93.42374,0,0,0,5.232169,5.895231,5.60047,0,0,0,29.59898,0,0.6630629,-0.6630629,38.30115,98.20788,0.1309834,6.160517,4.185735,0,34.83115
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.438229,73.06456,54.13045,0,0,0,0,0,0,0,4.701492,0,0,5.438229,0,0,0,0,0.7367365,28.93591,0.7367365,0,0.7367365,39.00008,100,0.1309668,0,4.350583,0,34.37415
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.568806,71.09957,55.42063,1.775759,1.775759,0,-1,0,1.775759,257.2875,2.699586,0,0,4.568806,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1309668,1.953335,3.655045,0,34.16779
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.152838,59.61246,55.96537,0.464417,0.464417,0,0,0,0.464417,248.2333,0.6639777,0,0,1.152838,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1309668,0.5108587,0.9222702,0,30.75182
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.531648,64.97701,56.66303,3.178971,3.178971,0,0,0,3.178971,79.63735,0,0,0,2.531648,3.346285,3.178971,0,0,0,29.59898,0,0.8146369,-0.8146369,38.14138,97.7982,0.1309668,3.496868,2.025319,0,32.13063
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8062906,58.65233,56.11829,0,0,0,0,0,0,0,0,0,0,0.8062906,0,0,0,0,0.9051521,28.78434,0.8062906,0,0.8062906,38.90629,99.75952,0.1309487,0,0.6450325,0,29.59063
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4609847,55.79997,54.37893,2.300931,2.300931,0,0,0,2.300931,20.0347,0,4.440892E-16,0,0.4609847,2.422033,2.300931,0,0,0.09886152,29.51,0,1.961048,-1.961048,36.83916,94.45921,0.1309487,2.531024,0.3687877,0,29.97099
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,52.73513,52.73513,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.277804,27.54895,0,2.173434,-2.173434,34.54816,88.58485,0.1309487,2.271238,0,0,27.54895
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,51.25381,51.25381,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.69273,25.37552,0,8.8,-8.8,25.27215,64.80025,0.1309487,12.17366,0,0,25.37552
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,49.81071,49.81071,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.47051,16.57552,0,1.805042,-1.805042,23.36947,59.92159,0.1309487,1.886269,0,0,16.57552
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,48.46319,48.46319,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.47611,14.77048,0,0.4436401,-0.4436401,22.90183,58.72252,0.1309487,0.4636039,0,0,14.77048
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,47.51705,47.51705,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.96904,14.32684,0,0.6029637,-0.6029637,22.26625,57.09283,0.1309487,0.6300971,0,0,14.32684
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,46.6856,46.6856,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.639,13.72388,0,1.950003,-1.950003,20.21077,51.82237,0.1309487,2.037753,0,0,13.72388
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.91149,45.91149,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.80567,11.77387,0,2.028993,-2.028993,18.07202,46.33842,0.1309487,2.120298,0,0,11.77387
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,45.21383,45.21383,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.06011,9.744879,0,1.762712,-1.762712,16.21396,41.57417,0.1309487,1.842034,0,0,9.744879
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,44.6213,44.6213,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.01868,7.982167,0,1.207225,-1.207225,14.94143,38.31128,0.1309487,1.261551,0,0,7.982167
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.10523,44.10523,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.36004,6.774941,0,1.372949,-1.372949,13.49422,34.60048,0.1309487,1.434731,0,0,6.774941
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,43.73251,43.73251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.88554,5.401993,0,0,0,13.49422,34.60048,0.1309487,0,0,0,5.401993
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07051969,43.60831,43.40757,0.09639126,0.09639126,0,0,0,0.09639126,73.15983,0,0,0,0.07051969,0.1014645,0.09639126,0,0,26.88554,5.401993,0,0.0309448,-0.0309448,13.4616,34.51685,0.1309487,0.1060304,0.05641575,0,5.472512
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5786101,44.74162,43.08264,2.473688,2.473688,0,0,0,2.473688,23.39059,0,4.440892E-16,0,0.5786101,2.603882,2.473688,0,0,26.91992,5.371048,0,2.025272,-2.025272,11.32677,29.04295,0.1309487,2.721057,0.4628881,0,5.949658
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.596006,48.52652,43.83764,2.410447,2.410447,0,0,0,2.410447,66.21202,0,0,0,1.596006,2.537313,2.410447,0,0,29.17023,3.345776,0,0.9413069,-0.9413069,10.33455,26.49879,0.1309487,2.651492,1.276805,0,4.941782
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.705853,54.16148,45.91149,7.32963,4.854805,0,-1,0,4.854805,55.73555,0,2.474824,5.264235,2.705853,5.110322,4.854805,0,0,30.21612,2.404469,0,2.404469,-2.404469,7.800015,20,0.1309487,8.062593,2.164682,0,5.110322
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.111781,57.7225,48.00446,3.915348,3.915348,12,0,3.372,3.915348,79.47649,0,0,0,3.111781,0,0,8.084652,7.680419,32.88775,0,10.7922,0,10.7922,18.0384,46.2522,0.1311399,4.306883,2.489425,12,3.111781
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.173352,63.62519,50.04964,2.923536,2.923536,11.72354,0,3.302054,2.923536,142.7502,0,0,0,4.173352,0,0,8.8,8.36,22.09555,9.71298,12.53335,0,12.53335,29.92858,76.73979,0.1312781,3.215889,3.338682,12,13.88633
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.546728,63.57023,52.03748,5.983111,5.983111,11.69781,0,3.295546,5.983111,59.279,0,0,0,3.546728,0,0,5.714698,5.428964,9.562201,20.993,8.975692,0,8.975692,38.44367,98.57331,0.1314943,6.581423,2.837383,12,24.53973
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.315121,72.47979,54.05399,1.148109,1.148109,0,0,0,1.148109,462.9458,3.520077,0,0,5.315121,1.208535,1.148109,0,0,0.5865085,29.07112,0.5865085,0,0.5865085,39.00008,100,0.1314811,1.26292,4.252097,0,34.38624
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.94926,65.00269,55.31551,6.086222,6.086222,0,-1,0,6.086222,48.45799,0,8.881784E-16,0,2.94926,6.406549,6.086222,0,0,0,29.59898,0,3.457289,-3.457289,35.35578,90.65565,0.1314811,6.694844,2.359408,0,32.54824
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.302539,59.98185,55.85069,2.524765,2.524765,0,0,0,2.524765,51.59052,0,4.440892E-16,0,1.302539,2.657647,2.524765,0,0,3.841432,26.14169,0,1.355108,-1.355108,33.92737,86.99307,0.1314811,2.777241,1.042032,0,27.44423
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2051645,57.19635,56.5579,3.213671,3.213671,0,0,0,3.213671,6.384116,0,4.440892E-16,0,0.2051645,3.382812,3.213671,0,0,5.347107,24.78658,0,3.177647,-3.177647,30.57783,78.40454,0.1314811,3.535038,0.1641316,0,24.99175
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9903143,59.08704,55.96537,6.502184,6.502184,0,0,0,6.502184,15.23049,0,8.881784E-16,0,0.9903143,6.844405,6.502184,0,0,8.877826,21.60893,0,5.85409,-5.85409,24.40708,62.58213,0.1314811,7.152403,0.7922515,0,22.59925
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3674093,55.37448,54.24513,2.371011,2.371011,0,0,0,2.371011,15.49589,0,0,0,0.3674093,2.495802,2.371011,0,0,15.38237,15.75484,0,2.128392,-2.128392,22.16356,56.82952,0.1314811,2.608113,0.2939274,0,16.12225
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,52.63001,52.63001,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.74725,13.62645,0,7.932059,-7.932059,13.80243,35.39078,0.1314811,8.289001,0,0,13.62645
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,51.17735,51.17735,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.56065,5.694393,0,2.631016,-2.631016,11.0291,28.27968,0.1314811,2.749412,0,0,5.694393
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,49.7247,49.7247,13.50853,2.910208,0,-1,0,2.910208,0,0,10.59832,11.94917,0,3.063377,2.910208,0,0,29.484,3.063377,0,3.063377,-3.063377,7.800015,20,0.1314811,14.85938,0,0,3.063377
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,48.38673,48.38673,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,47.41193,47.41193,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,46.58047,46.58047,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.82547,45.82547,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.09915,45.09915,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,44.50662,44.50662,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.02877,44.02877,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314811,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,43.67517,43.67517,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316494,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1327152,43.73788,43.35979,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.785751,0,0,0,0.1327152,0,0,8.8,8.36,24.52775,7.524,8.492715,0,8.492715,23.7879,60.99451,0.1318181,1.875051,0.1061722,12,7.656715
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.482544,47.32805,43.00618,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.52991,0,0,0,1.482544,0,0,8.260038,7.847036,16.03504,15.16744,9.329579,0,9.329579,32.63872,83.68887,0.1320268,3.834473,1.186035,12,16.64999
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.717058,51.92311,43.76118,2.173034,2.173034,0,0,0,2.173034,125.0352,0,0,0,2.717058,2.287404,2.173034,0,0,6.705459,23.56407,0.4296534,0,0.4296534,33.04633,84.734,0.1320171,2.390337,2.173646,0,26.28112
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.208949,59.07248,45.80636,0,0,0,-1,0,0,0,0,0,0,4.208949,0,0,0,0,6.275805,23.95075,4.208949,0,4.208949,37.03929,94.97234,0.1319228,0,3.367159,0,28.1597
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.094313,60.94259,47.87066,4.056289,4.056289,0,0,0,4.056289,100.9374,0,0,0,4.094313,4.269778,4.056289,0,0,2.066856,27.73881,0,0.1754647,-0.1754647,36.85433,94.49809,0.1319228,4.461917,3.27545,0,31.83312
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.970143,62.72017,49.88717,4.638089,4.638089,0,0,0,4.638089,85.59868,0,0,0,3.970143,4.882198,4.638089,0,0,2.261817,27.56334,0,0.9120559,-0.9120559,35.89294,92.03299,0.1319228,5.101897,3.176114,0,31.53349
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.333238,66.2327,51.87501,1.041691,1.041691,0,0,0,1.041691,415.981,0,0,0,4.333238,1.096517,1.041691,0,0,3.275212,26.65129,3.236721,0,3.236721,38.96356,99.90637,0.1318504,1.14586,3.46659,0,30.98453
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.112703,57.35788,53.89152,0,0,0,0,0,0,0,1.074211,0,0,1.112703,0,0,0,0,0.03849107,29.56434,0.03849107,0,0.03849107,39.00008,100,0.1318495,0,0.8901621,0,30.67704
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.977539,68.55293,55.15304,3.697889,3.697889,0,-1,0,3.697889,107.5624,0.08502481,0,0,3.977539,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1318495,4.067677,3.182031,0,33.57652
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.705423,61.1406,55.68822,2.862044,2.862044,0,0,0,2.862044,59.58758,0,0,0,1.705423,3.012677,2.862044,0,0,0,29.59898,0,1.307255,-1.307255,37.62211,96.46676,0.1318495,3.148248,1.364338,0,31.3044
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.732922,61.96761,56.39544,0.3033186,0.3033186,0,0,0,0.3033186,571.3205,0,0,0,1.732922,0.3192828,0.3033186,0,0,1.452505,28.29172,1.413639,0,1.413639,38.96321,99.90546,0.1318179,0.3336505,1.386337,0,30.02464
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.990514,58.92167,55.80291,3.142992,3.142992,0,0,0,3.142992,31.51501,0,4.440892E-16,0,0.990514,3.308412,3.142992,0,0,0.03886654,29.564,0,2.317898,-2.317898,36.51993,93.64065,0.1318179,3.457291,0.7924113,0,30.55451
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4261256,55.36373,54.05399,8.826353,8.826353,10.90513,0,3.094997,8.826353,4.827878,0,0,0,0.4261256,0,0,2.078774,1.974836,2.614309,27.2461,2.400961,0,2.400961,38.79768,99.48103,0.1318826,9.708988,0.3409005,12,27.67223
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,52.46754,52.46754,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2133479,29.40697,0,7.209742,-7.209742,31.19794,79.99457,0.1318826,7.534181,0,0,29.40697
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.01489,51.01489,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.224173,22.19722,0,6.159481,-6.159481,24.70528,63.34674,0.1318826,6.436657,0,0,22.19722
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.56223,49.56223,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.06804,16.03774,0,3.030038,-3.030038,21.51134,55.15717,0.1318826,3.16639,0,0,16.03774
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,48.24338,48.24338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43475,13.0077,0,0,0,21.51134,55.15717,0.1318826,0,0,0,13.0077
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,47.3068,47.3068,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.43475,13.0077,0,0.2129637,-0.2129637,21.28686,54.58157,0.1318826,0.2225471,0,0,13.0077
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,46.44667,46.44667,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.67138,12.79474,0,1.847217,-1.847217,19.33972,49.58892,0.1318826,1.930342,0,0,12.79474
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,45.72035,45.72035,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.72384,10.94752,0,2.093036,-2.093036,17.13346,43.93187,0.1318826,2.187222,0,0,10.94752
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.02269,45.02269,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04943,8.854486,0,0.8708165,-0.8708165,16.21554,41.57823,0.1318826,0.9100032,0,0,8.854486
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,44.43016,44.43016,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.01701,7.98367,0,0.1861837,-0.1861837,16.01929,41.07502,0.1318826,0.1945619,0,0,7.98367
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.94276,43.94276,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.22388,7.797487,0,0.4803038,-0.4803038,15.513,39.77685,0.1318826,0.5019175,0,0,7.797487
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,43.59871,43.59871,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.75755,7.317183,0,0.1271533,-0.1271533,15.37897,39.43318,0.1318826,0.1328752,0,0,7.317183
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0527755,43.42383,43.27377,1.173677,1.173677,0,0,0,1.173677,4.496593,0,0,0,0.0527755,1.23545,1.173677,0,0,24.89883,7.19003,0,1.182674,-1.182674,14.13232,36.23666,0.1318826,1.291045,0.0422204,0,7.242805
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.458973,47.17879,42.92973,3.146122,3.146122,0,0,0,3.146122,46.37369,0,4.440892E-16,0,1.458973,3.311707,3.146122,0,0,26.21291,6.007355,0,1.852735,-1.852735,12.17937,31.22909,0.1318826,3.460734,1.167178,0,7.466328
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.607143,54.71384,43.67517,3.632088,3.632088,0,0,0,3.632088,99.31322,0,0,0,3.607143,3.823251,3.632088,0,0,28.27151,4.154621,0,0.2161071,-0.2161071,11.95157,30.645,0.1318826,3.995297,2.885715,0,7.761764
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.038294,61.88263,45.69168,3.517695,3.517695,0,-1,0,3.517695,143.2271,0,0,0,5.038294,3.702837,3.517695,0,0,28.51163,3.938514,1.335457,0,1.335457,13.2185,33.89352,0.1318528,3.869465,4.030635,0,8.976808
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.846372,67.31577,47.7942,1.416845,1.416845,0,0,0,1.416845,412.6332,0,0,0,5.846372,1.491416,1.416845,0,0,27.17617,5.140425,4.354957,0,4.354957,17.34997,44.48702,0.1317555,1.558529,4.677098,0,10.9868
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.261888,75.57047,49.81071,1.378643,1.378643,0,0,0,1.378643,526.7418,0,0,0,7.261888,1.451203,1.378643,0,0,22.82121,9.059886,5.810685,0,5.810685,22.86247,58.62161,0.131626,1.516507,5.80951,0,16.32177
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.418831,78.72191,51.76988,0,0,0,0,0,0,0,0,0,0,7.418831,0,0,0,0,17.01053,14.2895,7.418831,0,7.418831,29.90059,76.66804,0.131461,0,5.935065,0,21.70833
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.648841,77.73065,53.75772,2.397683,2.397683,0,0,0,2.397683,277.3028,0,0,0,6.648841,2.523877,2.397683,0,0,9.591698,20.96645,4.124965,0,4.124965,33.81388,86.70208,0.1313694,2.637451,5.319073,0,27.61529
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.914122,76.07832,55.01924,0,0,0,-1,0,0,0,0.4473879,0,0,5.914122,0,0,0,0,5.466733,24.67892,5.466733,0,5.466733,39.00008,100,0.1312483,0,4.731297,0,30.59304
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.002189,72.93456,55.53531,4.260032,4.260032,0,0,0,4.260032,117.4214,0.517944,0,0,5.002189,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1312483,4.686036,4.001751,0,34.60117
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.334351,63.83775,56.23297,3.684789,3.684789,0,0,0,3.684789,63.35102,0,0,0,2.334351,3.878725,3.684789,0,0,0,29.59898,0,1.544374,-1.544374,37.37217,95.82587,0.1312483,4.053267,1.867481,0,31.93333
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.950589,61.95996,55.68822,6.388529,6.388529,0,0,0,6.388529,30.53267,0,0,0,1.950589,6.724767,6.388529,0,0,1.715971,28.0546,0,4.774179,-4.774179,32.33974,82.92224,0.1312483,7.027381,1.560471,0,30.00519
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4607311,55.36497,53.94886,5.243581,5.243581,0,0,0,5.243581,8.786575,0,0,0,0.4607311,5.519558,5.243581,0,0,7.020614,23.28043,0,5.058827,-5.058827,27.00727,69.24927,0.1312483,5.767939,0.3685849,0,23.74116
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,52.36241,52.36241,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.64153,18.2216,0,6.641946,-6.641946,20.00604,51.29744,0.1312483,6.940834,0,0,18.2216
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.93843,50.93843,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.02147,11.57965,0,7.06469,-7.06469,12.5592,32.20302,0.1312483,7.382601,0,0,11.57965
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,49.48578,49.48578,8.079764,4.289214,0,-1,0,4.289214,0,0,3.790551,4.598527,0,4.514962,4.289214,0,0,27.87113,4.514962,0,4.514962,-4.514962,7.800015,20,0.1312483,8.887741,0,0,4.514962
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,48.19559,48.19559,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,47.20167,47.20167,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,46.37022,46.37022,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,45.64389,45.64389,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.91756,44.91756,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,44.35371,44.35371,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.8663,43.8663,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312483,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,43.5127,43.5127,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314194,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.11476,43.52382,43.19732,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.18864,0,0,0,0.11476,0,0,8.8,8.36,24.52775,7.524,8.47476,0,8.47476,23.77087,60.95083,0.1315548,1.128252,0.09180804,12,7.63876
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.340382,46.76569,42.87238,5.183517,5.183517,12,0,3.372,5.183517,25.85854,0,0,0,1.340382,0,0,6.816483,6.475659,16.05299,15.15128,7.816041,0,7.816041,31.18582,79.96348,0.1317641,5.701868,1.072305,12,16.49167
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.511002,54.3145,43.59871,1.416799,1.416799,6.391483,0,1.953045,1.416799,247.8123,0,0,0,3.511002,0,0,4.974685,4.72595,8.236952,22.18572,8.236952,0,8.236952,39.00008,100,0.131742,1.558479,2.808801,12,25.69672
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.77094,64.50393,45.61522,2.322705,2.322705,0,-1,0,2.322705,248.4578,3.325988,0,0,5.77094,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.131742,2.554975,4.616752,0,35.36992
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.692608,66.58928,47.67952,0,0,0,0,0,0,0,5.692608,0,0,5.692608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131742,0,4.554087,0,35.29159
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.497604,64.37498,49.66736,0,0,0,0,0,0,0,4.497604,0,0,4.497604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131742,0,3.598083,0,34.09658
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.033952,64.87402,51.63609,4.774202,4.774202,0,0,0,4.774202,84.49477,0,0,0,4.033952,5.025476,4.774202,0,0,0,29.59898,0,0.9915246,-0.9915246,37.95492,97.32011,0.131742,5.251623,3.227161,0,33.63293
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.952351,66.7698,53.62393,0,0,0,0,0,0,0,2.850657,0,0,3.952351,0,0,0,0,1.101694,28.60745,1.101694,0,1.101694,39.00008,100,0.1317176,0,3.161881,0,32.5598
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.148225,65.24379,54.88544,0.3299157,0.3299157,0,-1,0,0.3299157,954.2513,2.800945,0,0,3.148225,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1317176,0.3629073,2.51858,0,32.7472
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.071137,65.49559,55.37284,2.726827,2.726827,0,0,0,2.726827,112.6268,0.2007928,0,0,3.071137,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1317176,2.99951,2.45691,0,32.67012
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.416144,60.52135,56.01316,6.548921,6.548921,0,0,0,6.548921,21.62408,0,0,0,1.416144,6.893601,6.548921,0,0,0,29.59898,0,5.477457,-5.477457,33.22633,85.19555,0.1317176,7.203813,1.132915,0,31.01512
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9777996,58.54887,55.47797,4.176889,4.176889,0,0,0,4.176889,23.40976,0,0,0,0.9777996,4.396725,4.176889,0,0,6.086063,24.12152,0,3.418926,-3.418926,29.62247,75.9549,0.1317176,4.594578,0.7822397,0,25.09932
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4057144,55.03061,53.7864,8.378524,8.378524,12,0,3.372,8.378524,4.842314,0,0,0,0.4057144,0,0,3.621476,3.440402,9.88487,20.7026,3.846116,0,3.846116,33.27121,85.31064,0.1318215,9.216376,0.3245715,12,21.10831
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,52.19995,52.19995,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.038753,24.1641,0,3.489308,-3.489308,29.59316,75.87975,0.1318215,3.646327,0,0,24.1641
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.915762,20.67479,0,0,0,29.59316,75.87975,0.1318215,0,0,0,20.67479
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,49.35198,49.35198,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.915762,20.67479,0,5.518192,-5.518192,23.77647,60.9652,0.1318215,5.766511,0,0,20.67479
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.06179,48.06179,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.04709,15.1566,0,1.209732,-1.209732,22.5013,57.69554,0.1318215,1.26417,0,0,15.1566
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.08699,47.08699,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.39123,13.94687,0,0.1614572,-0.1614572,22.33111,57.25915,0.1318215,0.1687227,0,0,13.94687
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,46.25554,46.25554,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.57063,13.78541,0,1.18309,-1.18309,21.08403,54.0615,0.1318215,1.236329,0,0,13.78541
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,45.52921,45.52921,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.88518,12.60232,0,0.7743139,-0.7743139,20.26783,51.96869,0.1318215,0.809158,0,0,12.60232
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.80288,44.80288,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.74552,11.82801,0,1.53359,-1.53359,18.65128,47.82371,0.1318215,1.602602,0,0,11.82801
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,44.2677,44.2677,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.44951,10.29442,0,2.701322,-2.701322,15.80384,40.52259,0.1318215,2.822882,0,0,10.29442
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.78985,43.78985,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.45098,7.593094,0,0.95517,-0.95517,14.797,37.94096,0.1318215,0.9981527,0,0,7.593094
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,43.43624,43.43624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.51228,6.637925,0,0,0,14.797,37.94096,0.1318215,0,0,0,6.637925
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09569705,43.38333,43.11131,0.2719402,0.2719402,0,0,0,0.2719402,35.19048,0,0,0,0.09569705,0.2862529,0.2719402,0,0,25.51228,6.637925,0,0.1905558,-0.1905558,14.59614,37.42592,0.1318215,0.2991343,0.07655764,0,6.733622
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.081957,45.89235,42.76726,3.401664,3.401664,0,0,0,3.401664,31.8067,4.440892E-16,0,0,1.081957,3.580699,3.401664,0,0,25.72401,6.447369,0,2.498742,-2.498742,11.96223,30.67233,0.1318215,3.741831,0.8655658,0,7.529326
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.125449,46.81133,43.54137,0.3846547,0.3846547,0,0,0,0.3846547,292.5868,0,0,0,1.125449,0.4048997,0.3846547,0,0,28.50039,3.948627,0.7205489,0,0.7205489,12.64581,32.42508,0.1318056,0.4231201,0.9003589,0,5.074075
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.670822,50.48181,45.51009,7.692783,5.954545,0,-1,0,5.954545,28.0596,0,1.738237,3.77734,1.670822,6.267942,5.954545,0,0,27.77984,4.597121,0,4.597121,-4.597121,7.800015,20,0.1318056,8.462061,1.336657,0,6.267942
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.381342,54.86943,47.57439,4.640911,4.640911,12,0,3.372,4.640911,51.31195,0,0,0,2.381342,0,0,7.359089,6.991135,32.88775,0,9.372477,0,9.372477,16.69153,42.7987,0.1320223,5.105002,1.905074,12,2.381342
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.03081,52.67417,49.56223,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.03081,0,0,8.8,8.36,23.51528,8.435229,9.39081,0,9.39081,25.60043,65.64201,0.1320876,0,0.824648,12,9.466039
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.438502,59.22486,51.53096,3.979629,3.979629,11.81666,0,3.325615,3.979629,61.2746,0,0,0,2.438502,0,0,7.837031,7.445179,14.12447,16.88696,9.883681,0,9.883681,34.97692,89.68422,0.1322832,4.377592,1.950801,12,19.32546
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.290394,60.82544,53.5188,5.714419,5.714419,0,0,0,5.714419,40.08096,0,8.881784E-16,0,2.290394,6.015178,5.714419,0,0,4.240785,25.78227,0,3.724784,-3.724784,31.05065,79.61689,0.1322832,6.285861,1.832315,0,28.07267
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.143402,68.75981,54.78032,0,0,0,-1,0,0,0,0,0,0,4.143402,0,0,0,0,8.379435,22.05749,4.143402,0,4.143402,34.98142,89.69578,0.1321919,0,3.314721,0,26.20089
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.10903,65.50661,55.25816,0.8248632,0.8248632,0,0,0,0.8248632,376.9146,0,0,0,3.10903,0.8682771,0.8248632,0,0,4.236033,25.78655,2.240753,0,2.240753,37.10719,95.14645,0.1321425,0.9073495,2.487224,0,28.89558
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6617312,58.03637,55.96537,0,0,0,0,0,0,0,0,0,0,0.6617312,0,0,0,0,1.99528,27.80323,0.6617312,0,0.6617312,37.73496,96.75612,0.1321279,0,0.529385,0,28.46496
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.081198,58.7737,55.37284,0,0,0,0,0,0,0,0,0,0,1.081198,0,0,0,0,1.333548,28.39878,1.081198,0,1.081198,38.76068,99.38615,0.1321041,0,0.864958,0,29.47998
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4611836,55.11552,53.70039,4.637885,4.637885,0,0,0,4.637885,9.943835,0,0,0,0.4611836,4.881984,4.637885,0,0,0.252351,29.37186,0,4.420801,-4.420801,34.10074,87.43763,0.1321041,5.101674,0.3689469,0,29.83305
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,52.1426,52.1426,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.164351,24.95106,0,2.000741,-2.000741,31.99178,82.03004,0.1321041,2.090774,0,0,24.95106
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,50.74729,50.74729,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.387397,22.95032,0,7.437908,-7.437908,24.15154,61.92689,0.1321041,7.772614,0,0,22.95032
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,49.29464,49.29464,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.65174,15.51241,0,7.130833,-7.130833,16.63498,42.6537,0.1321041,7.451721,0,0,15.51241
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.00446,48.00446,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.57489,8.38158,0,0.735705,-0.735705,15.85948,40.66524,0.1321041,0.7688118,0,0,8.38158
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.01053,47.01053,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.39234,7.645875,0,2.044883,-2.044883,13.70398,35.13834,0.1321041,2.136903,0,0,7.645875
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.17908,46.17908,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.66443,5.600992,0,2.638526,-2.638526,10.92273,28.00694,0.1321041,2.75726,0,0,5.600992
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,45.45275,45.45275,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.59612,2.962466,0,0.5663975,-0.5663975,10.32569,26.47608,0.1321041,0.5918854,0,0,2.962466
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,44.72643,44.72643,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.22546,2.396068,0,0.4301034,-0.4301034,9.872325,25.3136,0.1321041,0.449458,0,0,2.396068
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.19124,44.19124,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.70335,1.965965,0,1.653534,-1.653534,8.129347,20.84444,0.1321041,1.727943,0,0,1.965965
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54061,0.3124308,0,0,0,8.129347,20.84444,0.1321041,0,0,0,0.3124308
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,43.35979,43.35979,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54061,0.3124308,8.36,0,8.36,16.06034,41.18027,0.1322218,0.7094089,0,12,0.3124308
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03665051,43.16756,43.06352,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.741243,1.776357E-15,0,0,0.03665051,0,0,8.8,8.36,24.18061,7.836431,8.39665,0,8.39665,24.0261,61.60526,0.1323278,0.4612108,0.02932041,12,7.873081
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6480207,44.56583,42.70992,3.955989,3.955989,11.95905,0,3.361639,3.955989,16.38075,0,0,0,0.6480207,0,0,8.003057,7.602904,15.78396,15.39342,8.250924,0,8.250924,31.85361,81.67577,0.1325486,4.351588,0.5184166,12,16.04144
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.083665,46.60938,43.46491,10.02593,10.02593,12,0,3.372,10.02593,10.80862,0,0,0,1.083665,0,0,1.974072,1.875368,7.533033,22.81925,2.959033,0,2.959033,34.6608,88.87367,0.1326236,11.02852,0.8669318,12,23.90291
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.718304,50.539,45.42408,0.8404318,0.8404318,0,-1,0,0.8404318,204.4548,0,0,0,1.718304,0.884665,0.8404318,0,0,4.574,25.48238,0.8336385,0,0.8336385,35.45166,90.90151,0.1326053,0.924475,1.374643,0,27.20068
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.301963,51.36597,47.46926,0,0,0,0,0,0,0,0,0,0,1.301963,0,0,0,0,3.740361,26.23265,1.301963,0,1.301963,36.68681,94.06856,0.1325766,0,1.04157,0,27.53462
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9477717,52.34072,49.48578,3.000972,3.000972,0,0,0,3.000972,31.58216,0,4.440892E-16,0,0.9477717,3.158918,3.000972,0,0,2.438398,27.40442,0,2.211146,-2.211146,34.35606,88.09228,0.1325766,3.301069,0.7582174,0,28.35219
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8255202,53.92935,51.41628,4.352451,4.352451,0,0,0,4.352451,18.96679,0,8.881784E-16,0,0.8255202,4.581528,4.352451,0,0,4.895227,25.19327,0,3.756008,-3.756008,30.39688,77.94056,0.1325766,4.787696,0.6604161,0,26.01879
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.825455,59.16124,53.40412,5.080203,5.080203,0,0,0,5.080203,35.93272,0,8.881784E-16,0,1.825455,5.347582,5.080203,0,0,9.068569,21.43727,0,3.522127,-3.522127,26.68423,68.42097,0.1325766,5.588223,1.460364,0,23.26272
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.070452,58.04465,54.69431,5.635564,5.635564,0,-1,0,5.635564,18.99458,0,0,0,1.070452,5.932173,5.635564,0,0,12.98204,17.91514,0,4.861721,-4.861721,21.55953,55.28073,0.1325766,6.199121,0.8563615,0,18.98559
