Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.21113,59.02652,55.21038,0,0,0,0,0,0,0,0,0,0,1.21113,0,0,0,0,18.38396,13.05342,1.21113,0,1.21113,22.70851,58.22682,0.13255,0,0.968904,0,14.26455
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6678804,57.93956,55.85069,1.992482,1.992482,0,0,0,1.992482,33.52002,0,2.220446E-16,0,0.6678804,2.097349,1.992482,0,0,17.17282,14.14343,0,1.429469,-1.429469,21.20171,54.36326,0.13255,2.19173,0.5343043,0,14.81132
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5324783,56.91196,55.25816,6.399224,6.399224,0,0,0,6.399224,8.320983,0,8.881784E-16,0,0.5324783,6.736025,6.399224,0,0,18.76112,12.71397,0,6.203547,-6.203547,14.6626,37.59634,0.13255,7.039146,0.4259827,0,13.24644
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4641776,55.0476,53.62393,1.295396,1.295396,0,0,0,1.295396,35.83287,0,0,0,0.4641776,1.363575,1.295396,0,0,25.65395,6.510419,0,0.8993974,-0.8993974,13.71455,35.16545,0.13255,1.424936,0.3713421,0,6.974597
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,52.06615,52.06615,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.65328,5.611022,0,0.3908231,-0.3908231,13.30259,34.10913,0.13255,0.4084101,0,0,5.611022
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08753,5.220199,0,0,0,13.30259,34.10913,0.13255,0,0,0,5.220199
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08753,5.220199,0,0,0,13.30259,34.10913,0.13255,0,0,0,5.220199
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08753,5.220199,0,0,0,13.30259,34.10913,0.13255,0,0,0,5.220199
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.95319,46.95319,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.08753,5.220199,0,1.639002,-1.639002,11.57493,29.67924,0.13255,1.712757,0,0,5.220199
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.12174,46.12174,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.90865,3.581197,0,2.164408,-2.164408,9.293442,23.82929,0.13255,2.261807,0,0,3.581197
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,45.39541,45.39541,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.31354,1.416789,0,0.7312571,-0.7312571,8.52263,21.85285,0.13255,0.7641637,0,0,1.416789
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,44.66909,44.66909,0.7700251,0.6512551,0,-1,0,0.6512551,0,0,0.11877,0.1957725,0,0.6855317,0.6512551,0,0,32.12605,0.6855317,0,0.6855317,-0.6855317,7.800015,20,0.13255,0.8470276,0,0,0.6855317
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,44.16257,44.16257,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13255,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,43.67517,43.67517,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13255,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,43.33112,43.33112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13255,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06125998,43.18009,43.00618,0,0,0,0,0,0,0,0,0,0,0.06125998,0,0,0,0,32.88775,0,0.06125998,0,0.06125998,7.858132,20.14902,0.1325487,0,0.04900798,0,0.06125998
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4685176,43.98949,42.65258,4.516265,4.516265,12,0,3.372,4.516265,10.37401,0,0,0,0.4685176,0,0,7.483735,7.109548,32.82649,0.05513398,7.578066,0,7.578066,15.04732,38.58279,0.1327514,4.967892,0.3748141,12,0.5236516
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5521032,44.9931,43.40757,4.508193,4.508193,12,0,3.372,4.508193,12.24666,0,0,0,0.5521032,0,0,7.491807,7.117217,25.24843,6.875393,7.66932,0,7.66932,22.32307,57.23853,0.1329556,4.959013,0.4416826,12,7.427496
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.007128,48.32164,45.36674,4.973875,4.973875,0,-1,0,4.973875,20.24837,0,8.881784E-16,0,1.007128,5.235658,4.973875,0,0,17.57911,13.77778,0,4.228529,-4.228529,17.86581,45.80968,0.1329556,5.471262,0.8057028,0,14.78491
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5621079,49.06917,47.41193,7.345582,7.345582,0,0,0,7.345582,7.652326,0,8.881784E-16,0,0.5621079,7.732192,7.345582,0,0,22.27747,9.549252,0,7.170084,-7.170084,10.30788,26.43041,0.1329556,8.08014,0.4496863,0,10.11136
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3558046,50.48721,49.42844,0,0,0,0,0,0,0,0,0,0,0.3558046,0,0,0,0,30.24423,2.379168,0.3558046,0,0.3558046,10.64542,27.29591,0.1329478,0,0.2846437,0,2.734973
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6505527,53.36055,51.38761,5.337719,5.337719,12,0,3.372,5.337719,12.18784,0,0,0,0.6505527,0,0,6.662281,6.329167,29.88843,2.699392,6.97972,0,6.97972,17.26697,44.27419,0.1331325,5.871491,0.5204421,12,3.349945
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.16865,57.01725,53.38501,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.16865,0,0,8.8,8.36,22.90871,8.98114,9.52865,0,9.52865,26.30664,67.45279,0.1331921,0,0.9349203,12,10.14979
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.373576,58.97292,54.64652,2.039018,2.039018,0,-1,0,2.039018,67.36458,0,0,0,1.373576,2.146334,2.039018,0,0,13.38006,17.55692,0,0.7727588,-0.7727588,25.49208,65.36418,0.1331921,2.24292,1.098861,0,18.9305
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7062631,57.30465,55.10525,2.848804,2.848804,0,0,0,2.848804,24.79157,0,0,0,0.7062631,2.998741,2.848804,0,0,14.23868,16.78417,0,2.292478,-2.292478,23.0756,59.16808,0.1331921,3.133684,0.5650105,0,17.49043
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6280482,57.70674,55.74557,7.313977,7.313977,0,0,0,7.313977,8.586959,0,0,0,0.6280482,7.698923,7.313977,0,0,16.78588,14.49169,0,7.070875,-7.070875,15.62224,40.05695,0.1331921,8.045375,0.5024385,0,15.11974
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5678867,56.91687,55.15304,0,0,0,0,0,0,0,0,0,0,0.5678867,0,0,0,0,24.6424,7.420814,0.5678867,0,0.5678867,16.16098,41.43834,0.1331796,0,0.4543094,0,7.9887
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4458307,54.8847,53.5188,5.862678,5.862678,0,0,0,5.862678,7.604558,8.881784E-16,0,0,0.4458307,6.17124,5.862678,0,0,24.07452,7.931912,0,5.72541,-5.72541,10.12587,25.96373,0.1331796,6.448946,0.3566646,0,8.377743
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.96102,51.96102,11.52126,2.096177,0,-1,0,2.096177,0,0,9.425085,10.57721,0,2.206502,2.096177,0,0,30.43608,2.206502,0,2.206502,-2.206502,7.800015,20,0.1331796,12.67339,0,0,2.206502
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,50.61349,50.61349,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,49.16084,49.16084,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.87066,47.87066,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.90541,46.90541,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.07395,46.07395,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,45.34763,45.34763,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,44.6213,44.6213,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.08611,44.08611,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,43.62738,43.62738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331796,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.24511,43.24511,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332783,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01183975,42.96329,42.92973,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6283154,0,0,0,0.01183975,0,0,8.8,8.36,24.52775,7.524,8.37184,0,8.37184,23.67323,60.70047,0.13345,2.072801,0.009471804,12,7.53584
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2735009,43.3534,42.57612,7.085438,7.085438,12,0,3.372,7.085438,3.860042,0,0,0,0.2735009,0,0,4.914562,4.668834,16.15591,15.05866,4.942335,0,4.942335,28.36194,72.72279,0.1335806,7.793982,0.2188007,12,15.33216
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3970259,44.49636,43.35979,6.60886,6.60886,12,0,3.372,6.60886,6.00748,0,0,0,0.3970259,0,0,5.39114,5.121583,11.21358,19.50676,5.51861,0,5.51861,33.59735,86.1469,0.1337257,7.269745,0.3176208,12,19.90378
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.056435,48.36199,45.26162,5.111276,5.111276,0,-1,0,5.111276,20.66872,0,0,0,1.056435,5.380291,5.111276,0,0,5.69497,24.47351,0,4.323856,-4.323856,29.03961,74.4604,0.1337257,5.622404,0.8451482,0,25.52994
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.616525,52.17073,47.3068,6.650777,6.650777,0,0,0,6.650777,24.30581,0,8.881784E-16,0,1.616525,7.000818,6.650777,0,0,10.49925,20.14965,0,5.384293,-5.384293,23.36407,59.90775,0.1337257,7.315855,1.29322,0,21.76617
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.712674,54.55905,49.32331,0,0,0,0,0,0,0,0,0,0,1.712674,0,0,0,0,16.4818,14.76536,1.712674,0,1.712674,24.98885,64.07386,0.1336881,0,1.37014,0,16.47803
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.28632,55.20317,51.25381,4.864912,4.864912,0,0,0,4.864912,26.44076,0,0,0,1.28632,5.12096,4.864912,0,0,14.76913,16.30676,0,3.83464,-3.83464,20.94679,53.70961,0.1336881,5.351403,1.029056,0,17.59308
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6520779,55.25395,53.25121,1.556977,1.556977,0,0,0,1.556977,41.88102,0,0,0,0.6520779,1.638923,1.556977,0,0,19.02984,12.47212,0,0.9868456,-0.9868456,19.90656,51.04237,0.1336881,1.712675,0.5216623,0,13.1242
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2292625,55.21669,54.51272,1.663466,1.663466,0,-1,0,1.663466,13.78222,0,0,0,0.2292625,1.751017,1.663466,0,0,20.12633,11.48528,0,1.521755,-1.521755,18.30249,46.92937,0.1336881,1.829813,0.18341,0,11.71454
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5912777,56.80657,54.97145,0,0,0,0,0,0,0,0,0,0,0.5912777,0,0,0,0,21.81717,9.963524,0.5912777,0,0.5912777,18.86343,48.36766,0.1336751,0,0.4730221,0,10.5548
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3252987,56.59124,55.5831,2.261514,2.261514,0,0,0,2.261514,14.38411,0,0,0,0.3252987,2.380541,2.261514,0,0,21.22589,10.49567,0,2.055243,-2.055243,16.69701,42.81276,0.1336751,2.487666,0.260239,0,10.82097
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2037253,55.68499,55.05746,3.174646,3.174646,0,0,0,3.174646,6.417258,0,8.881784E-16,0,0.2037253,3.341733,3.174646,0,0,23.5095,8.440432,0,3.138008,-3.138008,13.38926,34.33137,0.1336751,3.492111,0.1629802,0,8.644156
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.460384,54.81394,53.40412,0,0,0,0,0,0,0,0,0,0,0.460384,0,0,0,0,26.99617,5.302423,0.460384,0,0.460384,13.82602,35.45126,0.1336651,0,0.3683072,0,5.762808
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,51.87501,51.87501,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.53579,5.716769,0,4.557276,-4.557276,9.022228,23.13387,0.1336651,4.762353,0,0,5.716769
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59943,1.159493,0,0,0,9.022228,23.13387,0.1336651,0,0,0,1.159493
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.1035,49.1035,4.050994,1.101518,0,-1,0,1.101518,0,0,2.949476,3.354575,0,1.159493,1.101518,0,0,31.59943,1.159493,0,1.159493,-1.159493,7.800015,20,0.1336651,4.456093,0,0,1.159493
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,47.81332,47.81332,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.84806,46.84806,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.01661,46.01661,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,45.29029,45.29029,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,44.56396,44.56396,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.02877,44.02877,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,43.57004,43.57004,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.19732,43.19732,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338147,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1383772,43.26543,42.87238,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.408507,0,0,0,0.1383772,0,0,8.8,8.36,24.52775,7.524,8.498377,0,8.498377,23.79328,61.00828,0.1339813,2.054596,0.1107018,12,7.662377
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.602755,47.18683,42.51878,1.776288,1.776288,10.57629,0,3.011801,1.776288,90.23058,1.776357E-15,0,0,1.602755,0,0,8.8,8.36,16.02938,15.17254,9.962755,0,9.962755,33.24478,85.24284,0.1341111,1.953917,1.282204,12,16.7753
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.325038,50.17844,43.27377,1.9051,1.9051,0,0,0,1.9051,122.0428,0,0,0,2.325038,2.005368,1.9051,0,0,6.066621,24.13902,0.3196696,0,0.3196696,33.54804,86.02045,0.1341041,2.09561,1.860031,0,26.46406
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.075119,57.92964,45.18516,5.236463,5.236463,0,-1,0,5.236463,77.82198,0,0,0,4.075119,5.512066,5.236463,0,0,5.746952,24.42672,0,1.436947,-1.436947,32.03337,82.13667,0.1341041,5.760109,3.260095,0,28.50184
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.643996,62.18567,47.23034,5.847074,5.847074,0,0,0,5.847074,79.42429,0,0,0,4.643996,6.154814,5.847074,0,0,7.34356,22.98977,0,1.510818,-1.510818,30.44082,78.05324,0.1341041,6.431781,3.715197,0,27.63377
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.411713,67.30627,49.2373,1.580276,1.580276,0,0,0,1.580276,342.4537,0,0,0,5.411713,1.663448,1.580276,0,0,9.022246,21.47896,3.748265,0,3.748265,33.99674,87.17095,0.1340221,1.738303,4.32937,0,26.89067
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.046963,72.07837,51.17735,2.56759,2.56759,0,0,0,2.56759,235.5112,0,0,0,6.046963,2.702726,2.56759,0,0,5.273982,24.85239,3.344237,0,3.344237,37.16936,95.30586,0.133949,2.824349,4.837571,0,30.89936
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.186798,70.9448,53.1652,7.306563,7.306563,0,0,0,7.306563,70.98821,0,0,0,5.186798,7.691119,7.306563,0,0,1.929745,27.86221,0,2.504321,-2.504321,34.52958,88.53719,0.133949,8.037219,4.149438,0,33.04901
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.51853,69.78541,54.42671,4.582949,4.582949,0,-1,0,4.582949,98.59437,0,8.881784E-16,0,4.51853,4.824157,4.582949,0,0,4.712323,25.35789,0,0.3056271,-0.3056271,34.20742,87.71115,0.133949,5.041244,3.614824,0,29.87642
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.529698,66.61236,54.88544,4.093576,4.093576,0,0,0,4.093576,86.22529,0,8.881784E-16,0,3.529698,4.309028,4.093576,0,0,5.051909,25.05226,0,0.7793296,-0.7793296,33.38593,85.60478,0.133949,4.502934,2.823759,0,28.58196
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.730158,61.06384,55.53531,2.673332,2.673332,0,0,0,2.673332,64.71917,4.440892E-16,0,0,1.730158,2.814034,2.673332,0,0,5.91783,24.27293,0,1.083876,-1.083876,32.24343,82.67529,0.133949,2.940665,1.384127,0,26.00309
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.030773,61.5293,55.01924,3.707552,3.707552,0,0,0,3.707552,54.77395,0,0,0,2.030773,3.902687,3.707552,0,0,7.122137,23.18905,0,1.871914,-1.871914,30.27026,77.61588,0.133949,4.078308,1.624618,0,25.21983
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4583444,54.7594,53.35633,8.819057,8.819057,12,0,3.372,8.819057,5.197205,0,0,0,0.4583444,0,0,3.180944,3.021897,9.202041,21.31714,3.480241,0,3.480241,33.5719,86.08163,0.1340387,9.700962,0.3666755,12,21.77549
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.7218,24.44936,0,0,0,33.5719,86.08163,0.1340387,0,0,0,24.44936
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,50.4797,50.4797,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,5.7218,24.44936,0,4.328283,-4.328283,29.00949,74.38316,0.1340387,4.523056,0,0,24.44936
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.02705,49.02705,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,10.531,20.12107,0,3.643786,-3.643786,25.1686,64.53475,0.1340387,3.807756,0,0,20.12107
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,47.76553,47.76553,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,14.57965,16.47729,0,1.274413,-1.274413,23.82525,61.09027,0.1340387,1.331762,0,0,16.47729
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,46.80028,46.80028,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,15.99567,15.20288,0,0.6639211,-0.6639211,23.12542,59.29583,0.1340387,0.6937975,0,0,15.20288
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73336,14.53895,0,0,0,23.12542,59.29583,0.1340387,0,0,0,14.53895
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,45.23294,45.23294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73336,14.53895,0,0,0,23.12542,59.29583,0.1340387,0,0,0,14.53895
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,44.50662,44.50662,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,16.73336,14.53895,0,0.1055238,-0.1055238,23.01419,59.01062,0.1340387,0.1102724,0,0,14.53895
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.97143,43.97143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85061,14.43343,0,0,0,23.01419,59.01062,0.1340387,0,0,0,14.43343
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,43.5127,43.5127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85061,14.43343,0,0,0,23.01419,59.01062,0.1340387,0,0,0,14.43343
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.13998,43.13998,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,16.85061,14.43343,0,1.427867,-1.427867,21.50908,55.15139,0.1340387,1.492121,0,0,14.43343
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06666251,43.00408,42.81504,0.6444138,0.6444138,0,0,0,0.6444138,10.34467,0,1.110223E-16,0,0.06666251,0.6783303,0.6444138,0,0,18.43713,13.00556,0,0.6116678,-0.6116678,20.86433,53.49817,0.1340387,0.7088552,0.05333,0,13.07223
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.985214,48.29455,42.47099,4.717631,4.717631,0,0,0,4.717631,42.08074,0,0,0,1.985214,4.965928,4.717631,0,0,19.11676,12.3939,0,2.980714,-2.980714,17.72238,45.44191,0.1340387,5.189394,1.588171,0,14.37911
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.210661,56.26581,43.24511,0,0,0,0,0,0,0,0,0,0,4.210661,0,0,0,0,22.42866,9.413182,4.210661,0,4.210661,21.71696,55.68441,0.1339468,0,3.368529,0,13.62384
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.049456,64.96381,45.09915,3.461871,3.461871,0,-1,0,3.461871,174.7453,0,0,0,6.049456,3.644075,3.461871,0,0,18.218,13.20278,2.405381,0,2.405381,23.99891,61.53554,0.1338943,3.808058,4.839564,0,19.25223
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.62571,69.64202,47.14433,3.599784,3.599784,0,0,0,3.599784,184.0585,0,0,0,6.62571,3.789246,3.599784,0,0,15.81262,15.36762,2.836464,0,2.836464,26.68982,68.43529,0.1338325,3.959762,5.300568,0,21.99333
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.181462,78.96816,49.18951,1.475954,1.475954,0,0,0,1.475954,554.3168,0,0,0,8.181462,1.553636,1.475954,0,0,12.97616,17.92044,6.627827,0,6.627827,32.97752,84.55758,0.1336883,1.62355,6.54517,0,26.1019
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.433357,82.72047,51.12001,4.538346,4.538346,0,0,0,4.538346,185.8245,0,0,0,8.433357,4.777206,4.538346,0,0,6.34833,23.88548,3.656151,0,3.656151,36.44605,93.45123,0.1336088,4.99218,6.746686,0,32.31884
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.304474,84.71963,53.10786,6.231025,6.231025,0,0,0,6.231025,133.2762,0,0,0,8.304474,6.558974,6.231025,0,0,2.692179,27.17602,1.7455,0,1.7455,38.10198,97.69719,0.1335709,6.854128,6.643579,0,35.48049
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.643698,78.50336,54.4076,0.5964766,0.5964766,0,-1,0,0.5964766,1113.824,5.069148,0,0,6.643698,0.6278701,0.5964766,0,0,0.9466797,28.74697,0.9466797,0,0.9466797,39.00008,100,0.1335504,0.6561242,5.314958,0,35.39066
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.590745,74.51327,54.83766,4.975155,4.975155,0,0,0,4.975155,112.3733,0.3537394,0,0,5.590745,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1335504,5.472671,4.472596,0,35.18972
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.11727,69.43752,55.47797,0,0,0,0,0,0,0,4.11727,0,0,4.11727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335504,0,3.293816,0,33.71625
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.173906,61.96129,54.97145,2.141683,2.141683,0,0,0,2.141683,101.5045,0,0,0,2.173906,2.254404,2.141683,0,0,0,29.59898,0,0.08049784,-0.08049784,38.91523,99.78243,0.1335504,2.355852,1.739125,0,31.77288
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4539672,54.71693,53.32766,3.691867,3.691867,0,0,0,3.691867,12.29641,0,0,0,0.4539672,3.886176,3.691867,0,0,0.08944204,29.51848,0,3.432209,-3.432209,35.29736,90.50587,0.1335504,4.061054,0.3631738,0,29.97245
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903007,26.08627,0,0,0,35.29736,90.50587,0.1335504,0,0,0,26.08627
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,50.4797,50.4797,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.903007,26.08627,0,1.133081,-1.133081,34.10299,87.44338,0.1335504,1.18407,0,0,26.08627
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.02705,49.02705,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.161986,24.95319,0,2.764292,-2.764292,31.18917,79.97207,0.1335504,2.888685,0,0,24.95319
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,47.73686,47.73686,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.233421,22.1889,0,1.147132,-1.147132,29.97998,76.8716,0.1335504,1.198753,0,0,22.1889
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,46.80028,46.80028,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.508013,21.04177,0,0.09235141,-0.09235141,29.88264,76.62199,0.1335504,0.09650723,0,0,21.04177
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.95927,45.95927,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.610625,20.94942,0,0.4549437,-0.4549437,29.40309,75.39237,0.1335504,0.4754161,0,0,20.94942
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,45.23294,45.23294,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.11612,20.49447,0,2.817738,-2.817738,26.43293,67.7766,0.1335504,2.944536,0,0,20.49447
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,44.4875,44.4875,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.24694,17.67673,0,0.6722993,-0.6722993,25.72426,65.95952,0.1335504,0.7025527,0,0,17.67673
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.97143,43.97143,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.99394,17.00443,0,1.401848,-1.401848,24.24659,62.17061,0.1335504,1.464931,0,0,17.00443
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.55155,15.60259,0,0,0,24.24659,62.17061,0.1335504,0,0,0,15.60259
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.08264,43.08264,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.55155,15.60259,0,0.2751675,-0.2751675,23.95653,61.42689,0.1335504,0.28755,0,0,15.60259
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1304664,43.1567,42.78637,1.265757,1.265757,0,0,0,1.265757,10.30738,0,2.220446E-16,0,0.1304664,1.332376,1.265757,0,0,15.85729,15.32742,0,1.20191,-1.20191,22.68961,58.17837,0.1335504,1.392333,0.1043731,0,15.45789
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.636733,47.21005,42.44232,0.8428751,0.8428751,0,0,0,0.8428751,194.1845,0,0,0,1.636733,0.8872369,0.8428751,0,0,17.19274,14.12551,0.749496,0,0.749496,23.40064,60.00153,0.1335341,0.9271625,1.309386,0,15.76224
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.434886,53.65381,43.21643,4.487856,4.487856,0,0,0,4.487856,76.53733,0,0,0,3.434886,4.724059,4.487856,0,0,16.44325,14.80006,0,1.289174,-1.289174,22.04174,56.51716,0.1335341,4.936642,2.747908,0,18.23494
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.280164,62.07042,45.08003,2.352366,2.352366,0,-1,0,2.352366,224.4618,0,0,0,5.280164,2.476175,2.352366,0,0,17.87566,13.51088,2.803989,0,2.803989,24.70183,63.33791,0.1334734,2.587603,4.224131,0,18.79105
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.478479,57.99939,47.11566,2.425628,2.425628,0,0,0,2.425628,143.4053,0,0,0,3.478479,2.553293,2.425628,0,0,15.07167,16.03447,0.925186,0,0.925186,25.57954,65.58844,0.1334533,2.668191,2.782783,0,19.51295
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.661587,60.81199,49.13217,0.768389,0.768389,0,0,0,0.768389,476.5277,0,0,0,3.661587,0.8088306,0.768389,0,0,14.14649,16.86714,2.852756,0,2.852756,28.2859,72.52782,0.1333916,0.8452279,2.92927,0,20.52873
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.389889,73.4044,51.1009,2.299481,2.299481,0,0,0,2.299481,277.8839,0,0,0,6.389889,2.420506,2.299481,0,0,11.29373,19.43462,3.969383,0,3.969383,32.05159,82.1834,0.1333057,2.529429,5.111911,0,25.82451
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.583038,76.6268,53.08874,1.068269,1.068269,0,0,0,1.068269,616.2342,0,0,0,6.583038,1.124493,1.068269,0,0,7.324348,23.00706,5.458544,0,5.458544,37.23002,95.4614,0.1331879,1.175096,5.26643,0,29.5901
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.929691,75.34956,54.35025,2.426821,2.426821,0,-1,0,2.426821,244.3399,1.509338,0,0,5.929691,2.554548,2.426821,0,0,1.865804,27.91975,1.865804,0,1.865804,39.00008,100,0.1331476,2.669503,4.743752,0,33.84945
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.123875,68.68658,54.78032,0.455628,0.455628,0,0,0,0.455628,905.0969,3.644267,0,0,4.123875,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1331476,0.5011908,3.2991,0,33.72285
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.576804,63.76308,55.37284,1.290364,1.290364,0,0,0,1.290364,199.696,1.218527,0,0,2.576804,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1331476,1.4194,2.061443,0,32.17578
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.308746,59.03816,54.91411,2.866361,2.866361,0,0,0,2.866361,45.6588,0,0,0,1.308746,3.017222,2.866361,0,0,0,29.59898,0,1.708476,-1.708476,37.19918,95.38234,0.1331476,3.152997,1.046997,0,30.90772
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4494847,54.64521,53.27032,2.610873,2.610873,0,0,0,2.610873,17.21588,0,0,0,0.4494847,2.748288,2.610873,0,0,1.898307,27.8905,0,2.298803,-2.298803,34.77604,89.16914,0.1331476,2.871961,0.3595878,0,28.33999
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,51.79855,51.79855,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.452532,25.5917,0,4.620448,-4.620448,29.90565,76.68102,0.1331476,4.828368,0,0,25.5917
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,50.4797,50.4797,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.586364,20.97125,0,5.437346,-5.437346,24.17419,61.98498,0.1331476,5.682026,0,0,20.97125
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.02705,49.02705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.62786,15.53391,0,0,0,24.17419,61.98498,0.1331476,0,0,0,15.53391
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,47.70819,47.70819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.62786,15.53391,0,0,0,24.17419,61.98498,0.1331476,0,0,0,15.53391
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.62786,15.53391,0,0,0,24.17419,61.98498,0.1331476,0,0,0,15.53391
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.94016,45.94016,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.62786,15.53391,0,1.978045,-1.978045,22.08915,56.63873,0.1331476,2.067057,0,0,15.53391
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82569,13.55586,0,0,0,22.08915,56.63873,0.1331476,0,0,0,13.55586
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,44.43016,44.43016,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.82569,13.55586,0,0.219005,-0.219005,21.8583,56.0468,0.1331476,0.2288603,0,0,13.55586
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.92365,43.92365,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.06903,13.33685,0,0.5505303,-0.5505303,21.27798,54.55883,0.1331476,0.5753042,0,0,13.33685
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,43.46491,43.46491,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.68073,12.78632,0,0.7505502,-0.7505502,20.48684,52.53024,0.1331476,0.7843249,0,0,12.78632
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.08264,43.08264,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.51467,12.03577,0,0.05388465,-0.05388465,20.43004,52.3846,0.1331476,0.05630946,0,0,12.03577
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1115134,43.08364,42.76726,2.630975,2.630975,0,0,0,2.630975,4.238482,0,0,0,0.1115134,2.769448,2.630975,0,0,19.57454,11.98189,0,2.657934,-2.657934,17.62833,45.20075,0.1331476,2.894073,0.08921073,0,12.0934
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.491239,46.77404,42.44232,1.218827,1.218827,0,0,0,1.218827,122.3504,0,0,0,1.491239,1.282975,1.218827,0,0,22.5278,9.323956,0.2082642,0,0.2082642,17.8259,45.70736,0.1331431,1.340709,1.192992,0,10.8152
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.305591,50.03794,43.19732,10.00672,10.00672,12,0,3.372,10.00672,23.04042,0,0,0,2.305591,0,0,1.993276,1.893613,22.31954,9.511394,4.199203,0,4.199203,21.80962,55.92199,0.133243,11.0074,1.844473,12,11.81698
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.285791,51.94757,45.08003,5.866044,5.866044,0,-1,0,5.866044,38.96649,0,8.881784E-16,0,2.285791,6.174783,5.866044,0,0,18.12033,13.29068,0,3.888992,-3.888992,17.71026,45.41084,0.133243,6.452648,1.828633,0,15.57647
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.534248,54.87965,47.11566,5.608175,5.608175,0,0,0,5.608175,45.18847,0,8.881784E-16,0,2.534248,5.903342,5.608175,0,0,22.44144,9.401685,0,3.369094,-3.369094,14.15893,36.30486,0.133243,6.168992,2.027399,0,11.93593
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.638118,60.76177,49.16084,0,0,0,0,0,0,0,0,0,0,3.638118,0,0,0,0,26.18488,6.032591,3.638118,0,3.638118,17.61035,45.15464,0.1331646,0,2.910494,0,9.670709
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.960288,67.71068,51.1009,3.219763,3.219763,0,0,0,3.219763,154.0575,0,0,0,4.960288,3.389224,3.219763,0,0,22.54676,9.306897,1.571063,0,1.571063,19.10079,48.97628,0.1331307,3.541739,3.96823,0,14.26718
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.918399,66.05556,53.08874,2.746002,2.746002,0,0,0,2.746002,142.6947,0,0,0,3.918399,2.890528,2.746002,0,0,20.97569,10.72085,1.02787,0,1.02787,20.07591,51.47659,0.1331086,3.020602,3.134719,0,14.63925
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.789437,63.37978,54.32158,2.073639,2.073639,0,-1,0,2.073639,134.5189,0,0,0,2.789437,2.182778,2.073639,0,0,19.94782,11.64594,0.6066594,0,0.6066594,20.65144,52.9523,0.1330956,2.281003,2.23155,0,14.43537
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.277395,65.5591,54.75165,4.856999,4.856999,0,0,0,4.856999,67.47778,0,0,0,3.277395,5.112631,4.856999,0,0,19.34116,12.19193,0,1.835236,-1.835236,18.71693,47.99203,0.1330956,5.3427,2.621916,0,15.46933
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.297575,62.80382,55.37284,1.601027,1.601027,0,0,0,1.601027,143.5064,0,0,0,2.297575,1.685291,1.601027,0,0,21.38031,10.3567,0.6122841,0,0.6122841,19.29779,49.48143,0.1330824,1.761129,1.83806,0,12.65427
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.622302,60.00284,54.85677,6.028973,6.028973,0,0,0,6.028973,26.90843,0,8.881784E-16,0,1.622302,6.346287,6.028973,0,0,20.76803,10.90775,0,4.723985,-4.723985,14.31828,36.71346,0.1330824,6.63187,1.297842,0,12.53005
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4514992,54.63214,53.25121,5.680099,5.680099,12,0,3.372,5.680099,7.948792,0,0,0,0.4514992,0,0,6.319901,6.003907,26.0169,6.183765,6.455406,0,6.455406,20.44241,52.41634,0.13325,6.248108,0.3611993,12,6.635264
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,51.74121,51.74121,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,19.5615,11.99363,0,2.248261,-2.248261,18.07254,46.33974,0.13325,2.349433,0,0,11.99363
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,50.42236,50.42236,3.863338,3.863338,0,-1,0,3.863338,0,0,0,0,0,4.066671,3.863338,0,0,22.05956,9.745369,0,4.066671,-4.066671,13.78589,35.34836,0.13325,4.249672,0,0,9.745369
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.9697,48.9697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57809,5.678698,0,0,0,13.78589,35.34836,0.13325,0,0,0,5.678698
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,47.67952,47.67952,0.01142892,0.01142892,0,-1,0,0.01142892,0,0,1.734723E-18,0,0,0.01203044,0.01142892,0,0,26.57809,5.678698,0,0.01203044,-0.01203044,13.77321,35.31585,0.13325,0.01257181,0,0,5.678698
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,46.71427,46.71427,0.03002759,0.03002759,0,-1,0,0.03002759,0,0,0,0,0,0.03160799,0.03002759,0,0,26.59146,5.666667,0,0.03160799,-0.03160799,13.73989,35.23042,0.13325,0.03303035,0,0,5.666667
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.88282,45.88282,0.9222793,0.9222793,0,-1,0,0.9222793,0,0,1.110223E-16,0,0,0.9708203,0.9222793,0,0,26.62658,5.635059,0,0.9708203,-0.9708203,12.71656,32.60649,0.13325,1.014507,0,0,5.635059
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.15649,45.15649,0.04029866,0.04029866,0,-1,0,0.04029866,0,0,6.938894E-18,0,0,0.04241965,0.04029866,0,0,27.70527,4.664239,0,0.04241965,-0.04241965,12.67184,32.49184,0.13325,0.04432853,0,0,4.664239
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,44.40149,44.40149,1.544752,1.544752,0,-1,0,1.544752,0,0,2.220446E-16,0,0,1.626055,1.544752,0,0,27.7524,4.621819,0,1.626055,-1.626055,10.95783,28.09694,0.13325,1.699228,0,0,4.621819
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.89497,43.89497,1.043179,1.043179,0,-1,0,1.043179,0,0,2.220446E-16,0,0,1.098083,1.043179,0,0,29.55913,2.995764,0,1.098083,-1.098083,9.800347,25.12905,0.13325,1.147496,0,0,2.995764
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,43.43624,43.43624,1.248984,1.248984,0,-1,0,1.248984,0,0,2.220446E-16,0,0,1.31472,1.248984,0,0,30.77922,1.897681,0,1.31472,-1.31472,8.414511,21.57563,0.13325,1.373882,0,0,1.897681
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.06352,43.06352,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24002,0.5829617,8.36,0,8.36,16.3455,41.91146,0.1333728,0.9583681,0,12,0.5829617
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1238112,43.08987,42.73859,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.275376,1.776357E-15,0,0,0.1238112,0,0,8.8,8.36,23.88002,8.106961,8.483811,0,8.483811,24.39395,62.54847,0.1335593,2.581661,0.09904899,12,8.230773
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.691529,47.3453,42.41365,3.082704,3.082704,11.43578,0,3.229252,3.082704,54.8716,0,0,0,1.691529,0,0,8.353074,7.935421,15.39621,15.74239,9.626949,0,9.626949,33.52688,85.96619,0.1337339,3.390974,1.353223,12,17.43392
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.278303,53.09315,43.16865,0,0,0,0,0,0,0,0,0,0,3.278303,0,0,0,0,5.769258,24.40665,3.278303,0,3.278303,36.63695,93.94071,0.1336634,0,2.622642,0,27.68495
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.972796,57.40275,45.02269,1.09985,1.09985,0,-1,0,1.09985,361.2126,0.324105,0,0,3.972796,1.157737,1.09985,0,0,2.490955,27.35712,2.490955,0,2.490955,39.00008,100,0.1336099,1.209835,3.178237,0,31.32992
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.500823,51.58537,47.08699,6.289602,6.289602,0,0,0,6.289602,23.86197,0,0,0,1.500823,6.620634,6.289602,0,0,0,29.59898,0,5.119811,-5.119811,33.60332,86.16219,0.1336099,6.918562,1.200658,0,31.0998
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.054384,55.45018,49.13217,2.423137,2.423137,0,0,0,2.423137,84.78202,0,0,0,2.054384,2.550671,2.423137,0,0,5.688678,24.47917,0,0.496286,-0.496286,33.08019,84.82084,0.1336099,2.665451,1.643508,0,26.53355
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.480645,65.88129,51.07223,0.2312848,0.2312848,0,0,0,0.2312848,1937.284,0,0,0,4.480645,0.2434577,0.2312848,0,0,6.240107,23.98288,4.237187,0,4.237187,37.09994,95.12786,0.1335191,0.2544133,3.584516,0,28.46353
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.705834,72.90205,53.06007,7.747929,7.747929,4.230161,0,1.406231,7.747929,73.64335,0,0,0,5.705834,3.702914,3.517768,0,0,2.00292,27.79635,2.00292,0,2.00292,39.00008,100,0.1335316,8.522721,4.564667,12,33.50219
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.344516,77.01634,54.26424,4.938093,4.938093,0,-1,0,4.938093,128.4811,1.146524,0,0,6.344516,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1335316,5.431902,5.075613,0,35.94349
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.862195,64.03137,54.69431,2.823907,2.823907,0,0,0,2.823907,101.3558,0,0,0,2.862195,2.972534,2.823907,0,0,0,29.59898,0,0.1103389,-0.1103389,38.88377,99.70177,0.1335316,3.106298,2.289756,0,32.46117
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.171757,62.31567,55.31551,2.943091,2.943091,0,0,0,2.943091,73.79171,0,0,0,2.171757,3.09799,2.943091,0,0,0.1225988,29.48864,0,0.9262333,-0.9262333,37.90744,97.19836,0.1335316,3.2374,1.737406,0,31.6604
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.712688,60.25106,54.80899,5.652887,5.652887,0,0,0,5.652887,30.29759,0,0,0,1.712688,5.950408,5.652887,0,0,1.151747,28.56241,0,4.237719,-4.237719,33.44049,85.74467,0.1335316,6.218176,1.370151,0,30.27509
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.440835,54.54136,53.19387,0,0,0,0,0,0,0,0,0,0,0.440835,0,0,0,0,5.860324,24.32469,0.440835,0,0.440835,33.8587,86.817,0.1335222,0,0.352668,0,24.76552
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,51.71254,51.71254,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.419488,24.72144,0,0.3187877,-0.3187877,33.52267,85.95538,0.1335222,0.3331332,0,0,24.72144
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,50.37457,50.37457,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.773697,24.40265,0,8.638994,-8.638994,24.41637,62.60595,0.1335222,9.027749,0,0,24.40265
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.92192,48.92192,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.37258,15.76366,0,8.8,-8.8,15.14035,38.82134,0.1335222,13.73757,0,0,15.76366
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,47.63173,47.63173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15036,6.963656,0,0,0,15.14035,38.82134,0.1335222,0,0,0,6.963656
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,46.65693,46.65693,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.15036,6.963656,0,0.1510638,-0.1510638,14.98112,38.41305,0.1335222,0.1578617,0,0,6.963656
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.82547,45.82547,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.31821,6.812592,0,1.237711,-1.237711,13.67646,35.06777,0.1335222,1.293408,0,0,6.812592
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.09915,45.09915,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.69344,5.574882,0,2.30831,-2.30831,11.24328,28.82888,0.1335222,2.412184,0,0,5.574882
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,44.32504,44.32504,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.002838525,0,2.972327,2.82371,0,0,29.25823,3.266571,0,2.972327,-2.972327,8.110177,20.79528,0.1335222,3.106081,0,0,3.266571
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.56081,0.2942447,0,0,0,8.110177,20.79528,0.1335222,0,0,0,0.2942447
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,43.40757,43.40757,1.283553,0.2795325,0,-1,0,0.2795325,0,0,1.004021,1.132376,0,0.2942447,0.2795325,0,0,32.56081,0.2942447,0,0.2942447,-0.2942447,7.800015,20,0.1335222,1.411909,0,0,0.2942447
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.00618,43.00618,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336166,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04239629,42.83001,42.70992,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.537158,1.776357E-15,0,0,0.04239629,0,0,8.8,8.36,24.52775,7.524,8.402396,0,8.402396,23.70222,60.7748,0.1338219,3.033906,0.03391703,12,7.566396
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.709314,47.36925,42.38498,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,291.4564,0,0,0,1.709314,0,0,8.8,8.36,16.12536,15.08616,10.06931,0,10.06931,33.25481,85.26858,0.1338934,0.6451206,1.367451,12,16.79547
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.262802,53.04293,43.16865,6.492656,6.492656,0,0,0,6.492656,50.25373,0,8.881784E-16,0,3.262802,6.834375,6.492656,0,0,6.056044,24.14854,0,3.571573,-3.571573,29.49004,75.61534,0.1338934,7.141922,2.610242,0,27.41134
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.87686,60.5189,44.99402,2.187546,2.187546,0,-1,0,2.187546,222.9375,0,0,0,4.87686,2.30268,2.187546,0,0,10.02446,20.57697,2.57418,0,2.57418,31.93213,81.87708,0.1338384,2.4063,3.901488,0,25.45383
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.49308,69.01546,47.06787,0,0,0,0,0,0,0,0,0,0,6.49308,0,0,0,0,7.450277,22.89373,6.49308,0,6.49308,38.092,97.6716,0.1336997,0,5.194464,0,29.38681
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.59676,71.86998,49.1035,7.22962,7.22962,0,0,0,7.22962,91.24629,0,0,0,6.59676,7.610126,7.22962,0,0,0.9571978,28.7375,0,1.013366,-1.013366,37.02382,94.93268,0.1336997,7.952581,5.277408,0,35.33426
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.573177,78.51229,51.04356,0,0,0,0,0,0,0,5.490016,0,0,7.573177,0,0,0,0,2.08316,27.72413,2.08316,0,2.08316,39.00008,100,0.1336553,0,6.058541,0,35.29731
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.23702,84.23846,53.00273,9.724073,9.724073,3,0,1.095,9.724073,84.7075,1.159047,0,0,8.23702,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1336553,10.69648,6.589615,12,37.836
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.798902,78.96167,54.21646,0,0,0,-1,0,0,0,6.798902,0,0,6.798902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336553,0,5.439121,0,36.39788
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.832407,71.21545,54.61785,2.194606,2.194606,0,0,0,2.194606,220.1948,2.522296,0,0,4.832407,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1336553,2.414066,3.865926,0,34.43139
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.095127,65.4057,55.21038,5.684333,5.684333,0,0,0,5.684333,54.45013,0,0,0,3.095127,5.983509,5.684333,0,0,0,29.59898,0,2.888382,-2.888382,35.95546,92.19329,0.1336553,6.252767,2.476102,0,32.6941
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.901949,60.78889,54.72298,3.025362,3.025362,0,0,0,3.025362,62.86683,0,0,0,1.901949,3.184591,3.025362,0,0,3.209313,26.7106,0,1.282642,-1.282642,34.60343,88.72657,0.1336553,3.327898,1.521559,0,28.61255
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.440921,54.48377,53.13652,5.640393,5.640393,0,0,0,5.640393,7.817204,0,0,0,0.440921,5.937256,5.640393,0,0,4.634471,25.42795,0,5.496335,-5.496335,28.80979,73.8711,0.1336553,6.204432,0.3527368,0,25.86888
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,51.66476,51.66476,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.74151,19.93162,0,4.793126,-4.793126,23.75739,60.91626,0.1336553,5.008817,0,0,19.93162
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06721,15.13849,0,0,0,23.75739,60.91626,0.1336553,0,0,0,15.13849
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.86458,48.86458,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.06721,15.13849,0,5.588151,-5.588151,17.86696,45.81263,0.1336553,5.839617,0,0,15.13849
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,47.57439,47.57439,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.27626,9.550343,0,1.201064,-1.201064,16.60093,42.56639,0.1336553,1.255112,0,0,9.550343
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,46.58047,46.58047,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.61078,8.349277,0,1.269635,-1.269635,15.26261,39.13483,0.1336553,1.326768,0,0,8.349277
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,45.77769,45.77769,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.02148,7.079643,0,2.499081,-2.499081,12.62835,32.38033,0.1336553,2.611539,0,0,7.079643
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.05136,45.05136,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.79824,4.580563,0,0.670687,-0.670687,11.92139,30.5676,0.1336553,0.7008678,0,0,4.580563
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.29636,44.29636,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.54345,3.909875,0,0.8381775,-0.8381775,11.03787,28.30217,0.1336553,0.8758955,0,0,3.909875
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.80896,43.80896,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.47476,3.071698,0,2.353868,-2.353868,8.556675,21.94015,0.1336553,2.459792,0,0,3.071698
