Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,43.3789,43.3789,0.9188207,0.6819383,0,-1,0,0.6819383,0,0,0.2368825,0.3287646,0,0.7178298,0.6819383,0,0,32.09016,0.7178298,0,0.7178298,-0.7178298,7.800015,20,0.1336553,1.010703,0,0,0.7178298
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.97751,42.97751,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337474,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03264312,42.77368,42.68124,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.638277,1.776357E-15,0,0,0.03264312,0,0,8.8,8.36,24.52775,7.524,8.392643,0,8.392643,23.69297,60.75108,0.1339173,2.191781,0.02611449,12,7.556643
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.88855,44.90663,42.35631,5.059277,5.059277,12,0,3.372,5.059277,17.56279,0,0,0,0.88855,0,0,6.940723,6.593687,16.13511,15.07738,7.482237,0,7.482237,30.79124,78.95174,0.1341058,5.565205,0.71084,12,15.96593
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.48548,50.53854,43.13998,3.935869,3.935869,9.794893,0,2.814108,3.935869,63.14946,0,0,0,2.48548,0,0,5.859024,5.566072,8.652873,21.81139,8.051553,0,8.051553,38.42962,98.53728,0.1342375,4.329456,1.988384,12,24.29687
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6762886,46.90278,44.93668,3.188916,3.188916,0,-1,0,3.188916,21.20748,0,0,0,0.6762886,3.356753,3.188916,0,0,0.6013209,29.05779,0,2.680465,-2.680465,35.60416,91.29253,0.1342375,3.507807,0.5410309,0,29.73408
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.179501,50.52117,47.01053,6.313618,6.313618,0,0,0,6.313618,18.68185,0,8.881784E-16,0,1.179501,6.645914,6.313618,0,0,3.579615,26.37733,0,5.466413,-5.466413,29.84205,76.51793,0.1342375,6.94498,0.9436006,0,27.55683
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.650626,64.2825,49.08438,3.834,3.834,0,0,0,3.834,121.2996,0,0,0,4.650626,4.035789,3.834,0,0,9.653407,20.91091,0.6148364,0,0.6148364,30.42534,78.01353,0.1342244,4.2174,3.720501,0,25.56154
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.186661,72.45869,51.01489,7.615011,7.615011,10.32432,0,2.948054,7.615011,81.24297,0,0,0,6.186661,0,0,2.709314,2.573849,9.03857,21.46426,8.760509,0,8.760509,38.73629,99.32361,0.1343643,8.376512,4.949328,12,27.65092
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.864145,77.72157,52.97406,2.600367,2.600367,0,0,0,2.600367,263.9683,3.848855,0,0,6.864145,2.737228,2.600367,0,0,0.2780612,29.34872,0.2780612,0,0.2780612,39.00008,100,0.1343584,2.860404,5.491316,0,36.21287
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.379147,72.85912,54.15912,0,0,0,-1,0,0,0,5.379147,0,0,5.379147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343584,0,4.303318,0,34.97813
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.602594,66.52189,54.56051,3.051774,3.051774,0,0,0,3.051774,118.0492,0.3902006,0,0,3.602594,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1343584,3.356951,2.882075,0,33.20157
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.360697,66.29311,55.15304,3.47183,3.47183,0,0,0,3.47183,96.799,0,0,0,3.360697,3.654558,3.47183,0,0,0,29.59898,0,0.2938614,-0.2938614,38.69032,99.20575,0.1343584,3.819013,2.688557,0,32.95967
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.431644,59.19124,54.67519,7.654918,7.654918,6.605043,0,2.007076,7.654918,18.70228,0,0,0,1.431644,1.105131,1.049875,0,0,0.3265126,29.30512,0.3265126,0,0.3265126,39.00008,100,0.1343653,8.420409,1.145315,12,30.73676
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3715679,54.22209,53.08874,10.70994,10.70994,10.35695,0,2.956309,10.70994,3.469373,0,0,0,0.3715679,0.3715679,0.3529895,0,0,0,29.59898,0,0,0,39.00008,100,0.1343653,11.78094,0.2972543,12,29.97055
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,51.63609,51.63609,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1343653,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,50.28856,50.28856,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1343653,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,48.80724,48.80724,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1343653,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,47.51705,47.51705,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1343653,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,46.52313,46.52313,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1343653,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,45.72035,45.72035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1343653,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.99402,44.99402,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1343653,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,44.2677,44.2677,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1343653,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.78985,43.78985,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1343653,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,43.33112,43.33112,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343653,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.94884,42.94884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343653,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1207165,42.99487,42.65258,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.101334,0,0,0,0.1207165,0,0,8.8,8.36,32.88775,0,8.480717,0,8.480717,15.84553,40.62948,0.1345092,1.63909,0.09657321,12,0.1207165
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.714005,47.33401,42.3372,4.350649,4.350649,12,0,3.372,4.350649,39.39654,0,0,0,1.714005,0,0,7.649351,7.266883,24.40704,7.632645,8.980888,0,8.980888,24.36555,62.47564,0.134718,4.785714,1.371204,12,9.34665
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.932822,51.92128,43.11131,1.159818,1.159818,9.959818,0,2.855834,1.159818,252.8691,1.776357E-15,0,0,2.932822,0,0,8.8,8.36,15.42615,15.71544,11.29282,0,11.29282,35.07886,89.94562,0.1347866,1.2758,2.346257,12,18.64827
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.304296,61.99588,44.93668,6.823964,6.823964,0,-1,0,6.823964,77.73043,0,0,0,5.304296,7.18312,6.823964,0,0,4.133327,25.87898,0,1.878823,-1.878823,33.09841,84.86754,0.1347866,7.506361,4.243437,0,31.18328
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.310246,72.32365,47.01053,2.057364,2.057364,0,0,0,2.057364,355.321,0,0,0,7.310246,2.165646,2.057364,0,0,6.220909,24.00016,5.144599,0,5.144599,37.979,97.38186,0.1346774,2.2631,5.848197,0,31.31041
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.29581,74.78389,49.05572,0.05183367,0.05183367,0,0,0,0.05183367,14075.43,6.164939,0,0,7.29581,0.05456176,0.05183367,0,0,1.076309,28.6303,1.076309,0,1.076309,39.00008,100,0.1346545,0.05701704,5.836648,0,35.92611
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.833563,75.15042,50.98622,6.641279,6.641279,0,0,0,6.641279,102.8953,0,0,0,6.833563,6.99082,6.641279,0,0,0,29.59898,0,0.1572574,-0.1572574,38.83431,99.57497,0.1346545,7.305407,5.46685,0,36.43254
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.566224,68.3113,52.95494,5.354944,5.354944,0,0,0,5.354944,85.27119,0,0,0,4.566224,5.636783,5.354944,0,0,0.1747304,29.44172,0,1.070559,-1.070559,37.70584,96.68147,0.1346545,5.890438,3.652979,0,34.00795
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.367902,68.85881,54.11133,4.191469,4.191469,0,-1,0,4.191469,104.2093,0,0,0,4.367902,4.412073,4.191469,0,0,1.36424,28.37116,0,0.04417045,-0.04417045,37.65929,96.56208,0.1346545,4.610616,3.494322,0,32.73906
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.686368,70.52818,54.51272,4.676342,4.676342,0,0,0,4.676342,100.2144,0,0,0,4.686368,4.922465,4.676342,0,0,1.413319,28.32699,0,0.2360962,-0.2360962,37.41042,95.92396,0.1346545,5.143976,3.749095,0,33.01336
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.251248,69.52856,55.10525,2.784295,2.784295,0,0,0,2.784295,152.6867,0,0,0,4.251248,2.930837,2.784295,0,0,1.675648,28.09089,1.32041,0,1.32041,38.66307,99.13588,0.1346265,3.062725,3.400998,0,32.34214
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.355603,62.26528,54.67519,6.562121,6.562121,0,0,0,6.562121,35.89697,8.881784E-16,0,0,2.355603,6.907496,6.562121,0,0,0.3552371,29.27926,0,4.551893,-4.551893,33.86495,86.83304,0.1346265,7.218333,1.884482,0,31.63487
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4331766,54.38276,53.06007,3.992244,3.992244,0,0,0,3.992244,10.85045,0,4.440892E-16,0,0.4331766,4.202362,3.992244,0,0,5.412896,24.72737,0,3.769186,-3.769186,29.89188,76.6457,0.1346265,4.391469,0.3465413,0,25.16055
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.60742,51.60742,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.600881,20.95819,0,5.810535,-5.810535,23.76704,60.94101,0.1346265,6.07201,0,0,20.95819
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.28856,50.28856,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.05703,15.14765,0,3.802415,-3.802415,19.75894,50.66386,0.1346265,3.973523,0,0,15.14765
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,48.80724,48.80724,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.28194,11.34524,0,2.93829,-2.93829,16.66171,42.72226,0.1346265,3.070513,0,0,11.34524
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.49794,47.49794,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.5467,8.406946,0,2.223833,-2.223833,14.31759,36.71169,0.1346265,2.323906,0,0,8.406946
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,46.52313,46.52313,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.01763,6.183113,0,0.04770406,-0.04770406,14.2673,36.58276,0.1346265,0.04985074,0,0,6.183113
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,45.74902,45.74902,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.07063,6.135408,0,0.6585521,-0.6585521,13.57313,34.80283,0.1346265,0.6881869,0,0,6.135408
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.99402,44.99402,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.80236,5.476856,0,1.913381,-1.913381,11.55625,29.63135,0.1346265,1.999483,0,0,5.476856
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,44.23903,44.23903,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.92834,3.563475,0,1.417922,-1.417922,10.06163,25.79899,0.1346265,1.481729,0,0,3.563475
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.78985,43.78985,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.50381,2.145553,0,0.4906013,-0.4906013,9.544488,24.473,0.1346265,0.5126784,0,0,2.145553
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,43.33112,43.33112,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.04892,1.654951,0,0.5766155,-0.5766155,8.936682,22.91452,0.1346265,0.6025631,0,0,1.654951
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.90105,42.90105,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.6896,1.078336,0,0.397776,-0.397776,8.517389,21.83941,0.1346265,0.4156759,0,0,1.078336
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,42.63346,42.63346,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.13158,0.68056,8.36,0,8.36,16.44838,42.17525,0.1347623,1.40033,0,12,0.68056
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3832909,43.39814,42.30853,7.932763,7.932763,12,0,3.372,7.932763,4.831745,0,0,0,0.3832909,0,0,4.067237,3.863875,23.77158,8.20456,4.247166,0,4.247166,20.4776,52.50655,0.1348681,8.72604,0.3066327,12,8.587851
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.145376,46.40174,43.08264,6.352427,6.352427,12,0,3.372,6.352427,18.03053,0,0,0,1.145376,0,0,5.647573,5.365194,19.52441,12.02701,6.510571,0,6.510571,26.65407,68.34362,0.1350275,6.987669,0.9163011,12,13.17239
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.021267,47.87664,44.88889,4.086692,4.086692,0,-1,0,4.086692,24.99007,0,8.881784E-16,0,1.021267,4.301781,4.086692,0,0,13.01384,17.88652,0,3.280514,-3.280514,23.1961,59.47706,0.1350275,4.495361,0.8170137,0,18.90779
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.424676,51.21288,46.95319,2.220344,2.220344,0,0,0,2.220344,64.16465,0,0,0,1.424676,2.337204,2.220344,0,0,16.65885,14.60601,0,0.9125282,-0.9125282,22.23421,57.01068,0.1350275,2.442378,1.139741,0,16.03069
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.77697,54.39608,48.9697,2.17242,2.17242,0,0,0,2.17242,81.79678,0,4.440892E-16,0,1.77697,2.286758,2.17242,0,0,17.67278,13.69348,0,0.5097883,-0.5097883,21.69685,55.63283,0.1350275,2.389662,1.421576,0,15.47045
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.440723,55.33717,50.90976,5.319354,5.319354,0,0,0,5.319354,27.08455,0,0,0,1.440723,5.59932,5.319354,0,0,18.23921,13.18369,0,4.158597,-4.158597,17.3133,44.39299,0.1350275,5.85129,1.152579,0,14.62442
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.171824,59.77606,52.8976,1.860239,1.860239,0,0,0,1.860239,116.7497,0,0,0,2.171824,1.958146,1.860239,0,0,22.85987,9.025096,0.2136775,0,0.2136775,17.51601,44.91277,0.135023,2.046263,1.737459,0,11.19692
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.739436,59.55465,54.05399,0.8525555,0.8525555,0,-1,0,0.8525555,204.0261,0,0,0,1.739436,0.8974268,0.8525555,0,0,22.64619,9.217405,0.8420091,0,0.8420091,18.31481,46.96097,0.1350052,0.9378111,1.391549,0,10.95684
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.822226,60.24528,54.45538,0.329497,0.329497,0,0,0,0.329497,553.0325,0,0,0,1.822226,0.346839,0.329497,0,0,21.80418,9.975214,1.475387,0,1.475387,19.71449,50.54987,0.1349739,0.3624467,1.45778,0,11.79744
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8052416,57.56961,55.05746,6.724793,6.724793,0,0,0,6.724793,11.97422,0,8.881784E-16,0,0.8052416,7.07873,6.724793,0,0,20.3288,11.30306,0,6.273489,-6.273489,13.10165,33.59391,0.1349739,7.397273,0.6441934,0,12.1083
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.008563,57.70996,54.56051,5.29954,5.29954,12,0,3.372,5.29954,19.03113,0,0,0,1.008563,0,0,6.70046,6.365437,27.29934,5.029573,7.374,0,7.374,20.09724,51.53128,0.1351554,5.829494,0.8068501,12,6.038136
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4303088,54.28715,52.97406,10.44932,10.44932,12,0,3.372,10.44932,4.118056,0,0,0,0.4303088,0,0,1.550682,1.473148,19.92534,11.66617,1.903457,0,1.903457,21.90302,56.16148,0.1352014,11.49425,0.344247,12,12.09648
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,18.02188,13.37928,0,6.676215,-6.676215,14.86567,38.11703,0.1352014,6.976644,0,0,13.37928
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4399,6.703069,0,0,0,14.86567,38.11703,0.1352014,0,0,0,6.703069
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,25.4399,6.703069,0,2.102697,-2.102697,12.64923,32.43387,0.1352014,2.197318,0,0,6.703069
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.77623,4.600373,0,0,0,12.64923,32.43387,0.1352014,0,0,0,4.600373
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,27.77623,4.600373,0,1.123738,-1.123738,11.46471,29.39664,0.1352014,1.174306,0,0,4.600373
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,29.02483,3.476635,0,0.9998795,-0.9998795,10.41075,26.69416,0.1352014,1.044874,0,0,3.476635
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,30.1358,2.476756,0,0.4943961,-0.4943961,9.889606,25.35791,0.1352014,0.5166439,0,0,2.476756
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68513,1.98236,0,0,0,9.889606,25.35791,0.1352014,0,0,0,1.98236
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,30.68513,1.98236,0,0.09155757,-0.09155757,9.793096,25.11045,0.1352014,0.09567767,0,0,1.98236
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,30.78686,1.890802,0,0.8755916,-0.8755916,8.870141,22.74391,0.1352014,0.9149933,0,0,1.890802
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.75974,1.01521,0,0,0,8.870141,22.74391,0.1352014,0,0,0,1.01521
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,42.63346,42.63346,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,31.75974,1.01521,0,0.7847892,-0.7847892,8.042901,20.62278,0.1352014,0.8201047,0,0,1.01521
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6538869,44.17661,42.30853,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.70524,0,0,0,0.6538869,0,0,8.8,8.36,32.63173,0.2304211,9.013886,0,9.013886,16.59422,42.54921,0.1353288,1.573727,0.5231095,12,0.884308
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.438784,47.25587,43.06352,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,558.6709,0,0,0,1.438784,0,0,8.8,8.36,23.61784,8.342919,9.798784,0,9.798784,25.89017,66.38491,0.1353877,0.2832907,1.151027,12,9.781703
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.411582,55.3447,44.86023,4.70818,4.70818,0,-1,0,4.70818,72.46074,0,0,0,3.411582,4.95598,4.70818,0,0,13.81906,17.16183,0,1.544397,-1.544397,24.26223,62.21072,0.1353877,5.178998,2.729266,0,20.57341
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.577345,65.25793,46.90541,4.474065,4.474065,0,0,0,4.474065,124.6595,0,0,0,5.577345,4.709542,4.474065,0,0,15.53506,15.61743,0.8678035,0,0.8678035,25.0855,64.32167,0.1353693,4.921471,4.461876,0,21.19477
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.138289,58.84591,48.9697,0,0,0,0,0,0,0,0,0,0,3.138289,0,0,0,0,14.66725,16.39845,3.138289,0,3.138289,28.06274,71.9556,0.135303,0,2.510631,0,19.53674
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.461039,65.6275,50.90976,8.107685,8.107685,12,0,3.372,8.107685,55.02235,0,0,0,4.461039,0,0,3.892314,3.697699,11.52896,19.22291,8.158738,0,8.158738,35.8028,91.80187,0.1354873,8.918454,3.568831,12,23.68395
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.705114,61.54146,52.86893,0,0,0,0,0,0,0,0,0,0,2.705114,0,0,0,0,3.370225,26.56577,2.705114,0,2.705114,38.3691,98.3821,0.1354301,0,2.164091,0,29.27089
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.979946,60.2896,53.99665,0,0,0,-1,0,0,0,1.314834,0,0,1.979946,0,0,0,0,0.6651113,29.00038,0.6651113,0,0.6651113,39.00008,100,0.1354161,0,1.583957,0,30.98032
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.656638,66.55093,54.4076,6.208212,6.208212,0,0,0,6.208212,58.90001,0,8.881784E-16,0,3.656638,6.53496,6.208212,0,0,0,29.59898,0,2.878322,-2.878322,35.96606,92.22048,0.1354161,6.829033,2.92531,0,33.25562
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.399187,62.74711,54.99057,5.449512,5.449512,0,0,0,5.449512,44.02571,0,0,0,2.399187,5.736329,5.449512,0,0,3.198136,26.72066,0,3.337142,-3.337142,32.4484,83.20087,0.1354161,5.994463,1.919349,0,29.11984
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5576141,56.26571,54.54139,0,0,0,0,0,0,0,0,0,0,0.5576141,0,0,0,0,6.906072,23.38351,0.5576141,0,0.5576141,32.9774,84.55727,0.1354043,0,0.4460913,0,23.94113
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.163368,53.42192,52.92627,3.608014,3.608014,0,0,0,3.608014,4.527921,0,0,0,0.163368,3.79791,3.608014,0,0,6.348457,23.88537,0,3.634542,-3.634542,29.14626,74.73385,0.1354043,3.968816,0.1306944,0,24.04873
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.50229,51.50229,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.38684,20.25082,0,6.857679,-6.857679,21.91763,56.19894,0.1354043,7.166275,0,0,20.25082
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,50.18343,50.18343,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.00648,13.39315,0,0.1737047,-0.1737047,21.73453,55.72945,0.1354043,0.1815214,0,0,13.39315
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,48.70211,48.70211,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.19949,13.21944,0,3.184053,-3.184053,18.37824,47.1236,0.1354043,3.327336,0,0,13.21944
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,47.38326,47.38326,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.73732,10.03539,0,0.3189567,-0.3189567,18.04203,46.26153,0.1354043,0.3333097,0,0,10.03539
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.418,46.418,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.09172,9.716431,0,1.51353,-1.51353,16.44663,42.17077,0.1354043,1.581639,0,0,9.716431
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,45.64389,45.64389,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.77342,8.202901,0,0.6855364,-0.6855364,15.72401,40.3179,0.1354043,0.7163855,0,0,8.202901
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.91756,44.91756,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.53513,7.517365,0,0.02981441,-0.02981441,15.69259,40.23732,0.1354043,0.03115605,0,0,7.517365
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.19124,44.19124,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.56825,7.48755,0,1.69479,-1.69479,13.90612,35.65665,0.1354043,1.771055,0,0,7.48755
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,43.73251,43.73251,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.45135,5.79276,0,0.5986133,-0.5986133,13.27513,34.03872,0.1354043,0.6255509,0,0,5.79276
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,43.27377,43.27377,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.11648,5.194147,0,0.7818226,-0.7818226,12.45101,31.92561,0.1354043,0.8170046,0,0,5.194147
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.87238,42.87238,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.98517,4.412324,0,1.355981,-1.355981,11.02168,28.26067,0.1354043,1.417,0,0,4.412324
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,42.60479,42.60479,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.49182,3.056344,0,1.2371,-1.2371,9.717667,24.91704,0.1354043,1.29277,0,0,3.056344
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.577362,46.89395,42.30853,0.7996253,0.7996253,0,0,0,0.7996253,197.2626,0,0,0,1.577362,0.8417108,0.7996253,0,0,30.86637,1.819243,0.7356509,0,0.7356509,10.41557,26.70653,0.1353888,0.8795878,1.261889,0,3.396605
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.162111,52.60534,43.06352,4.316446,4.316446,12,0,3.372,4.316446,73.25727,0,0,0,3.162111,0,0,7.683554,7.299376,30.13072,2.481329,10.46149,0,10.46149,20.3402,52.15427,0.1355621,4.748091,2.529689,12,5.64344
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.784341,63.65091,44.83155,2.407291,2.407291,0,-1,0,2.407291,240.2843,0,0,0,5.784341,2.53399,2.407291,0,0,19.66923,11.89667,3.250351,0,3.250351,23.42376,60.0608,0.1354936,2.64802,4.627473,0,17.68101
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.532829,65.05691,46.87674,0.2420426,0.2420426,0,0,0,0.2420426,2285.891,0,0,0,5.532829,0.2547817,0.2420426,0,0,16.41888,14.82198,5.278048,0,5.278048,28.43095,72.89973,0.1353824,0.2662469,4.426263,0,20.35481
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.7507,76.67347,48.95059,6.563366,6.563366,0,0,0,6.563366,118.0903,0,0,0,7.7507,6.908806,6.563366,0,0,11.14083,19.57223,0.8418936,0,0.8418936,29.22964,74.94765,0.1353647,7.219703,6.20056,0,27.32293
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.231083,81.40986,50.88109,1.676179,1.676179,0,0,0,1.676179,491.0624,0,0,0,8.231083,1.764399,1.676179,0,0,10.29894,20.32993,6.466684,0,6.466684,35.36448,90.67797,0.1352288,1.843797,6.584867,0,28.56101
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.00384,78.17957,52.84026,2.619178,2.619178,0,0,0,2.619178,267.406,0.4145535,0,0,7.00384,2.75703,2.619178,0,0,3.832257,26.14995,3.832257,0,3.832257,39.00008,100,0.1351484,2.881096,5.603072,0,33.15379
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.00604,79.59033,53.96798,4.01332,4.01332,0,-1,0,4.01332,174.5697,2.781492,0,0,7.00604,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1351484,4.414653,5.604832,0,36.60502
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.349763,72.96229,54.35025,0.8852245,0.8852245,0,0,0,0.8852245,604.3398,4.417948,0,0,5.349763,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1351484,0.9737469,4.279811,0,34.94874
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.480429,70.22015,54.94278,9.138567,9.138567,4.88216,0,1.571186,9.138567,49.02769,0,0,0,4.480429,4.480429,4.256407,0,0,0,29.59898,0,0,0,39.00008,100,0.1351484,10.05242,3.584343,12,34.07941
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.653253,63.05158,54.45538,3.177475,3.177475,0,0,0,3.177475,83.50193,0,0,0,2.653253,3.344711,3.177475,0,0,0,29.59898,0,0.6914577,-0.6914577,38.27122,98.13113,0.1351484,3.495223,2.122603,0,32.25223
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4231029,54.13,52.84026,8.138322,8.138322,8.466247,0,2.47796,8.138322,5.198896,0,0,0,0.4231029,0,0,0.3279243,0.3115281,0.7682863,28.90752,0.7346309,0,0.7346309,38.96815,99.91813,0.1351649,8.952154,0.3384824,12,29.33062
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,51.41628,51.41628,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.03365539,29.56869,0,3.851361,-3.851361,34.90846,89.50869,0.1351649,4.024672,0,0,29.56869
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.10698,50.10698,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.312945,25.71733,0,3.733171,-3.733171,30.97335,79.41869,0.1351649,3.901164,0,0,25.71733
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,48.65432,48.65432,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.460913,21.98416,0,3.185691,-3.185691,27.61534,70.80842,0.1351649,3.329047,0,0,21.98416
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,47.33547,47.33547,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,12.00057,18.79847,0,0.6298365,-0.6298365,26.95143,69.10609,0.1351649,0.6581792,0,0,18.79847
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,46.38934,46.38934,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.70039,18.16863,0,0.5068645,-0.5068645,26.41715,67.73615,0.1351649,0.5296734,0,0,18.16863
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,45.61522,45.61522,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.26357,17.66176,0,1.196074,-1.196074,25.15638,64.5034,0.1351649,1.249898,0,0,17.66176
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.86023,44.86023,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.59254,16.46569,0,0.6150041,-0.6150041,24.50811,62.84117,0.1351649,0.6426793,0,0,16.46569
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27588,15.85069,0,0,0,24.50811,62.84117,0.1351649,0,0,0,15.85069
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,43.70383,43.70383,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.27588,15.85069,0,0.8832204,-0.8832204,23.57711,60.45401,0.1351649,0.9229653,0,0,15.85069
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,43.27377,43.27377,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.25724,14.96747,0,1.518037,-1.518037,21.97696,56.35106,0.1351649,1.586349,0,0,14.96747
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.84371,42.84371,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.94394,13.44943,0,1.000845,-1.000845,20.92197,53.64598,0.1351649,1.045883,0,0,13.44943
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,42.57612,42.57612,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.05599,12.44858,0,0.2111695,-0.2111695,20.69938,53.07523,0.1351649,0.2206721,0,0,12.44858
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.873593,47.75686,42.27985,0,0,0,0,0,0,0,0,0,0,1.873593,0,0,0,0,19.29063,12.23741,1.873593,0,1.873593,22.47683,57.63278,0.1351256,0,1.498874,0,14.11101
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.211178,56.03708,43.03485,5.131596,5.131596,0,0,0,5.131596,82.06371,0,0,0,4.211178,5.40168,5.131596,0,0,17.41703,13.92365,0,1.190502,-1.190502,21.22193,54.41509,0.1351256,5.644755,3.368942,0,18.13482
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.843572,63.84022,44.80288,7.254216,7.254216,0,-1,0,7.254216,80.55415,0,0,0,5.843572,7.636017,7.254216,0,0,18.73981,12.73315,0,1.792445,-1.792445,19.33253,49.57048,0.1351256,7.979638,4.674858,0,18.57672
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.769584,69.8728,46.84806,4.863672,4.863672,0,0,0,4.863672,139.1867,0,0,0,6.769584,5.119655,4.863672,0,0,20.73142,10.9407,1.649928,0,1.649928,20.89779,53.58396,0.135091,5.350039,5.415667,0,17.71028
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.558447,71.49381,48.92192,2.514713,2.514713,0,0,0,2.514713,260.803,0,0,0,6.558447,2.647066,2.514713,0,0,19.08149,12.42564,3.911381,0,3.911381,24.60845,63.09845,0.1350092,2.766184,5.246758,0,18.98408
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.255612,76.83643,50.85242,7.744381,7.744381,12,0,3.372,7.744381,93.68873,0,0,0,7.255612,0,0,4.255619,4.042838,15.17011,15.94588,11.29845,0,11.29845,35.3271,90.58212,0.1351645,8.518819,5.80449,12,23.20149
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.878236,77.59578,52.82114,1.008555,1.008555,0,0,0,1.008555,681.9895,1.944938,0,0,6.878236,1.061636,1.008555,0,0,3.871661,26.11448,3.871661,0,3.871661,39.00008,100,0.1350836,1.10941,5.502589,0,32.99272
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.54471,82.07781,53.94886,1.674331,1.674331,0,-1,0,1.674331,450.6105,5.782257,0,0,7.54471,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1350836,1.841764,6.035768,0,37.14369
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.668186,70.24165,54.32158,3.784362,3.784362,0,0,0,3.784362,123.3546,0.6846462,0,0,4.668186,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1350836,4.162799,3.734549,0,34.26716
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.240242,65.60233,54.91411,2.956823,2.956823,0,0,0,2.956823,109.5853,0.1277976,0,0,3.240242,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1350836,3.252505,2.592194,0,32.83922
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.25189,61.68192,54.45538,8.622526,8.622526,6.483231,0,1.976257,8.622526,26.11636,0,0,0,2.25189,2.25189,2.139295,0,0,0,29.59898,0,0,0,39.00008,100,0.1350836,9.484778,1.801512,12,31.85087
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4122876,54.09676,52.84026,0,0,0,0,0,0,0,0.4122876,0,0,0.4122876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350836,0,0.3298301,0,30.01126
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.41628,51.41628,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1350836,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,50.12609,50.12609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1350836,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.65432,48.65432,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1350836,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1350836,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,46.37022,46.37022,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1350836,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.61522,45.61522,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1350836,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.88889,44.88889,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1350836,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.16257,44.16257,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1350836,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1350836,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1350836,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.84371,42.84371,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1350836,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,42.57612,42.57612,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1350836,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5945974,43.94741,42.25118,3.881296,3.881296,0,0,0,3.881296,15.31956,0,4.440892E-16,0,0.5945974,4.085575,3.881296,0,0,14.16852,16.84731,0,3.490977,-3.490977,21.87882,56.09944,0.1350836,4.269426,0.4756779,0,17.44191
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9903412,45.89537,43.03485,1.258783,1.258783,0,0,0,1.258783,78.67452,0,2.220446E-16,0,0.9903412,1.325034,1.258783,0,0,18.04739,13.35633,0,0.3346931,-0.3346931,21.52603,55.19483,0.1350836,1.384661,0.792273,0,14.34667
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.130375,51.15084,44.78377,0,0,0,-1,0,0,0,0,0,0,2.130375,0,0,0,0,18.41927,13.02164,2.130375,0,2.130375,23.54708,60.377,0.1350392,0,1.7043,0,15.15201
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.44284,57.59035,46.84806,0,0,0,0,0,0,0,0,0,0,3.44284,0,0,0,0,16.28889,14.93898,3.44284,0,3.44284,26.81324,68.75177,0.1349674,0,2.754272,0,18.38181
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.338932,62.93985,48.89325,1.470806,1.470806,0,0,0,1.470806,295.0038,0,0,0,4.338932,1.548216,1.470806,0,0,12.84605,18.03753,2.790715,0,2.790715,29.46075,75.54023,0.1349092,1.617886,3.471145,0,22.37646
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.922524,63.57927,50.82375,0,0,0,0,0,0,0,0,0,0,3.922524,0,0,0,0,10.05534,20.54918,3.922524,0,3.922524,33.18198,85.08183,0.1348276,0,3.138019,0,24.4717
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.667699,64.82428,52.79248,0,0,0,0,0,0,0,0,0,0,3.667699,0,0,0,0,6.132812,24.07945,3.667699,0,3.667699,36.66146,94.00357,0.1347513,0,2.934159,0,27.74715
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.873903,59.85846,53.92019,1.903316,1.903316,0,-1,0,1.903316,98.45462,0,0,0,1.873903,2.00349,1.903316,0,0,2.465114,27.38037,0,0.129588,-0.129588,36.52487,93.65332,0.1347513,2.093648,1.499122,0,29.25428
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.460149,62.24756,54.32158,4.057983,4.057983,0,0,0,4.057983,60.62492,0,0,0,2.460149,4.271562,4.057983,0,0,2.6091,27.25079,0,1.811412,-1.811412,34.61547,88.75745,0.1347513,4.463782,1.968119,0,29.71094
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.827562,57.4654,54.88544,7.652782,7.652782,11.25729,0,3.184094,7.652782,10.81387,0,0,0,0.827562,0,0,3.604508,3.424282,4.621781,25.43937,4.251844,0,4.251844,38.64912,99.10012,0.1348532,8.41806,0.6620496,12,26.26694
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.296921,58.47878,54.4076,3.044987,3.044987,0,0,0,3.044987,42.59201,0,4.440892E-16,0,1.296921,3.205249,3.044987,0,0,0.3699363,29.26604,0,1.908328,-1.908328,36.63757,93.9423,0.1348532,3.349485,1.037537,0,30.56296
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3192658,53.76332,52.79248,3.806901,3.806901,0,0,0,3.806901,8.386501,0,4.440892E-16,0,0.3192658,4.007265,3.806901,0,0,2.490301,27.35771,0,3.687999,-3.687999,32.75008,83.9744,0.1348532,4.187592,0.2554127,0,27.67697
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,51.36849,51.36849,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.588078,23.66971,0,1.142823,-1.142823,31.54544,80.88557,0.1348532,1.19425,0,0,23.66971
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.07831,50.07831,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.857881,22.52689,0,0.9124895,-0.9124895,30.58359,78.4193,0.1348532,0.9535515,0,0,22.52689
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.62565,48.62565,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.871758,21.6144,0,5.185517,-5.185517,25.11757,64.40391,0.1348532,5.418865,0,0,21.6144
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,47.3068,47.3068,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.63344,16.42888,0,0.8203681,-0.8203681,24.25283,62.18662,0.1348532,0.8572847,0,0,16.42888
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,46.37022,46.37022,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.54496,15.60851,0,0.5381073,-0.5381073,23.68562,60.73223,0.1348532,0.5623221,0,0,15.60851
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,45.58655,45.58655,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.14286,15.0704,0,1.802787,-1.802787,21.78531,55.85966,0.1348532,1.883912,0,0,15.0704
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14596,13.26762,0,0,0,21.78531,55.85966,0.1348532,0,0,0,13.26762
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14596,13.26762,0,0,0,21.78531,55.85966,0.1348532,0,0,0,13.26762
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,43.70383,43.70383,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.14596,13.26762,0,1.494811,-1.494811,20.20964,51.81949,0.1348532,1.562077,0,0,13.26762
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80686,11.77281,0,0,0,20.20964,51.81949,0.1348532,0,0,0,11.77281
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.84371,42.84371,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.80686,11.77281,0,0.04929806,-0.04929806,20.15768,51.68625,0.1348532,0.05151647,0,0,11.77281
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,42.57612,42.57612,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.86163,11.72351,0,2.130053,-2.130053,17.91241,45.92915,0.1348532,2.225905,0,0,11.72351
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.152361,45.57281,42.25118,4.561423,4.561423,0,0,0,4.561423,25.26319,0,8.881784E-16,0,1.152361,4.801497,4.561423,0,0,22.22836,9.593454,0,3.649137,-3.649137,14.06588,36.06628,0.1348532,5.017565,0.9218886,0,10.74582
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.557005,53.85802,43.03485,1.374048,1.374048,0,0,0,1.374048,258.8706,0,0,0,3.557005,1.446366,1.374048,0,0,26.28296,5.944318,2.110639,0,2.110639,16.0682,41.20044,0.1348094,1.511452,2.845604,0,9.501323
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.205528,57.90524,44.7551,6.313205,6.313205,0,-1,0,6.313205,66.61478,0,0,0,4.205528,6.645479,6.313205,0,0,24.17232,7.843893,0,2.439951,-2.439951,13.49627,34.60575,0.1348094,6.944525,3.364422,0,12.04942
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.71374,65.67657,46.8194,5.102316,5.102316,0,0,0,5.102316,111.9833,0,0,0,5.71374,5.370859,5.102316,0,0,26.88337,5.403942,0.3428814,0,0.3428814,13.82156,35.43982,0.1348023,5.612547,4.570992,0,11.11768
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.492149,67.21939,48.89325,1.465023,1.465023,0,0,0,1.465023,374.8849,0,0,0,5.492149,1.542129,1.465023,0,0,26.54049,5.712535,3.95002,0,3.95002,17.56887,45.04831,0.1347203,1.611525,4.39372,0,11.20468
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.048093,71.66537,50.82375,4.241944,4.241944,0,0,0,4.241944,142.5783,0,0,0,6.048093,4.465205,4.241944,0,0,22.59047,9.267553,1.582888,0,1.582888,19.07053,48.89871,0.1346875,4.666139,4.838474,0,15.31565
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.854651,69.22705,52.79248,8.947614,8.947614,12,0,3.372,8.947614,54.25638,0,0,0,4.854651,0,0,3.052387,2.899767,21.00758,10.69215,7.754419,0,7.754419,26.42702,67.76146,0.1348581,9.842375,3.883721,12,15.5468
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.659167,73.71933,53.92019,5.727627,5.727627,0,-1,0,5.727627,98.80473,0,0,0,5.659167,6.029081,5.727627,0,0,13.25316,17.67113,0,0.3699145,-0.3699145,26.0371,66.76166,0.1348581,6.30039,4.527334,0,23.3303
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.63488,74.05653,54.29292,3.862216,3.862216,0,0,0,3.862216,145.8976,0,0,0,5.63488,4.065491,3.862216,0,0,13.66418,17.30122,1.569388,0,1.569388,27.52595,70.57922,0.1348256,4.248438,4.507904,0,22.93609
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.827777,67.6706,54.85677,4.253828,4.253828,0,0,0,4.253828,89.98431,0,0,0,3.827777,4.477713,4.253828,0,0,12.09479,18.71367,0,0.6499358,-0.6499358,26.84086,68.82258,0.1348256,4.67921,3.062222,0,22.54144
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.679381,59.72454,54.4076,0.3462127,0.3462127,0,0,0,0.3462127,485.072,0,0,0,1.679381,0.3644345,0.3462127,0,0,12.81694,18.06373,1.314946,0,1.314946,28.08833,72.0212,0.1347984,0.380834,1.343505,0,19.74311
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4056868,54.02829,52.79248,8.522131,8.522131,12,0,3.372,8.522131,4.760391,0,0,0,0.4056868,0,0,3.477869,3.303976,11.502,19.24718,3.709662,0,3.709662,31.60762,81.04502,0.1348883,9.374344,0.3245494,12,19.65287
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,51.33982,51.33982,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,7.792335,22.58588,0,1.950629,-1.950629,29.55148,75.77287,0.1348883,2.038408,0,0,22.58588
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.07831,50.07831,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,9.959701,20.63525,0,1.969876,-1.969876,27.47504,70.44869,0.1348883,2.058521,0,0,20.63525
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.59698,48.59698,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,12.14845,18.66537,0,3.421262,-3.421262,23.86872,61.20172,0.1348883,3.575218,0,0,18.66537
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.27813,47.27813,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,15.94985,15.24411,0,1.311656,-1.311656,22.48611,57.65658,0.1348883,1.37068,0,0,15.24411
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,46.37022,46.37022,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,17.40725,13.93245,0,0.6463317,-0.6463317,21.80482,55.90968,0.1348883,0.6754166,0,0,13.93245
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,45.58655,45.58655,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,18.12539,13.28612,0,2.360736,-2.360736,19.31638,49.52909,0.1348883,2.466969,0,0,13.28612
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.86023,44.86023,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,20.74844,10.92539,0,2.072287,-2.072287,17.132,43.92812,0.1348883,2.16554,0,0,10.92539
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.16257,44.16257,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,23.05098,8.853099,0,0.7628808,-0.7628808,16.32785,41.86621,0.1348883,0.7972105,0,0,8.853099
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.73251,43.73251,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,23.89862,8.090219,0,0.9601572,-0.9601572,15.31576,39.2711,0.1348883,1.003364,0,0,8.090219
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,43.27377,43.27377,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,24.96546,7.130061,0,2.199817,-2.199817,12.99695,33.32544,0.1348883,2.298809,0,0,7.130061
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.84371,42.84371,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,27.4097,4.930244,0,0.1829992,-0.1829992,12.80405,32.83083,0.1348883,0.1912342,0,0,4.930244
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,42.57612,42.57612,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,27.61304,4.747245,0,1.828064,-1.828064,10.8771,27.88995,0.1348883,1.910327,0,0,4.747245
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.879784,47.7459,42.25118,0,0,0,0,0,0,0,0,0,0,1.879784,0,0,0,0,29.64422,2.91918,1.879784,0,1.879784,12.66042,32.46255,0.1348494,0,1.503827,0,4.798965
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.43021,56.78238,43.03485,3.419594,3.419594,0,0,0,3.419594,129.5537,0,0,0,4.43021,3.599573,3.419594,0,0,27.76443,4.610986,0.8306373,0,0.8306373,13.44843,34.48309,0.1348322,3.761554,3.544168,0,9.041196
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.250591,61.5621,44.72643,0.8651915,0.8651915,0,-1,0,0.8651915,606.8704,0,0,0,5.250591,0.9107279,0.8651915,0,0,26.9338,5.35856,4.339863,0,4.339863,17.56559,45.03988,0.1347425,0.9517106,4.200473,0,10.60915
