Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.368351,72.33604,46.8194,7.888075,7.888075,12,0,3.372,7.888075,93.41126,0,0,0,7.368351,0,0,4.111925,3.906328,22.59394,9.264436,11.27468,0,11.27468,28.26169,72.46572,0.1348972,8.676883,5.894681,12,16.63279
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.933311,73.02583,48.89325,0,0,4.616785,0,1.504047,0,0,8.881784E-16,0,0,6.933311,0,0,4.616785,4.385945,11.31926,19.41165,11.31926,0,11.31926,39.00008,100,0.1347333,0,5.546649,12,26.34496
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.729969,78.95657,50.82375,0.7086366,0.7086366,0,0,0,0.7086366,1090.823,6.984036,0,0,7.729969,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1347333,0.7795002,6.183975,0,37.32895
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.883619,77.58435,52.79248,0.5157971,0.5157971,0,0,0,0.5157971,1334.559,6.340674,0,0,6.883619,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1347333,0.5673768,5.506895,0,36.4826
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.801324,74.30528,53.92019,6.096658,6.096658,0,-1,0,6.096658,95.1558,0,0,0,5.801324,6.417535,6.096658,0,0,0,29.59898,0,0.616211,-0.616211,38.35054,98.33451,0.1347333,6.706324,4.641059,0,35.4003
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.241365,72.46043,54.29292,6.854773,6.854773,0,0,0,6.854773,76.463,0,0,0,5.241365,7.215551,6.854773,0,0,0.6846789,28.98277,0,1.974186,-1.974186,36.26956,92.99869,0.1347333,7.54025,4.193092,0,34.22413
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.572398,66.73602,54.85677,1.861296,1.861296,0,0,0,1.861296,191.9306,0,0,0,3.572398,1.959259,1.861296,0,0,2.878218,27.00858,1.613139,0,1.613139,37.79992,96.92268,0.1347001,2.047426,2.857918,0,30.58098
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.641757,59.57128,54.37893,0,0,0,0,0,0,0,0.3766771,0,0,1.641757,0,0,0,0,1.26508,28.46041,1.26508,0,1.26508,39.00008,100,0.1346741,0,1.313405,0,30.10216
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3377602,53.79108,52.76381,1.658331,1.658331,0,0,0,1.658331,20.36748,0,2.220446E-16,0,0.3377602,1.745611,1.658331,0,0,0,29.59898,0,1.407851,-1.407851,37.51607,96.19486,0.1346741,1.824164,0.2702082,0,29.93674
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,51.33982,51.33982,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.564279,28.19113,0,0.8844604,-0.8844604,36.58377,93.80435,0.1346741,0.9242611,0,0,28.19113
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547013,27.30667,0,0,0,36.58377,93.80435,0.1346741,0,0,0,27.30667
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,48.53964,48.53964,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.547013,27.30667,0,0.8902101,-0.8902101,35.6454,91.39829,0.1346741,0.9302695,0,0,27.30667
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,47.23034,47.23034,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.536135,26.41646,0,0.4807709,-0.4807709,35.13863,90.09887,0.1346741,0.5024056,0,0,26.41646
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,46.31288,46.31288,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.070325,25.93569,0,1.000231,-1.000231,34.08429,87.39545,0.1346741,1.045241,0,0,25.93569
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,45.55788,45.55788,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.181693,24.93546,0,1.927425,-1.927425,32.05261,82.18601,0.1346741,2.014159,0,0,24.93546
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.80288,44.80288,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.323277,23.00803,0,1.125255,-1.125255,30.86649,79.14468,0.1346741,1.175891,0,0,23.00803
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.1339,44.1339,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.57356,21.88277,0,0.2826608,-0.2826608,30.56853,78.3807,0.1346741,0.2953805,0,0,21.88277
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.67517,43.67517,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.887628,21.60011,0,1.292226,-1.292226,29.20641,74.88808,0.1346741,1.350377,0,0,21.60011
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.24511,43.24511,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32343,20.30789,0,0.5317823,-0.5317823,28.64586,73.45078,0.1346741,0.5557125,0,0,20.30789
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.81504,42.81504,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.9143,19.7761,0,1.024551,-1.024551,27.56589,70.68163,0.1346741,1.070656,0,0,19.7761
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,42.54745,42.54745,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05269,18.75155,0,0.3827154,-0.3827154,27.16247,69.64722,0.1346741,0.3999376,0,0,18.75155
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.385401,46.23281,42.22251,5.030208,5.030208,0,0,0,5.030208,27.54163,0,8.881784E-16,0,1.385401,5.294956,5.030208,0,0,12.47793,18.36884,0,3.909554,-3.909554,23.04144,59.08049,0.1346741,5.533229,1.108321,0,19.75424
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.36692,46.98211,43.00618,2.053768,2.053768,0,0,0,2.053768,66.55669,0,0,0,1.36692,2.161861,2.053768,0,0,16.82188,14.45928,0,0.794941,-0.794941,22.2035,56.93193,0.1346741,2.259145,1.093536,0,15.8262
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.379832,48.78709,44.72643,4.820055,4.820055,0,-1,0,4.820055,28.62689,0,8.881784E-16,0,1.379832,5.073743,4.820055,0,0,17.70515,13.66434,0,3.693911,-3.693911,18.30977,46.94804,0.1346741,5.302061,1.103866,0,15.04418
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.8691,62.5382,46.8194,4.00614,4.00614,0,0,0,4.00614,121.541,0,0,0,4.8691,4.216989,4.00614,0,0,21.8095,9.970432,0.6521111,0,0.6521111,18.92842,48.53432,0.1346606,4.406754,3.89528,0,14.83953
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.014678,65.41233,48.89325,3.742953,3.742953,0,0,0,3.742953,133.9765,0,0,0,5.014678,3.93995,3.742953,0,0,21.15738,10.55733,1.074728,0,1.074728,19.948,51.14861,0.1346385,4.117248,4.011743,0,15.57201
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.426483,69.18913,50.82375,2.502586,2.502586,0,0,0,2.502586,216.835,0,0,0,5.426483,2.634301,2.502586,0,0,20.08266,11.52459,2.792182,0,2.792182,22.59689,57.94064,0.1345811,2.752845,4.341187,0,16.95107
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.984702,78.07016,52.82114,1.993487,1.993487,0,0,0,1.993487,350.376,0,0,0,6.984702,2.098408,1.993487,0,0,17.29047,14.03755,4.886294,0,4.886294,27.23244,69.82663,0.1344808,2.192836,5.587761,0,21.02225
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.61938,62.36614,53.92019,1.178887,1.178887,0,-1,0,1.178887,222.1909,0,0,0,2.61938,1.240934,1.178887,0,0,12.40418,18.43521,1.378446,0,1.378446,28.54015,73.17972,0.1344525,1.296776,2.095504,0,21.0546
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.098989,57.7251,54.29292,12.29284,12.29284,12,0,3.372,12.29284,8.940071,0,0,0,1.098989,0.3082568,0.292844,0,0,11.02573,19.67582,0.7907322,0,0.7907322,29.2903,75.10319,0.1344685,13.52213,0.8791912,12,20.77481
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.493001,59.57891,54.85677,10.54088,10.54088,12,0,3.372,10.54088,14.16391,-2.220446E-16,0,0,1.493001,0,0,1.459118,1.386162,10.235,20.38748,2.879163,0,2.879163,32.02172,82.1068,0.1345328,11.59497,1.194401,12,21.88048
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.61159,59.47241,54.37893,1.962537,1.962537,0,0,0,1.962537,82.11767,0,2.220446E-16,0,1.61159,2.065829,1.962537,0,0,7.355839,22.97872,0,0.4542389,-0.4542389,31.54291,80.87909,0.1345328,2.158791,1.289272,0,24.59031
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3850222,53.93595,52.76381,4.042882,4.042882,0,0,0,4.042882,9.523457,0,8.881784E-16,0,0.3850222,4.255666,4.042882,0,0,7.860549,22.52448,0,3.870644,-3.870644,27.46289,70.41753,0.1345328,4.447171,0.3080177,0,22.90951
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16126,18.65384,0,0,0,27.46289,70.41753,0.1345328,0,0,0,18.65384
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.99229,49.99229,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,12.16126,18.65384,0,6.098258,-6.098258,21.03476,53.93518,0.1345328,6.37268,0,0,18.65384
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,48.52053,48.52053,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,18.93711,12.55558,0,8.8,-8.8,11.75875,30.15057,0.1345328,11.87164,0,0,12.55558
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,47.20167,47.20167,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,28.71488,3.755582,0,0.8754942,-0.8754942,10.83589,27.78429,0.1345328,0.9148915,0,0,3.755582
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,46.28421,46.28421,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,29.68766,2.880088,0,1.239664,-1.239664,9.529174,24.43373,0.1345328,1.295449,0,0,2.880088
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,45.52921,45.52921,2.231857,1.558403,0,-1,0,1.558403,0,0,0.6734539,0.8966396,0,1.640424,1.558403,0,0,31.06506,1.640424,0,1.640424,-1.640424,7.800015,20,0.1345328,2.455042,0,0,1.640424
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.80288,44.80288,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,43.67517,43.67517,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.24511,43.24511,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,42.54745,42.54745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345328,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.053929,45.25423,42.22251,8.466057,8.466057,12,0,3.372,8.466057,12.44887,0,0,0,1.053929,0,0,3.533943,3.357246,32.88775,0,4.411175,0,4.411175,11.98482,30.73026,0.1346366,9.312662,0.843143,12,1.053929
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.964534,48.81734,43.03485,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.83997,0,0,0,1.964534,0,0,8.8,8.36,28.47658,3.970057,10.32453,0,10.32453,21.77954,55.84486,0.1347722,2.547134,1.571627,12,5.934592
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.10647,54.23095,44.7551,5.372186,5.372186,0,-1,0,5.372186,57.82507,0,0,0,3.10647,5.654933,5.372186,0,0,18.15204,13.26214,0,2.548463,-2.548463,19.09322,48.95688,0.1347722,5.909405,2.485176,0,16.36861
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.082427,63.38117,46.87674,2.345599,2.345599,0,0,0,2.345599,216.6792,0,0,0,5.082427,2.469052,2.345599,0,0,20.98367,10.71368,2.613375,0,2.613375,21.57249,55.31396,0.1347187,2.580159,4.065941,0,15.7961
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.622159,64.02873,48.95059,7.186075,7.186075,0,0,0,7.186075,64.32105,0,8.881784E-16,0,4.622159,7.56429,7.186075,0,0,18.37029,13.06571,0,2.942131,-2.942131,18.47121,47.36198,0.1347187,7.904683,3.697727,0,17.68787
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.604901,66.12749,50.88109,3.377501,3.377501,0,0,0,3.377501,136.3405,0,0,0,4.604901,3.555265,3.377501,0,0,21.63933,10.12358,1.049636,0,1.049636,19.46698,49.91523,0.1346972,3.715251,3.683921,0,14.72848
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.413845,71.50272,52.86893,3.692028,3.692028,0,0,0,3.692028,146.6361,0,0,0,5.413845,3.886345,3.692028,0,0,20.58969,11.06825,1.5275,0,1.5275,20.91609,53.63091,0.1346659,4.061231,4.331076,0,16.4821
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.973318,75.07898,53.96798,7.756793,7.756793,0,-1,0,7.756793,77.00758,0,0,0.1724725,5.973318,8.165046,7.756793,0,0,19.06219,12.443,0,2.191727,-2.191727,18.60581,47.70711,0.1346659,8.532473,4.778655,0,18.41632
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.393988,69.22513,54.35025,3.29095,3.29095,0,0,0,3.29095,133.5173,0,0,0,4.393988,3.464158,3.29095,0,0,21.49744,10.25128,0.9298301,0,0.9298301,19.48792,49.96894,0.1346468,3.620045,3.51519,0,14.64527
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.195743,61.94468,54.88544,0,0,0,0,0,0,0,0,0,0,2.195743,0,0,0,0,20.56762,11.08812,2.195743,0,2.195743,21.57099,55.31012,0.1346019,0,1.756595,0,13.28387
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.243684,58.30709,54.4076,3.67808,3.67808,0,0,0,3.67808,33.81339,0,4.440892E-16,0,1.243684,3.871663,3.67808,0,0,18.37187,13.06429,0,2.62798,-2.62798,18.80086,48.20723,0.1346019,4.045888,0.9949469,0,14.30798
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3141339,53.71876,52.76381,3.204356,3.204356,0,0,0,3.204356,9.803339,0,4.440892E-16,0,0.3141339,3.373007,3.204356,0,0,21.29185,10.43631,0,3.058873,-3.058873,15.57652,39.93972,0.1346019,3.524792,0.2513071,0,10.75045
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,51.31115,51.31115,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.6906,7.377441,0,5.997768,-5.997768,9.254319,23.72898,0.1346019,6.267667,0,0,7.377441
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.96363,49.96363,5.462918,1.31069,0,-1,0,1.31069,0,0,4.152228,4.69852,0,1.379673,1.31069,0,0,31.35478,1.379673,0,1.379673,-1.379673,7.800015,20,0.1346019,6.00921,0,0,1.379673
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.49186,48.49186,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.173,47.173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,46.25554,46.25554,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,45.52921,45.52921,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.78377,44.78377,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.1339,44.1339,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.67517,43.67517,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.24511,43.24511,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346019,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.78637,42.78637,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346896,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,42.54745,42.54745,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347661,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.393425,46.28609,42.25118,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.98896,0,0,0,1.393425,0,0,8.282339,7.868222,16.16775,15.048,9.261647,0,9.261647,32.44837,83.20078,0.1349431,3.650407,1.11474,12,16.44143
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.264159,52.90414,43.03485,2.985746,2.985746,0,0,0,2.985746,109.3248,0,0,0,3.264159,3.14289,2.985746,0,0,6.906106,23.38348,0.1212692,0,0.1212692,32.56342,83.49577,0.1349406,3.28432,2.611328,0,26.64764
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.63463,63.00457,44.7551,0,0,0,-1,0,0,0,0,0,0,5.63463,0,0,0,0,6.784837,23.49262,5.63463,0,5.63463,37.9089,97.2021,0.1348256,0,4.507704,0,29.12725
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.707138,73.87135,46.87674,5.319784,5.319784,0,0,0,5.319784,144.8769,0.957158,0,0,7.707138,5.599773,5.319784,0,0,1.150207,28.56379,1.150207,0,1.150207,39.00008,100,0.1348022,5.851763,6.16571,0,36.27093
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.615177,80.76324,48.9697,0.3470508,0.3470508,0,0,0,0.3470508,2482.397,8.249861,0,0,8.615177,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,0.3817559,6.892141,0,38.21415
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.646307,83.50953,50.90976,4.250724,4.250724,0,0,0,4.250724,203.4079,4.17186,0,0,8.646307,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,4.675797,6.917045,0,38.24529
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.806458,87.01095,52.86893,1.888577,1.888577,0,0,0,1.888577,466.3011,6.818481,0,0,8.806458,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,2.077435,7.045166,0,38.40543
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.048807,84.60812,53.99665,5.739717,5.739717,0,-1,0,5.739717,140.23,2.007,0,0,8.048807,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,6.313688,6.439046,0,37.64779
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.935886,79.78215,54.37893,6.37427,6.37427,0,0,0,6.37427,108.8107,0.2261277,0,0,6.935886,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,7.011697,5.548708,0,36.53486
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.798529,71.42006,54.91411,0.4553597,0.4553597,0,0,0,0.4553597,1053.789,4.319203,0,0,4.798529,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1348022,0.5008956,3.838823,0,34.39751
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.835073,60.25794,54.42671,7.103894,7.103894,0,0,0,7.103894,25.83194,0,0,0,1.835073,7.477783,7.103894,0,0,0,29.59898,0,5.64271,-5.64271,33.05214,84.74891,0.1348022,7.814283,1.468059,0,31.43405
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3055035,53.72121,52.79248,9.719406,9.719406,12,0,3.372,9.719406,3.143232,0,0,0,0.3055035,0,0,2.280594,2.166564,6.269677,23.95627,2.472067,0,2.472067,35.39735,90.76225,0.1348611,10.69135,0.2444028,12,24.26177
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,51.33982,51.33982,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.79761,26.18113,0,7.201336,-7.201336,27.80647,71.29851,0.1348611,7.525396,0,0,26.18113
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.96363,49.96363,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.79909,18.97979,0,2.714365,-2.714365,24.94528,63.96213,0.1348611,2.836512,0,0,18.97979
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81506,16.26543,0,0,0,24.94528,63.96213,0.1348611,0,0,0,16.26543
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.14433,47.14433,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.81506,16.26543,0,0.4212424,-0.4212424,24.50125,62.8236,0.1348611,0.4401983,0,0,16.26543
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,46.20775,46.20775,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.2831,15.84418,0,0.3666058,-0.3666058,24.11482,61.83274,0.1348611,0.3831031,0,0,15.84418
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,45.48142,45.48142,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.69044,15.47758,0,1.162097,-1.162097,22.88986,58.69183,0.1348611,1.214391,0,0,15.47758
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,44.7551,44.7551,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.98166,14.31548,0,0.9992467,-0.9992467,21.83656,55.99107,0.1348611,1.044213,0,0,14.31548
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.1339,44.1339,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.09194,13.31624,0,0.6079322,-0.6079322,21.19574,54.34795,0.1348611,0.6352892,0,0,13.31624
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76742,12.7083,0,0,0,21.19574,54.34795,0.1348611,0,0,0,12.7083
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.24511,43.24511,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.76742,12.7083,0,2.2988,-2.2988,18.7726,48.13477,0.1348611,2.402246,0,0,12.7083
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.78637,42.78637,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.32164,10.4095,0,0.6593187,-0.6593187,18.07761,46.35276,0.1348611,0.688988,0,0,10.4095
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,42.57612,42.57612,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.05421,9.750185,0,1.142411,-1.142411,16.87341,43.26506,0.1348611,1.193819,0,0,9.750185
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.035625,45.22979,42.25118,3.239932,3.239932,0,0,0,3.239932,31.96441,0,4.440892E-16,0,1.035625,3.410455,3.239932,0,0,23.32356,8.607774,0,2.37483,-2.37483,14.37012,36.84638,0.1348611,3.563925,0.8285002,0,9.643399
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.535915,47.56701,43.08264,0.5631537,0.5631537,0,0,0,0.5631537,272.7345,0,0,0,1.535915,0.5927933,0.5631537,0,0,25.96226,6.232944,0.9431212,0,0.9431212,15.26484,39.14053,0.1348418,0.619469,1.228732,0,7.768859
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.239981,54.71825,44.80288,0,0,0,-1,0,0,0,0,0,0,3.239981,0,0,0,0,25.01914,7.081753,3.239981,0,3.239981,18.33856,47.02184,0.1347758,0,2.591985,0,10.32174
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.542155,54.7338,46.95319,5.551828,5.551828,0,0,0,5.551828,45.78951,0,0,0,2.542155,5.84403,5.551828,0,0,21.77916,9.997737,0,3.301875,-3.301875,14.85807,38.09755,0.1347758,6.107011,2.033724,0,12.53989
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.99188,61.88406,49.05572,2.740702,2.740702,0,0,0,2.740702,145.6517,0,0,0,3.99188,2.88495,2.740702,0,0,25.44791,6.695862,1.106931,0,1.106931,15.9082,40.79018,0.1347533,3.014773,3.193504,0,10.68774
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.799704,63.35129,51.01489,4.214889,4.214889,0,0,0,4.214889,90.14957,0,8.881784E-16,0,3.799704,4.436725,4.214889,0,0,24.34098,7.6921,0,0.637021,-0.637021,15.23672,39.06844,0.1347533,4.636378,3.039763,0,11.4918
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.28641,56.97106,52.97406,0.6528123,0.6528123,0,0,0,0.6528123,197.0567,0,0,0,1.28641,0.6871709,0.6528123,0,0,25.04878,7.055079,0.5992395,0,0.5992395,15.80521,40.5261,0.1347411,0.7180936,1.029128,0,8.341489
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4900121,55.59106,54.08266,5.112916,5.112916,0,-1,0,5.112916,9.58381,0,8.881784E-16,0,0.4900121,5.382017,5.112916,0,0,24.44954,7.594394,0,4.892004,-4.892004,10.64858,27.30401,0.1347411,5.624207,0.3920097,0,8.084406
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.612439,59.58413,54.48405,1.954414,1.954414,0,0,0,1.954414,82.50243,0,0,0,1.612439,2.057278,1.954414,0,0,29.8851,2.70239,0,0.4448389,-0.4448389,10.17968,26.1017,0.1347411,2.149855,1.289951,0,4.314828
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.275411,62.39584,55.05746,0,0,0,0,0,0,0,0,0,0,2.275411,0,0,0,0,30.37936,2.257551,2.275411,0,2.275411,12.33833,31.63667,0.1346949,0,1.820329,0,4.532962
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.717051,59.98743,54.54139,6.354662,6.354662,12,0,3.372,6.354662,27.02034,0,0,0,1.717051,0,0,5.645338,5.363071,28.10395,4.305421,7.080122,0,7.080122,19.05512,48.85919,0.1348595,6.990128,1.373641,12,6.022472
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3700008,54.02468,52.8976,3.698217,3.698217,11.78273,0,3.317032,3.698217,10.00484,0,0,0,0.3700008,0,0,8.084517,7.680291,21.02383,10.67753,8.050292,0,8.050292,26.6923,68.44166,0.1350531,4.068039,0.2960006,12,11.04753
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,51.41628,51.41628,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.97354,17.92279,0,7.498875,-7.498875,18.78779,48.17373,0.1350531,7.836324,0,0,17.92279
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30562,10.42392,0,0,0,18.78779,48.17373,0.1350531,0,0,0,10.42392
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,48.52053,48.52053,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.30562,10.42392,0,1.780609,-1.780609,16.91086,43.3611,0.1350531,1.860737,0,0,10.42392
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.14433,47.14433,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.28407,8.64331,0,2.682711,-2.682711,14.08304,36.11028,0.1350531,2.803433,0,0,8.64331
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,46.23642,46.23642,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.26487,5.960598,0,1.266205,-1.266205,12.74834,32.68799,0.1350531,1.323184,0,0,5.960598
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,45.51009,45.51009,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.67176,4.694394,0,1.804083,-1.804083,10.84667,27.81192,0.1350531,1.885267,0,0,4.694394
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,44.7551,44.7551,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.6763,2.89031,0,1.14714,-1.14714,9.637478,24.71143,0.1350531,1.198762,0,0,2.89031
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.1339,44.1339,1.946069,1.656011,0,-1,0,1.656011,0,0,0.290058,0.4846649,0,1.74317,1.656011,0,0,30.9509,1.74317,0,1.74317,-1.74317,7.800015,20,0.1350531,2.140676,0,0,1.74317
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,43.70383,43.70383,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350531,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.24511,43.24511,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350531,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.78637,42.78637,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351438,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,42.57612,42.57612,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353005,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.907103,47.85849,42.27985,1.226689,1.226689,10.02669,0,2.872752,1.226689,155.4675,1.776357E-15,0,0,1.907103,0,0,8.8,8.36,16.16775,15.048,10.2671,0,10.2671,33.40223,85.64657,0.1353884,1.349358,1.525683,12,16.9551
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.054178,55.55998,43.08264,4.935936,4.935936,0,0,0,4.935936,82.13596,0,0,0,4.054178,5.195722,4.935936,0,0,5.900651,24.28839,0,1.141544,-1.141544,32.19894,82.56121,0.1353884,5.42953,3.243343,0,28.34257
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.203069,65.24053,44.83155,0.2514655,0.2514655,0,-1,0,0.2514655,2466.768,0,0,0,6.203069,0.2647005,0.2514655,0,0,7.169032,23.14685,5.938369,0,5.938369,37.83257,97.00639,0.1352679,0.276612,4.962455,0,29.34992
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.579616,73.44623,46.98186,0,0,0,0,0,0,0,6.348952,0,0,7.579616,0,0,0,0,1.230664,28.49138,1.230664,0,1.230664,39.00008,100,0.1352429,0,6.063693,0,36.071
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.287648,74.78375,49.08438,2.501736,2.501736,0,0,0,2.501736,291.3037,4.654242,0,0,7.287648,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,2.751909,5.830119,0,36.88663
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.475071,82.86497,51.07223,7.982334,7.982334,3,0,1.095,7.982334,106.1728,3.230508,0,0,8.475071,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,8.780568,6.780056,12,38.07405
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.202778,84.14233,53.06007,0,0,0,0,0,0,0,8.202778,0,0,8.202778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,0,6.562222,0,37.80176
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.705243,78.43714,54.13045,0,0,0,-1,0,0,0,6.705243,0,0,6.705243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,0,5.364194,0,36.30422
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.658794,66.70526,54.54139,0,0,0,0,0,0,0,3.658794,0,0,3.658794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,0,2.927035,0,33.25777
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.28638,65.9743,55.10525,2.180498,2.180498,0,0,0,2.180498,150.7169,0.9911185,0,0,3.28638,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,2.398548,2.629104,0,32.88536
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.159283,58.25133,54.61785,0.9257047,0.9257047,0,0,0,0.9257047,125.2325,0.1848573,0,0,1.159283,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,1.018275,0.9274266,0,30.75826
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3525023,53.99987,52.92627,10.99497,10.99497,10.66009,0,3.033003,10.99497,3.206034,1.110223E-15,0,0,0.3525023,0.3525023,0.3348772,0,0,0,29.59898,0,0,0,39.00008,100,0.1352429,12.09446,0.2820019,12,29.95148
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,51.41628,51.41628,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1352429,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.99229,49.99229,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1352429,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,48.49186,48.49186,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1352429,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.11566,47.11566,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1352429,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,46.20775,46.20775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1352429,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1352429,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.7551,44.7551,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1352429,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.16257,44.16257,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1352429,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,43.70383,43.70383,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1352429,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.24511,43.24511,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1352429,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.81504,42.81504,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1352429,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,42.60479,42.60479,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1354161,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3238685,43.22823,42.30853,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.72083,1.776357E-15,0,0,0.3238685,0,0,8.8,8.36,22.32789,9.503877,8.683868,0,8.683868,26.05622,66.81069,0.1355089,0.6510416,0.2590948,12,9.827745
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5697107,44.74481,43.11131,1.078729,1.078729,9.878729,0,2.835318,1.078729,52.81315,0,0,0,0.5697107,0,0,8.8,8.36,13.64402,17.31936,8.92971,0,8.92971,34.52769,88.53236,0.1356169,1.186602,0.4557686,12,17.88907
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.269376,48.56169,44.83155,2.089072,2.089072,0,-1,0,2.089072,60.7627,0,0,0,1.269376,2.199023,2.089072,0,0,4.714312,25.3561,0,0.9296464,-0.9296464,33.54776,86.01971,0.1356169,2.297979,1.015501,0,26.62547
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9879508,49.93988,47.01053,3.170661,3.170661,0,0,0,3.170661,31.15915,0,4.440892E-16,0,0.9879508,3.337538,3.170661,0,0,5.747252,24.42645,0,2.349587,-2.349587,31.07107,79.66926,0.1356169,3.487727,0.7903606,0,25.4144
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6258888,51.00093,49.13217,0,0,0,0,0,0,0,0,0,0,0.6258888,0,0,0,0,8.357903,22.07686,0.6258888,0,0.6258888,31.66484,81.19175,0.1356042,0,0.5007111,0,22.70275
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.356053,55.28579,51.12001,0,0,0,0,0,0,0,0,0,0,1.356053,0,0,0,0,7.732015,22.64017,1.356053,0,1.356053,32.95131,84.49036,0.1355768,0,1.084842,0,23.99622
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.52029,64.64117,53.10786,2.109341,2.109341,0,0,0,2.109341,166.8905,0,0,0,3.52029,2.220359,2.109341,0,0,6.375962,23.86061,1.299931,0,1.299931,34.18453,87.65247,0.1355505,2.320275,2.816232,0,27.3809
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.523984,62.35413,54.21646,2.456978,2.456978,0,-1,0,2.456978,102.7272,0,0,0,2.523984,2.586293,2.456978,0,0,5.076031,25.03055,0,0.06230875,-0.06230875,34.11885,87.48406,0.1355505,2.702676,2.019187,0,27.55453
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.421498,59.06948,54.58918,9.352209,9.352209,12,0,3.372,9.352209,15.19959,0,0,0,1.421498,0,0,2.64779,2.515401,5.145263,24.96824,3.936899,0,3.936899,37.85372,97.06063,0.1356385,10.28743,1.137198,12,26.38974
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.111634,58.64659,55.15304,3.794852,3.794852,0,0,0,3.794852,29.29322,0,4.440892E-16,0,1.111634,3.994581,3.794852,0,0,1.208364,28.51145,0,2.882946,-2.882946,34.81483,89.26862,0.1356385,4.174336,0.8893074,0,29.62309
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.242814,58.52029,54.61785,2.247944,2.247944,0,0,0,2.247944,55.28671,0,4.440892E-16,0,1.242814,2.366256,2.247944,0,0,4.411638,25.6285,0,1.123442,-1.123442,33.63062,86.23219,0.1356385,2.472738,0.9942513,0,26.87132
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3520835,53.99859,52.92627,8.137914,8.137914,12,0,3.372,8.137914,4.326459,0,0,0,0.3520835,0,0,3.862087,3.668982,5.659907,24.50506,4.021066,0,4.021066,37.44534,96.01349,0.135733,8.951705,0.2816668,12,24.85715
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,51.41628,51.41628,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.638841,28.12402,0,1.822852,-1.822852,35.52388,91.08669,0.135733,1.904881,0,0,28.12402
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.02097,50.02097,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.664233,26.30117,0,3.285752,-3.285752,32.06039,82.20598,0.135733,3.433611,0,0,26.30117
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,48.49186,48.49186,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.315069,23.01542,0,5.355727,-5.355727,26.41496,67.73054,0.135733,5.596735,0,0,23.01542
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26588,17.65969,0,0,0,26.41496,67.73054,0.135733,0,0,0,17.65969
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.20775,46.20775,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.26588,17.65969,0,0.9411102,-0.9411102,25.42295,65.1869,0.135733,0.9834601,0,0,17.65969
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,45.51009,45.51009,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.31155,16.71858,0,2.670695,-2.670695,22.60779,57.96857,0.135733,2.790876,0,0,16.71858
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.78377,44.78377,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.27899,14.04788,0,0.347031,-0.347031,22.24198,57.03061,0.135733,0.3626474,0,0,14.04788
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.19124,44.19124,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.66458,13.70085,0,1.697581,-1.697581,20.45258,52.44239,0.135733,1.773973,0,0,13.70085
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73251,43.73251,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.55079,12.00327,0,0.8771365,-0.8771365,19.52799,50.07167,0.135733,0.9166076,0,0,12.00327
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,43.27377,43.27377,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.52538,11.12613,0,0.5855873,-0.5855873,18.91073,48.48895,0.135733,0.6119388,0,0,11.12613
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.84371,42.84371,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.17603,10.54055,0,0.4690716,-0.4690716,18.41628,47.22115,0.135733,0.4901798,0,0,10.54055
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,42.63346,42.63346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69722,10.07148,0,0,0,18.41628,47.22115,0.135733,0,0,0,10.07148
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08839058,42.58718,42.3372,2.957034,2.957034,0,0,0,2.957034,2.989164,0,4.440892E-16,0,0.08839058,3.112667,2.957034,0,0,21.69722,10.07148,0,3.024277,-3.024277,15.22842,39.04714,0.135733,3.252737,0.07071246,0,10.15987
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8680148,45.64312,43.13998,4.772359,4.772359,0,0,0,4.772359,18.18838,0,8.881784E-16,0,0.8680148,5.023536,4.772359,0,0,25.05753,7.0472,0,4.155521,-4.155521,10.84811,27.81562,0.135733,5.249595,0.6944119,0,7.915215
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7906559,47.19177,44.88889,4.710891,3.498217,0,-1,0,3.498217,22.60168,0,1.212674,2.284661,0.7906559,3.682334,3.498217,0,0,29.67478,2.891678,0,2.891678,-2.891678,7.800015,20,0.135733,5.18198,0.6325247,0,3.682334
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.359945,54.26835,47.06787,2.757288,2.757288,11.55729,0,3.259994,2.757288,85.58936,0,0,0,2.359945,0,0,8.8,8.36,32.88775,0,10.71994,0,10.71994,17.96985,46.07644,0.1358744,3.033016,1.887956,12,2.359945
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.96527,55.25418,49.21818,5.845474,5.845474,12,0,3.372,5.845474,33.62037,0,0,0,1.96527,0,0,6.154526,5.8468,22.16781,9.64795,7.81207,0,7.81207,25.38103,65.07943,0.1360517,6.430021,1.572216,12,11.61322
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5952661,53.00706,51.20602,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5952661,0,0,8.8,8.36,14.35574,16.67881,8.955266,0,8.955266,33.87674,86.86326,0.1361129,0,0.4762129,12,17.27408
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.776972,58.78362,53.19387,1.243965,1.243965,0,0,0,1.243965,142.8474,0,0,0,1.776972,1.309437,1.243965,0,0,5.400473,24.73855,0.4675344,0,0.4675344,34.32028,88.00055,0.1361034,1.368362,1.421577,0,26.51552
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.072376,60.90781,54.29292,2.171085,2.171085,0,-1,0,2.171085,95.45347,0,4.440892E-16,0,2.072376,2.285352,2.171085,0,0,4.932939,25.15933,0,0.2129766,-0.2129766,34.09578,87.42491,0.1361034,2.388193,1.657901,0,27.23171
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.062535,57.99974,54.67519,3.951116,3.951116,0,0,0,3.951116,26.89203,0,4.440892E-16,0,1.062535,4.15907,3.951116,0,0,5.169579,24.94636,0,3.096534,-3.096534,30.83175,79.05561,0.1361034,4.346228,0.8500283,0,26.00889
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.773693,60.87043,55.21038,3.005764,3.005764,0,0,0,3.005764,59.00971,0,4.440892E-16,0,1.773693,3.163962,3.005764,0,0,8.610172,21.84982,0,1.390269,-1.390269,29.36628,75.298,0.1361034,3.30634,1.418954,0,23.62352
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.319055,58.82568,54.67519,3.398224,3.398224,0,0,0,3.398224,38.816,0,4.440892E-16,0,1.319055,3.577078,3.398224,0,0,10.15492,20.45955,0,2.258023,-2.258023,26.98611,69.19502,0.1361034,3.738046,1.055244,0,21.77861
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3473471,54.03218,52.97406,0,0,0,0,0,0,0,0,0,0,0.3473471,0,0,0,0,12.66383,18.20153,0.3473471,0,0.3473471,27.31564,70.03996,0.1360964,0,0.2778777,0,18.54888
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,51.44495,51.44495,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.31648,18.51414,0,1.534701,-1.534701,25.69792,65.89197,0.1360964,1.603762,0,0,18.51414
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.04964,50.04964,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.02171,16.97944,0,4.224571,-4.224571,21.24483,54.47382,0.1360964,4.414677,0,0,16.97944
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,48.52053,48.52053,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.71568,12.75487,0,7.076948,-7.076948,13.78507,35.34627,0.1360964,7.395411,0,0,12.75487
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.173,47.173,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.57895,5.677923,0,1.966872,-1.966872,11.71181,30.03021,0.1360964,2.055381,0,0,5.677923
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,46.23642,46.23642,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.76436,3.711051,0,1.093053,-1.093053,10.55963,27.07591,0.1360964,1.142241,0,0,3.711051
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97887,2.617997,0,0,0,10.55963,27.07591,0.1360964,0,0,0,2.617997
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.80288,44.80288,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.97887,2.617997,0,0.4507106,-0.4507106,10.08454,25.85773,0.1360964,0.4709926,0,0,2.617997
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,44.23903,44.23903,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.47966,2.167287,0,0.3615712,-0.3615712,9.703407,24.88048,0.1360964,0.3778419,0,0,2.167287
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.78985,43.78985,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.8814,1.805716,0,1.390512,-1.390512,8.237679,21.12221,0.1360964,1.453085,0,0,1.805716
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,43.33112,43.33112,0.6665146,0.3944431,0,-1,0,0.3944431,0,0,0.2720715,0.338723,0,0.4152033,0.3944431,0,0,32.42642,0.4152033,0,0.4152033,-0.4152033,7.800015,20,0.1360964,0.7331662,0,0,0.4152033
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.87238,42.87238,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361723,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,42.65258,42.65258,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362884,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.891389,47.89011,42.35631,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.891389,0,0,8.8,8.36,16.16775,15.048,10.25139,0,10.25139,33.38732,85.60835,0.1363229,0,1.513111,12,16.93939
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.976943,52.15357,43.19732,0,0,0,0,0,0,0,0,0,0,2.976943,0,0,0,0,5.916365,24.27425,2.976943,0,2.976943,36.2115,92.84981,0.1362629,0,2.381555,0,27.25119
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.837139,60.3133,44.93668,1.109071,1.109071,0,-1,0,1.109071,436.1435,0.7302746,0,0,4.837139,1.167443,1.109071,0,0,2.939421,26.9535,2.939421,0,2.939421,39.00008,100,0.1362038,1.219978,3.869711,0,31.79064
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.273241,68.22894,47.14433,3.850222,3.850222,0,0,0,3.850222,162.9319,2.220376,0,0,6.273241,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1362038,4.235244,5.018593,0,35.87222
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.552176,71.91467,49.29464,7.123588,7.123588,0,0,0,7.123588,91.97859,0,0,0,6.552176,7.498514,7.123588,0,0,0,29.59898,0,0.9463378,-0.9463378,38.00255,97.44225,0.1362038,7.835947,5.241741,0,36.15115
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.223006,77.26179,51.31115,0,0,0,0,0,0,0,6.17152,0,0,7.223006,0,0,0,0,1.051486,28.65264,1.051486,0,1.051486,39.00008,100,0.1361827,0,5.778405,0,35.87564
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.307841,84.99206,53.29899,0,0,0,0,0,0,0,8.307841,0,0,8.307841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361827,0,6.646273,0,37.90682
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.920597,84.53253,54.42671,0.5161055,0.5161055,0,-1,0,0.5161055,1534.686,7.377328,0,0,7.920597,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1361827,0.5677161,6.336478,0,37.51958
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.619006,78.8854,54.80899,2.414696,2.414696,0,0,0,2.414696,274.1134,4.077221,0,0,6.619006,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1361827,2.656166,5.295205,0,36.21798
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.92239,72.36547,55.31551,5.756432,5.756432,0,0,0,5.756432,85.51115,0,0,0,4.92239,6.059402,5.756432,0,0,0,29.59898,0,1.137011,-1.137011,37.80156,96.9269,0.1361827,6.332075,3.937912,0,34.52137
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.216276,61.90353,54.78032,0.579833,0.579833,0,0,0,0.579833,382.2266,0.3425801,0,0,2.216276,0.6103505,0.579833,0,0,1.263345,28.46197,1.263345,0,1.263345,39.00008,100,0.1361573,0.6378163,1.773021,0,30.67824
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3408485,54.09886,53.06007,7.920903,7.920903,7.597097,0,2.258066,7.920903,4.303152,0,0,0,0.3408485,0.3408485,0.323806,0,0,0,29.59898,0,0,0,39.00008,100,0.1361573,8.712994,0.2726788,12,29.93983
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,51.50229,51.50229,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1361573,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.07831,50.07831,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1361573,1.231306,0,0,28.90159
