Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,48.53964,48.53964,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1361573,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.173,47.173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1361573,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.25554,46.25554,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1361573,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,45.55788,45.55788,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1361573,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.80288,44.80288,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1361573,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,44.23903,44.23903,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1361573,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.78985,43.78985,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1361573,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,43.33112,43.33112,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1361573,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.87238,42.87238,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1361573,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,42.68124,42.68124,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1361573,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.676534,47.24095,42.35631,2.609372,2.609372,0,0,0,2.609372,64.25047,0,4.440892E-16,0,1.676534,2.746708,2.609372,0,0,13.99,17.00798,0,1.070174,-1.070174,24.59994,63.07663,0.1361573,2.870309,1.341227,0,18.68451
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.905032,51.94426,43.21643,0,0,0,0,0,0,0,0,0,0,2.905032,0,0,0,0,15.17908,15.9378,2.905032,0,2.905032,27.35589,70.14317,0.1360989,0,2.324025,0,18.84284
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.263023,54.96795,44.96535,1.430329,1.430329,0,-1,0,1.430329,228.131,0,0,0,3.263023,1.505609,1.430329,0,0,12.27405,18.55233,1.757414,0,1.757414,29.02312,74.41811,0.1360636,1.573362,2.610418,0,21.81536
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.614757,62.01671,47.173,0.07687661,0.07687661,0,0,0,0.07687661,6002.81,0,0,0,4.614757,0.08092275,0.07687661,0,0,10.51664,20.134,4.533834,0,4.533834,33.32429,85.44673,0.1359727,0.08456428,3.691805,0,24.74876
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.789483,68.9392,49.38065,1.358088,1.358088,0,0,0,1.358088,426.2966,0,0,0,5.789483,1.429566,1.358088,0,0,5.982803,24.21445,4.359917,0,4.359917,37.46047,96.0523,0.1358854,1.493897,4.631587,0,30.00394
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.661306,74.87514,51.36849,0,0,0,0,0,0,0,5.03842,0,0,6.661306,0,0,0,0,1.622886,28.13838,1.622886,0,1.622886,39.00008,100,0.1358529,0,5.329045,0,34.79969
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.36155,64.37783,53.38501,5.43892,5.43892,0,0,0,5.43892,61.80546,0,8.881784E-16,0,3.36155,5.725179,5.43892,0,0,0,29.59898,0,2.363629,-2.363629,36.50859,93.6116,0.1358529,5.982812,2.68924,0,32.96053
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.73514,74.69525,54.48405,8.888887,8.36,0,-1,0,8.36,68.60215,0,0.5288871,1.417776,5.73514,8.8,8.36,0,0,2.626255,27.23535,0,3.06486,-3.06486,33.27795,85.3279,0.1358529,9.777776,4.588112,0,32.97049
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.086472,68.61021,54.83766,3.955945,3.955945,0,0,0,3.955945,103.2995,0,0,0,4.086472,4.164153,3.955945,0,0,6.031655,24.17049,0,0.07768144,-0.07768144,33.19606,85.11794,0.1358529,4.35154,3.269177,0,28.25696
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.564296,63.71981,55.37284,0,0,0,0,0,0,0,0,0,0,2.564296,0,0,0,0,6.117968,24.09281,2.564296,0,2.564296,35.62877,91.35564,0.1358016,0,2.051436,0,26.6571
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.34657,59.05264,54.80899,0,0,0,0,0,0,0,0,0,0,1.34657,0,0,0,0,3.553672,26.40067,1.34657,0,1.34657,36.90624,94.63119,0.1357747,0,1.077256,0,27.74724
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3255106,54.05181,53.06007,4.664389,4.664389,0,0,0,4.664389,6.978632,0,8.881784E-16,0,0.3255106,4.909883,4.664389,0,0,2.207102,27.61259,0,4.584373,-4.584373,32.07388,82.24056,0.1357747,5.130827,0.2604084,0,27.9381
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,51.50229,51.50229,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.300849,23.02821,0,5.5579,-5.5579,26.21534,67.2187,0.1357747,5.808006,0,0,23.02821
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.07831,50.07831,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.47629,17.47031,0,2.54472,-2.54472,23.53297,60.34084,0.1357747,2.659232,0,0,17.47031
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,48.53964,48.53964,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.30376,14.92559,0,7.502159,-7.502159,15.625,40.06403,0.1357747,7.839756,0,0,14.92559
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.173,47.173,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.63949,7.423435,0,1.694794,-1.694794,13.83853,35.48335,0.1357747,1.77106,0,0,7.423435
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,46.25554,46.25554,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.5226,5.728641,0,1.965094,-1.965094,11.76714,30.1721,0.1357747,2.053524,0,0,5.728641
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,45.55788,45.55788,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.70604,3.763547,0,0.3864276,-0.3864276,11.35981,29.12766,0.1357747,0.4038168,0,0,3.763547
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.83155,44.83155,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.1354,3.377119,0,0.3014433,-0.3014433,11.04206,28.31292,0.1357747,0.3150083,0,0,3.377119
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47034,3.075676,0,0,0,11.04206,28.31292,0.1357747,0,0,0,3.075676
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.80896,43.80896,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.47034,3.075676,0,1.398658,-1.398658,9.567747,24.53264,0.1357747,1.461598,0,0,3.075676
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,43.33112,43.33112,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0.03253456,0,1.555695,1.47791,0,0,31.0244,1.677018,0,1.555695,-1.555695,7.927901,20.32791,0.1357747,1.625701,0,0,1.677018
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.90105,42.90105,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75295,0.1213226,8.36,0,8.36,15.85889,40.66375,0.1358994,1.381451,0,12,0.1213226
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,42.68124,42.68124,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.39295,7.645323,8.36,0,8.36,23.78989,60.99958,0.1359979,0.6910875,0,12,7.645323
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.27522,46.07254,42.38498,8.16951,8.16951,12,0,3.372,8.16951,15.6095,0,0,0,1.27522,0,0,3.83049,3.638965,16.03295,15.16932,4.914185,0,4.914185,28.45189,72.95342,0.1361078,8.986461,1.020176,12,16.44454
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.349802,53.40725,43.24511,1.700093,1.700093,9.87795,0,2.835121,1.700093,197.0364,0,0,0,3.349802,0,0,8.177856,7.768964,11.11877,19.59209,11.11877,0,11.11877,39.00008,100,0.1361693,1.870102,2.679841,12,22.94189
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.859959,57.01994,45.02269,0.8072333,0.8072333,0,-1,0,0.8072333,478.1714,3.01024,0,0,3.859959,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1361693,0.8879567,3.087967,0,33.45894
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.278683,60.9383,47.27813,0,0,0,0,0,0,0,4.278683,0,0,4.278683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361693,0,3.422947,0,33.87766
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.030044,74.16212,49.48578,6.120774,6.120774,0,0,0,6.120774,114.8555,0.5871235,0,0,7.030044,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1361693,6.732852,5.624035,0,36.62902
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.756517,79.98398,51.53096,0,0,0,0,0,0,0,7.756517,0,0,7.756517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361693,0,6.205214,0,37.3555
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.820248,78.22075,53.53792,6.570232,6.570232,0,0,0,6.570232,103.8053,0,0,0,6.820248,6.916034,6.570232,0,0,0,29.59898,0,0.09578594,-0.09578594,38.89911,99.74111,0.1361693,7.227255,5.456198,0,36.41923
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.763806,70.91531,54.58918,1.201724,1.201724,0,-1,0,1.201724,396.4143,3.392405,0,0,4.763806,1.264973,1.201724,0,0,0.1064288,29.50319,0.1064288,0,0.1064288,39.00008,100,0.1361672,1.321896,3.811045,0,34.267
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.942918,61.18503,54.97145,2.145532,2.145532,0,0,0,2.145532,90.55644,0,0,0,1.942918,2.258455,2.145532,0,0,0,29.59898,0,0.3155374,-0.3155374,38.66747,99.14716,0.1361672,2.360085,1.554334,0,31.54189
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5202112,57.03771,55.42063,2.886635,2.886635,0,0,0,2.886635,18.02138,0,4.440892E-16,0,0.5202112,3.038563,2.886635,0,0,0.3505971,29.28344,0,2.518352,-2.518352,36.0129,92.34058,0.1361672,3.175298,0.416169,0,29.80365
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7125124,57.10124,54.88544,0.4461183,0.4461183,0,0,0,0.4461183,159.7138,0,0,0,0.7125124,0.4695982,0.4461183,0,0,3.148765,26.76509,0.2429142,0,0.2429142,36.24335,92.93147,0.1361624,0.4907301,0.5700099,0,27.4776
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1004871,53.44144,53.13652,9.065299,9.065299,11.73039,0,3.30379,9.065299,1.108481,0,0,0,0.1004871,0,0,2.665096,2.531841,2.905851,26.98371,2.632328,0,2.632328,38.74059,99.33465,0.1362235,9.971828,0.08038966,12,27.0842
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.273523,29.35281,0,3.73935,-3.73935,34.79897,89.22795,0.1362235,3.90762,0,0,29.35281
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.428356,25.61346,0,8.8,-8.8,25.52296,65.44334,0.1362235,10.3301,0,0,25.61346
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.20613,16.81346,0,2.799044,-2.799044,22.57251,57.8781,0.1362235,2.925,0,0,16.81346
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.31618,14.01441,0,2.146124,-2.146124,20.31029,52.07757,0.1362235,2.2427,0,0,14.01441
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.70076,11.86829,0,1.324688,-1.324688,18.91395,48.49721,0.1362235,1.384299,0,0,11.86829
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.17264,10.5436,0,1.619825,-1.619825,17.2065,44.11915,0.1362235,1.692717,0,0,10.5436
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.97244,8.923778,0,0.4985272,-0.4985272,16.68101,42.77173,0.1362235,0.5209609,0,0,8.923778
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52636,8.42525,0,0,0,16.68101,42.77173,0.1362235,0,0,0,8.42525
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.52636,8.42525,0,0.06458187,-0.06458187,16.61293,42.59718,0.1362235,0.06748806,0,0,8.42525
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.59812,8.360668,0,1.056751,-1.056751,15.49902,39.741,0.1362235,1.104305,0,0,8.360668
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.77229,7.303918,0,1.055182,-1.055182,14.38676,36.88906,0.1362235,1.102666,0,0,7.303918
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.94471,6.248735,0,0.03956506,-0.03956506,14.34506,36.78212,0.1362235,0.04134548,0,0,6.248735
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.08536,48.54076,42.41365,2.21164,2.21164,0,0,0,2.21164,94.29018,0,0,0,2.08536,2.328042,2.21164,0,0,25.98868,6.20917,0,0.2426826,-0.2426826,14.08925,36.1262,0.1362235,2.432804,1.668288,0,8.29453
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.922208,55.32599,43.27377,1.996682,1.996682,0,0,0,1.996682,196.4362,0,0,0,3.922208,2.101771,1.996682,0,0,26.25832,5.966488,1.820437,0,1.820437,15.81626,40.55444,0.1361872,2.196351,3.137766,0,9.888696
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.164739,58.12185,45.08003,2.569626,2.569626,0,-1,0,2.569626,162.0757,0,0,0,4.164739,2.70487,2.569626,0,0,24.43789,7.604881,1.459869,0,1.459869,17.20122,44.10559,0.1361581,2.826589,3.331791,0,11.76962
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.550797,58.48209,47.33547,0,0,0,0,0,0,0,0,0,0,3.550797,0,0,0,0,22.97802,8.918762,3.550797,0,3.550797,20.5698,52.74297,0.1360874,0,2.840638,0,12.46956
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.683107,68.73284,49.56223,1.436114,1.436114,0,0,0,1.436114,395.7281,0,0,0,5.683107,1.511699,1.436114,0,0,19.42722,12.11448,4.171408,0,4.171408,24.52714,62.88999,0.1360044,1.579726,4.546485,0,17.79759
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.586982,66.87566,51.60742,1.979857,1.979857,0,0,0,1.979857,231.6825,0,0,0,4.586982,2.08406,1.979857,0,0,15.25581,15.86875,2.502922,0,2.502922,26.90162,68.97839,0.1359547,2.177843,3.669585,0,20.45573
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.024764,70.86699,53.6526,0.9334844,0.9334844,0,0,0,0.9334844,538.2805,0,0,0,5.024764,0.9826152,0.9334844,0,0,12.75289,18.12138,4.042149,0,4.042149,30.73634,78.81098,0.1358745,1.026833,4.019812,0,23.14614
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.259819,69.10217,54.69431,3.351541,3.351541,0,-1,0,3.351541,127.1003,0,0,0,4.259819,3.527938,3.351541,0,0,8.710741,21.75931,0.7318807,0,0.7318807,31.43067,80.59129,0.1358599,3.686695,3.407855,0,26.01913
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.652097,75.02516,55.05746,1.757094,1.757094,0,0,0,1.757094,321.673,0,0,0,5.652097,1.849572,1.757094,0,0,7.978861,22.418,3.802524,0,3.802524,35.03806,89.841,0.1357845,1.932803,4.521677,0,28.0701
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.827805,64.81099,55.53531,1.296442,1.296442,0,0,0,1.296442,218.1205,0,0,0,2.827805,1.364676,1.296442,0,0,4.176336,25.84027,1.46313,0,1.46313,36.42611,93.40008,0.1357555,1.426086,2.262244,0,28.66808
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.73041,60.44866,54.94278,0,0,0,0,0,0,0,0,0,0,1.73041,0,0,0,0,2.713207,27.15709,1.73041,0,1.73041,38.06771,97.60933,0.1357213,0,1.384328,0,28.8875
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2632376,53.96675,53.1652,0,0,0,0,0,0,0,0,0,0,0.2632376,0,0,0,0,0.9827968,28.71446,0.2632376,0,0.2632376,38.31744,98.24966,0.1357161,0,0.2105901,0,28.9777
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,51.57875,51.57875,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0.7195593,28.95137,0,6.253219,-6.253219,31.72597,81.34849,0.1357161,6.534614,0,0,28.95137
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,7.66758,22.69816,0,5.508609,-5.508609,25.91939,66.45984,0.1357161,5.756496,0,0,22.69816
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.78826,17.18955,0,1.758981,-1.758981,24.06526,61.70567,0.1357161,1.838135,0,0,17.18955
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.74268,15.43057,0,1.146485,-1.146485,22.85676,58.60696,0.1357161,1.198077,0,0,15.43057
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,17.01655,14.28408,0,0.9080245,-0.9080245,21.89962,56.15275,0.1357161,0.9488856,0,0,14.28408
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,18.02547,13.37606,0,1.229836,-1.229836,20.60326,52.82876,0.1357161,1.285179,0,0,13.37606
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,19.39195,12.14622,0,0.7754701,-0.7754701,19.78584,50.73282,0.1357161,0.8103663,0,0,12.14622
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,20.25359,11.37075,0,1.024489,-1.024489,18.70593,47.96383,0.1357161,1.070591,0,0,11.37075
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,21.39191,10.34626,0,0.2023185,-0.2023185,18.49267,47.41701,0.1357161,0.2114229,0,0,10.34626
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,21.6167,10.14394,0,1.870714,-1.870714,16.52077,42.36085,0.1357161,1.954896,0,0,10.14394
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,23.69528,8.273229,0,0.07611613,-0.07611613,16.44053,42.15512,0.1357161,0.07954136,0,0,8.273229
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1107526,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,0.1107526,0,0,0,0,23.77985,8.197113,0.1107526,0,0.1107526,16.5456,42.42453,0.1357139,0,0.0886021,0,8.307865
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8524029,44.88861,42.44232,0.9727316,0.9727316,0,0,0,0.9727316,87.62981,2.220446E-16,0,0,0.8524029,1.023928,0.9727316,0,0,23.6691,8.29679,0,0.1715252,-0.1715252,16.3648,41.96093,0.1357139,1.070005,0.6819223,0,9.149193
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8178819,45.63218,43.27377,3.961854,3.961854,0,0,0,3.961854,20.64392,0,0,0,0.8178819,4.170372,3.961854,0,0,23.85968,8.125265,0,3.352491,-3.352491,12.83096,32.89983,0.1357139,4.358039,0.6543055,0,8.943147
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8336719,47.53266,45.09915,8.556909,5.326124,0,-1,0,5.326124,15.65251,0,3.230784,4.720066,0.8336719,5.606446,5.326124,0,0,27.58467,4.772774,0,4.772774,-4.772774,7.800015,20,0.1357139,9.412599,0.6669375,0,5.606446
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.210841,54.12222,47.38326,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.73254,0,0,0,2.210841,0,0,8.072578,7.668949,32.88775,0,9.87979,0,9.87979,17.17281,44.03275,0.1358858,4.286648,1.768673,12,2.210841
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.907047,58.79345,49.64825,1.236797,1.236797,10.0368,0,2.87531,1.236797,235.0464,0,0,0,2.907047,0,0,8.8,8.36,23.00796,8.891811,11.26705,0,11.26705,27.86167,71.44003,0.1359508,1.360477,2.325638,12,11.79886
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.052509,61.4957,51.71254,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,420.6648,1.776357E-15,0,0,3.052509,0,0,8.8,8.36,11.74092,19.03215,11.41251,0,11.41251,38.68852,99.20114,0.1359919,0.7982031,2.442007,12,22.08466
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.38506,58.0942,53.75772,2.946011,2.946011,0,0,0,2.946011,47.01475,0,4.440892E-16,0,1.38506,3.101064,2.946011,0,0,0.3284072,29.30341,0,1.716005,-1.716005,36.8797,94.56313,0.1359919,3.240613,1.108048,0,30.68847
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.581891,63.21204,54.83766,0.0676064,0.0676064,0,-1,0,0.0676064,3819.003,0.2756467,0,0,2.581891,0.07116462,0.0676064,0,0,2.235079,27.58741,2.235079,0,2.235079,39.00008,100,0.1359478,0.07436703,2.065512,0,30.1693
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.238935,62.3726,55.15304,2.21776,2.21776,0,0,0,2.21776,100.9548,0,0,0,2.238935,2.334484,2.21776,0,0,0,29.59898,0,0.09554915,-0.09554915,38.89936,99.74175,0.1359478,2.439536,1.791148,0,31.83791
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.249923,59.59417,55.64044,0.9352201,0.9352201,0,0,0,0.9352201,133.6502,0.1593154,0,0,1.249923,0.9844422,0.9352201,0,0,0.1061657,29.50343,0.1061657,0,0.1061657,39.00008,100,0.1359457,1.028742,0.9999387,0,30.75335
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.166413,58.68593,55.01924,0.63081,0.63081,0,0,0,0.63081,184.9071,0.502402,0,0,1.166413,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1359457,0.693891,0.93313,0,30.76539
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3054163,54.18253,53.25121,4.601166,4.601166,0,0,0,4.601166,6.637801,0,8.881784E-16,0,0.3054163,4.843333,4.601166,0,0,0,29.59898,0,4.537917,-4.537917,34.21669,87.73494,0.1359457,5.061283,0.244333,0,29.90439
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.04213,25.06106,0,0.4424907,-0.4424907,33.75027,86.53897,0.1359457,0.4624028,0,0,25.06106
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.533786,24.61857,0,3.43157,-3.43157,30.13308,77.26414,0.1359457,3.585991,0,0,24.61857
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.346642,21.187,0,4.474955,-4.474955,25.41606,65.16925,0.1359457,4.676328,0,0,21.187
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31881,16.71205,0,1.041441,-1.041441,24.31828,62.35445,0.1359457,1.088306,0,0,16.71205
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47597,15.6706,0,1.993721,-1.993721,22.21672,56.96582,0.1359457,2.083438,0,0,15.6706
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69122,13.67688,0,0,0,22.21672,56.96582,0.1359457,0,0,0,13.67688
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69122,13.67688,0,2.478002,-2.478002,19.60467,50.26829,0.1359457,2.589513,0,0,13.67688
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.44455,11.19888,0,1.816419,-1.816419,17.69,45.35888,0.1359457,1.898158,0,0,11.19888
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4628,9.382462,0,1.062601,-1.062601,16.56992,42.48689,0.1359457,1.110418,0,0,9.382462
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64346,8.31986,0,1.798772,-1.798772,14.67385,37.62517,0.1359457,1.879717,0,0,8.31986
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.6421,6.521089,0,1.463123,-1.463123,13.13158,33.67065,0.1359457,1.528963,0,0,6.521089
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1016787,43.07483,42.78637,0.7052125,0.7052125,0,0,0,0.7052125,14.41817,0,0,0,0.1016787,0.742329,0.7052125,0,0,27.26779,5.057966,0,0.6406503,-0.6406503,12.45628,31.9391,0.1359457,0.7757338,0.081343,0,5.159645
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6628094,44.36686,42.47099,3.576816,3.576816,0,0,0,3.576816,18.53071,0,0,0,0.6628094,3.765069,3.576816,0,0,27.97962,4.417316,0,3.10226,-3.10226,9.186207,23.55433,0.1359457,3.934497,0.5302476,0,5.080126
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.416663,47.46458,43.33112,7.71332,7.71332,12,0,3.372,7.71332,18.36644,0,0,0,1.416663,0,0,4.28668,4.072346,31.42658,1.315057,5.489008,0,5.489008,14.39354,36.90643,0.1360671,8.484653,1.13333,12,2.731719
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.398056,59.04469,45.18516,4.801664,4.801664,0,-1,0,4.801664,91.59442,0,8.881784E-16,0,4.398056,5.054383,4.801664,0,0,25.93757,6.255164,0,0.6563268,-0.6563268,13.70171,35.13251,0.1360671,5.28183,3.518445,0,10.65322
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.746343,59.32655,47.49794,9.060734,9.060734,12,0,3.372,9.060734,41.34701,0,0,0,3.746343,0,0,2.939266,2.792303,26.66682,5.598837,6.538646,0,6.538646,19.90481,51.03788,0.1362028,9.966807,2.997074,12,9.345181
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9390388,52.61583,49.78204,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.59724,1.776357E-15,0,0,0.9390388,0,0,8.8,8.36,20.12818,11.48362,9.299039,0,9.299039,28.72666,73.65794,0.1363295,2.001934,0.7512311,12,12.42266
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.048809,58.26857,51.84634,2.718403,2.718403,11.5184,0,3.250156,2.718403,75.3681,1.776357E-15,0,0,2.048809,0,0,8.8,8.36,10.82914,19.85275,10.40881,0,10.40881,38.60132,98.97754,0.1364704,2.990243,1.639047,12,21.90156
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.964387,63.55858,53.92019,3.800737,3.800737,0,0,0,3.800737,77.99508,0,0,0,2.964387,4.000775,3.800737,0,0,0.4203298,29.22068,0,1.036388,-1.036388,37.50887,96.1764,0.1364704,4.18081,2.37151,0,32.18507
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.168297,65.40797,54.97145,3.370867,3.370867,0,-1,0,3.370867,93.99058,0,0,0,3.168297,3.548281,3.370867,0,0,1.571872,28.18429,0,0.3799837,-0.3799837,37.10833,95.14938,0.1364704,3.707954,2.534638,0,31.35259
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.05643,65.38165,55.31551,1.179888,1.179888,0,0,0,1.179888,259.0441,0,0,0,3.05643,1.241987,1.179888,0,0,1.994076,27.80431,1.814443,0,1.814443,38.82966,99.56304,0.1364347,1.297877,2.445144,0,30.86074
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.525715,63.98211,55.74557,0,0,0,0,0,0,0,2.346082,0,0,2.525715,0,0,0,0,0.1796331,29.43731,0.1796331,0,0.1796331,39.00008,100,0.1364311,0,2.020572,0,31.96302
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9930381,58.21695,55.10525,2.283391,2.283391,0,0,0,2.283391,43.48962,0,4.440892E-16,0,0.9930381,2.40357,2.283391,0,0,0,29.59898,0,1.410532,-1.410532,37.51325,96.18762,0.1364311,2.51173,0.7944305,0,30.59202
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.296958,54.20466,53.29899,5.146,5.146,0,0,0,5.146,5.770658,0,8.881784E-16,0,0.296958,5.416842,5.146,0,0,1.567257,28.18845,0,5.119884,-5.119884,32.11642,82.34962,0.1364311,5.6606,0.2375664,0,28.4854
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.256018,23.06856,0,8.524496,-8.524496,23.13081,59.30964,0.1364311,8.908099,0,0,23.06856
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.72768,14.54407,0,3.11693,-3.11693,19.84527,50.88522,0.1364311,3.257192,0,0,14.54407
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.19094,11.42714,0,0.5127761,-0.5127761,19.30476,49.49929,0.1364311,0.5358511,0,0,11.42714
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76069,10.91436,0,0,0,19.30476,49.49929,0.1364311,0,0,0,10.91436
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.76069,10.91436,0,1.476442,-1.476442,17.74846,45.50877,0.1364311,1.542882,0,0,10.91436
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.40118,9.437918,0,0.3685814,-0.3685814,17.35994,44.51257,0.1364311,0.3851675,0,0,9.437918
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81071,9.069336,0,0,0,17.35994,44.51257,0.1364311,0,0,0,9.069336
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.81071,9.069336,0,2.727569,-2.727569,14.48483,37.1405,0.1364311,2.85031,0,0,9.069336
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84134,6.341767,0,0,0,14.48483,37.1405,0.1364311,0,0,0,6.341767
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.84134,6.341767,0,0.7701346,-0.7701346,13.67303,35.05899,0.1364311,0.8047907,0,0,6.341767
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.69705,5.571632,0,0.8266594,-0.8266594,12.80166,32.8247,0.1364311,0.8638591,0,0,5.571632
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08253178,43.04914,42.81504,0,0,0,0,0,0,0,0,0,0,0.08253178,0,0,0,0,27.61556,4.744973,0.08253178,0,0.08253178,12.87995,33.02546,0.1364295,0,0.06602542,0,4.827505
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9943934,45.36209,42.49966,6.579763,6.579763,12,0,3.372,6.579763,15.11291,0,0,0,0.9943934,0,0,5.420237,5.149225,27.53303,4.819252,6.143619,0,6.143619,18.7083,47.96991,0.1365667,7.237739,0.7955147,12,5.813645
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.710094,51.49707,43.3789,6.385102,6.385102,12,0,3.372,6.385102,42.44402,0,0,0,2.710094,0,0,5.614898,5.334153,21.38941,10.34851,8.044247,0,8.044247,26.33974,67.53767,0.1367402,7.023612,2.168075,12,13.0586
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.966403,57.61054,45.23294,6.205871,6.205871,0,-1,0,6.205871,63.91372,0,0,0,3.966403,6.532495,6.205871,0,0,13.34516,17.58833,0,2.566093,-2.566093,23.63484,60.60204,0.1367402,6.826458,3.173122,0,21.55473
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.22436,64.73006,47.60306,2.041564,2.041564,0,0,0,2.041564,255.8998,0,0,0,5.22436,2.149015,2.041564,0,0,16.19638,15.02224,3.075345,0,3.075345,26.55237,68.08287,0.1366796,2.245721,4.179488,0,20.2466
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.278286,71.49504,49.88717,0.2053605,0.2053605,0,0,0,0.2053605,3057.201,0,0,0,6.278286,0.216169,0.2053605,0,0,13.12103,17.79005,6.062117,0,6.062117,32.3034,82.82907,0.1365604,0.2258966,5.022629,0,24.06833
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.748782,60.74416,51.98014,2.756459,2.756459,0,0,0,2.756459,99.7215,0,0,0,2.748782,2.901536,2.756459,0,0,7.058917,23.24595,0,0.1527537,-0.1527537,32.14238,82.41621,0.1365604,3.032104,2.199025,0,25.99474
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.746528,66.49048,54.05399,0.9747506,0.9747506,0,0,0,0.9747506,384.3576,0,0,0,3.746528,1.026053,0.9747506,0,0,7.228643,23.0932,2.720474,0,2.720474,34.72326,89.03381,0.1365069,1.072226,2.997222,0,26.83973
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.400496,66.38459,55.10525,1.840177,1.840177,0,-1,0,1.840177,184.7917,0,0,0,3.400496,1.937029,1.840177,0,0,4.508168,25.54163,1.463467,0,1.463467,36.11162,92.59371,0.1364782,2.024195,2.720396,0,28.94212
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.801321,64.65678,55.47797,0.8431499,0.8431499,0,0,0,0.8431499,332.2448,0,0,0,2.801321,0.8875262,0.8431499,0,0,3.044701,26.85875,1.913795,0,1.913795,37.92721,97.24905,0.1364406,0.9274649,2.241057,0,29.66007
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.178061,62.96016,55.90804,1.417751,1.417751,0,0,0,1.417751,153.6279,0,0,0,2.178061,1.492369,1.417751,0,0,1.130906,28.58116,0.6856915,0,0.6856915,38.57771,98.91701,0.1364272,1.559526,1.742449,0,30.75922
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.334846,62.81001,55.25816,7.358065,7.358065,0,0,0,7.358065,31.7318,0,8.881784E-16,0,2.334846,7.745331,7.358065,0,0,0.4452146,29.19828,0,5.410485,-5.410485,32.87456,84.29357,0.1364272,8.093871,1.867877,0,31.53313
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3024546,54.35616,53.43279,3.142182,3.142182,0,0,0,3.142182,9.625623,0,0,0,0.3024546,3.30756,3.142182,0,0,6.456865,23.7878,0,3.005105,-3.005105,29.7069,76.17139,0.1364272,3.4564,0.2419637,0,24.09025
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.795871,20.78269,0,7.130174,-7.130174,22.19104,56.89998,0.1364272,7.451032,0,0,20.78269
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.71829,13.65252,0,2.611057,-2.611057,19.43874,49.84282,0.1364272,2.728555,0,0,13.65252
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.61946,11.04146,0,2.821396,-2.821396,16.46473,42.21717,0.1364272,2.948359,0,0,11.04146
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.75434,8.220068,0,1.439781,-1.439781,14.94707,38.32573,0.1364272,1.504571,0,0,8.220068
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1364272,0,0,0,6.780287
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1364272,0,0,0,6.780287
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1364272,0,0,0,6.780287
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.3541,6.780287,0,0.6901521,-0.6901521,14.21958,36.46039,0.1364272,0.721209,0,0,6.780287
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12094,6.090135,0,0,0,14.21958,36.46039,0.1364272,0,0,0,6.090135
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.12094,6.090135,0,1.390305,-1.390305,12.75407,32.70268,0.1364272,1.452868,0,0,6.090135
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.66572,4.699831,0,0.4005601,-0.4005601,12.33184,31.62005,0.1364272,0.4185853,0,0,4.699831
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06035386,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.06035386,0,0,0,0,28.11079,4.299271,0.06035386,0,0.06035386,12.3891,31.76686,0.136426,0,0.04828309,0,4.359624
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1560537,42.96118,42.51878,6.655632,6.655632,12,0,3.372,6.655632,2.344686,0,0,0,0.1560537,0,0,5.344368,5.077149,28.05043,4.353589,5.233203,0,5.233203,17.35375,44.49672,0.1365453,7.321196,0.1248429,12,4.509643
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3963965,44.54268,43.40757,6.466867,6.466867,12,0,3.372,6.466867,6.129653,0,0,0,0.3963965,0,0,5.533133,5.256476,22.81723,9.063472,5.652872,0,5.652872,22.71654,58.24742,0.1366729,7.113554,0.3171172,12,9.459868
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.559914,46.9472,45.31896,3.882631,3.882631,0,-1,0,3.882631,14.42099,0,0,0,0.559914,4.08698,3.882631,0,0,17.16436,14.15106,0,3.527066,-3.527066,18.99868,48.71448,0.1366729,4.270895,0.4479312,0,14.71097
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.13008,51.05487,47.67952,0,0,0,0,0,0,0,0,0,0,1.13008,0,0,0,0,21.08332,10.62399,1.13008,0,1.13008,20.07077,51.46342,0.1366508,0,0.9040643,0,11.75407
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.663306,55.09542,49.99229,1.697753,1.697753,0,0,0,1.697753,97.97101,0,0,0,1.663306,1.787109,1.697753,0,0,19.95324,11.64106,0,0.1238027,-0.1238027,19.94027,51.1288,0.1366508,1.867529,1.330645,0,13.30437
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.600203,57.07015,52.09482,0.6816061,0.6816061,0,0,0,0.6816061,234.7695,0,0,0,1.600203,0.7174801,0.6816061,0,0,20.0908,11.51726,0.8827227,0,0.8827227,20.7777,53.27604,0.1366335,0.7497667,1.280162,0,13.11746
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7204818,56.41804,54.18779,6.516823,6.516823,0,0,0,6.516823,11.05572,0,8.881784E-16,0,0.7204818,6.859814,6.516823,0,0,19.20807,12.31171,0,6.139332,-6.139332,14.30627,36.68268,0.1366335,7.168505,0.5763854,0,13.03219
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3876489,56.41028,55.21038,2.270434,2.270434,0,-1,0,2.270434,17.07378,0,4.440892E-16,0,0.3876489,2.38993,2.270434,0,0,26.02955,6.172379,0,2.002282,-2.002282,12.19568,31.27092,0.1366335,2.497478,0.3101191,0,6.560027
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.196143,59.36066,55.5831,3.825261,3.825261,12,0,3.372,3.825261,31.26957,0,0,0,1.196143,0,0,8.174739,7.766002,28.25431,4.170097,8.962145,0,8.962145,20.69792,53.07148,0.1368206,4.207787,0.956914,12,5.366239
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.84369,58.66497,56.01316,2.000005,2.000005,10.8,0,3.068401,2.000005,42.1844,1.776357E-15,0,0,0.84369,0,0,8.8,8.36,19.29217,12.23603,9.20369,0,9.20369,29.42931,75.45961,0.1369542,2.200005,0.674952,12,13.07972
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.287105,56.26064,55.37284,7.171133,7.171133,12,0,3.372,7.171133,4.003621,0,0,0,0.287105,0,0,4.828867,4.587424,10.08848,20.51935,4.874529,0,4.874529,34.05369,87.31699,0.1370638,7.888246,0.229684,12,20.80645
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2766035,54.36329,53.5188,1.791894,1.791894,0,0,0,1.791894,15.43637,0,2.220446E-16,0,0.2766035,1.886204,1.791894,0,0,5.213949,24.90642,0,1.609601,-1.609601,32.35703,82.96656,0.1370638,1.971084,0.2212828,0,25.18303
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.002394,23.29682,0,6.217928,-6.217928,25.80275,66.16077,0.1370638,6.497736,0,0,23.29682
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,13.9112,17.0789,0,5.600385,-5.600385,19.89943,51.02407,0.1370638,5.852402,0,0,17.0789
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,20.13385,11.47851,0,7.850273,-7.850273,11.62451,29.80639,0.1370638,8.203536,0,0,11.47851
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85638,3.628237,0,0,0,11.62451,29.80639,0.1370638,0,0,0,3.628237
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,28.85638,3.628237,0,1.215621,-1.215621,10.34314,26.52081,0.1370638,1.270324,0,0,3.628237
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20707,2.412616,0,0,0,10.34314,26.52081,0.1370638,0,0,0,2.412616
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,30.20707,2.412616,0,0.8977137,-0.8977137,9.396863,24.09447,0.1370638,0.9381108,0,0,2.412616
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,31.20453,1.514902,0,0.1764258,-0.1764258,9.210894,23.61763,0.1370638,0.1843649,0,0,1.514902
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,31.40056,1.338477,0,0.3644602,-0.3644602,8.826719,22.63257,0.1370638,0.3808609,0,0,1.338477
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,0.7781385,0.7781385,0,-1,0,0.7781385,0,0,0,0,0,0.8190932,0.7781385,0,0,31.80551,0.9740164,0,0.8190932,-0.8190932,7.963319,20.41873,0.1370638,0.8559524,0,0,0.9740164
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0,0.09017844,0.08566952,0,0,32.71562,0.1549232,0,0.09017844,-0.09017844,7.868263,20.17499,0.1370638,0.09423648,0,0,0.1549232
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04452357,42.99863,42.87238,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.335645,0,0,0,0.04452357,0,0,8.8,8.36,32.81581,0.06474475,8.404524,0,8.404524,15.84149,40.61913,0.1371735,1.129611,0.03561886,12,0.1092683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2312083,43.20392,42.54745,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.69233,1.776357E-15,0,0,0.2312083,0,0,8.8,8.36,24.41129,7.628816,8.591208,0,8.591208,23.99183,61.51739,0.1372619,0.6573114,0.1849666,12,7.860024
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6955856,45.43953,43.43624,5.108914,5.108914,12,0,3.372,5.108914,13.61514,0,0,0,0.6955856,0,0,6.891086,6.546532,15.82008,15.3609,7.242117,0,7.242117,30.8623,79.13396,0.1374228,5.619805,0.5564685,12,16.05649
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.206539,48.92051,45.36674,4.792648,4.792648,0,-1,0,4.792648,25.17478,0,0,0,1.206539,5.044893,4.792648,0,0,8.577966,21.87881,0,3.838354,-3.838354,26.81632,68.75967,0.1374228,5.271913,0.965231,0,23.08535
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.332071,48.77134,47.7942,0.7868211,0.7868211,0,0,0,0.7868211,42.20413,0,1.110223E-16,0,0.332071,0.8282328,0.7868211,0,0,12.8428,18.04045,0,0.4961618,-0.4961618,26.29333,67.41865,0.1374228,0.8655033,0.2656568,0,18.37253
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.63689,52.06981,50.15476,0.8010622,0.8010622,0,0,0,0.8010622,79.50569,0,0,0,0.63689,0.8432233,0.8010622,0,0,13.39409,17.54429,0,0.2063333,-0.2063333,26.07583,66.86097,0.1374228,0.8811684,0.509512,0,18.18118
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.791605,57.87746,52.2764,3.546745,3.546745,0,0,0,3.546745,50.51406,0,4.440892E-16,0,1.791605,3.733415,3.546745,0,0,13.62335,17.33796,0,1.941811,-1.941811,24.02898,61.61265,0.1374228,3.901419,1.433284,0,19.12956
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.035276,60.90389,54.4076,2.65081,2.65081,0,0,0,2.65081,76.7794,0,0,0,2.035276,2.790327,2.65081,0,0,15.78092,15.39615,0,0.7550505,-0.7550505,23.23309,59.5719,0.1374228,2.915891,1.628221,0,17.43143
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.173037,62.43053,55.42063,6.35116,6.35116,0,-1,0,6.35116,34.21481,0,8.881784E-16,0,2.173037,6.685431,6.35116,0,0,16.61987,14.6411,0,4.512394,-4.512394,18.47661,47.37582,0.1374228,6.986276,1.73843,0,16.81414
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.938275,62.03846,55.80291,3.773443,3.773443,0,0,0,3.773443,51.36621,0,4.440892E-16,0,1.938275,3.972045,3.773443,0,0,21.63364,10.12871,0,2.03377,-2.03377,16.33283,41.87896,0.1374228,4.150787,1.55062,0,12.06698
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8081772,58.77507,56.23297,3.863528,3.863528,0,0,0,3.863528,20.91811,0,0,0,0.8081772,4.066872,3.863528,0,0,23.89338,8.094934,0,3.258695,-3.258695,12.89786,33.07137,0.1374228,4.249881,0.6465418,0,8.903111
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.052741,58.84835,55.53531,3.678537,3.678537,0,0,0,3.678537,28.61848,0,0,0,1.052741,3.872144,3.678537,0,0,27.51415,4.83624,0,2.819403,-2.819403,9.925948,25.4511,0.1374228,4.046391,0.8421931,0,5.888981
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2349604,54.39878,53.68127,1.007106,1.007106,0,0,0,1.007106,23.33026,0,2.220446E-16,0,0.2349604,1.060111,1.007106,0,0,30.64682,2.016837,0,0.825151,-0.825151,9.056163,23.22088,0.1374228,1.107816,0.1879683,0,2.251797
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56366,1.191686,0,0,0,9.056163,23.22088,0.1374228,0,0,0,1.191686
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,7.461481,1.132102,0,-1,0,1.132102,0,0,6.32938,7.075528,0,1.191686,1.132102,0,0,31.56366,1.191686,0,1.191686,-1.191686,7.800015,20,0.1374228,8.207629,0,0,1.191686
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374228,1.228006,0,0,0
