Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,44.72643,44.72643,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.20708,8.712602,0,0.2999995,-0.2999995,16.66768,42.73755,0.1384366,0.3134995,0,0,8.712602
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.1339,44.1339,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.54042,8.412602,0,0.9295151,-0.9295151,15.68788,40.22526,0.1384366,0.9713432,0,0,8.412602
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,43.67517,43.67517,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.57321,7.483087,0,0.7778749,-0.7778749,14.86793,38.12282,0.1384366,0.8128793,0,0,7.483087
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2195368,44.06298,43.43624,0.7345215,0.7345215,0,0,0,0.7345215,29.8884,0,1.110223E-16,0,0.2195368,0.7731805,0.7345215,0,0,25.43752,6.705212,0,0.5536438,-0.5536438,14.28434,36.62643,0.1384366,0.8079737,0.1756294,0,6.924749
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5982907,44.82766,43.11131,4.180119,4.180119,0,0,0,4.180119,14.31277,0,0,0,0.5982907,4.400125,4.180119,0,0,26.05268,6.151568,0,3.801835,-3.801835,10.27685,26.35085,0.1384366,4.598131,0.4786326,0,6.749859
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.617765,49.09546,44.32504,1.486645,1.486645,0,0,0,1.486645,108.8199,0,0,0,1.617765,1.564889,1.486645,0,0,30.27694,2.349734,0.05287604,0,0.05287604,10.32701,26.47947,0.1384356,1.635309,1.294212,0,3.967499
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.058429,50.5338,47.38326,3.699307,3.282964,0,-1,0,3.282964,32.24004,0,0.4163433,1.59068,1.058429,3.455751,3.282964,0,0,30.22406,2.397322,0,2.397322,-2.397322,7.800015,20,0.1384356,4.069238,0.8467431,0,3.455751
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.283637,57.71629,50.58482,6.671538,6.671538,12,0,3.372,6.671538,34.22954,0,0,0,2.283637,0,0,5.328462,5.062038,32.88775,0,7.345675,0,7.345675,14.76873,37.86848,0.1385808,7.338692,1.82691,12,2.283637
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.672248,61.99852,53.40412,4.31095,4.31095,12,0,3.372,4.31095,61.98745,0,0,0,2.672248,0,0,7.68905,7.304597,25.54208,6.611108,9.976845,0,9.976845,24.2336,62.13731,0.1387333,4.742045,2.137798,12,9.283356
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.518366,79.58308,55.74557,1.456906,1.456906,10.25691,0,2.930997,1.456906,447.4114,0,0,0,6.518366,0,0,8.8,8.36,15.56523,15.59027,14.87837,0,14.87837,38.34846,98.32919,0.1387301,1.602597,5.214693,12,22.10863
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.489151,77.93857,58.11568,7.551559,7.551559,0,0,0,7.551559,72.68898,0,0,0,5.489151,7.949009,7.551559,0,0,0.6868671,28.9808,0,2.459858,-2.459858,35.75554,91.68069,0.1387301,8.306715,4.391321,0,34.46995
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.481047,71.2504,59.29119,4.150151,4.150151,0,-1,0,4.150151,83.87759,0,0,0,3.481047,4.36858,4.150151,0,0,3.420043,26.52094,0,0.8875332,-0.8875332,34.82,89.28187,0.1387301,4.565166,2.784837,0,30.00199
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.184094,66.82619,59.55878,1.785759,1.785759,0,0,0,1.785759,122.3062,0,0,0,2.184094,1.879747,1.785759,0,0,4.406191,25.63341,0.3043473,0,0.3043473,35.10873,90.02219,0.1387245,1.964335,1.747275,0,27.8175
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.505098,68.25739,59.83593,5.608384,5.608384,0,0,0,5.608384,44.66702,0,0,0,2.505098,5.903562,5.608384,0,0,4.101844,25.90732,0,3.398464,-3.398464,31.52643,80.83685,0.1387245,6.169222,2.004078,0,28.41242
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.613395,64.0783,58.81334,4.221569,4.221569,0,0,0,4.221569,38.21791,0,0,0,1.613395,4.443757,4.221569,0,0,7.877915,22.50885,0,2.830361,-2.830361,28.54297,73.18695,0.1387245,4.643725,1.290716,0,24.12225
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.71082,56.71082,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,11.02276,19.67849,0,5.3638,-5.3638,22.88903,58.6897,0.1387245,5.605171,0,0,19.67849
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,54.51272,54.51272,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,16.98254,14.31469,0,3.713073,-3.713073,18.97511,48.65402,0.1387245,3.880161,0,0,14.31469
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,52.39108,52.39108,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,21.10818,10.60162,0,2.320632,-2.320632,16.52894,42.38182,0.1387245,2.42506,0,0,10.60162
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,50.55616,50.55616,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,23.68666,8.280989,0,1.136059,-1.136059,15.33143,39.31129,0.1387245,1.187182,0,0,8.280989
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,48.80724,48.80724,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,24.94894,7.14493,0,0.4573936,-0.4573936,14.8493,38.07505,0.1387245,0.4779763,0,0,7.14493
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,47.76553,47.76553,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,25.45716,6.687536,0,2.712288,-2.712288,11.9903,30.74429,0.1387245,2.834341,0,0,6.687536
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.93408,46.93408,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,28.47081,3.975248,0,1.730661,-1.730661,10.16602,26.06666,0.1387245,1.808541,0,0,3.975248
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.01661,46.01661,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,30.39377,2.244587,0,1.538339,-1.538339,8.544467,21.90884,0.1387245,1.607564,0,0,2.244587
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,45.34763,45.34763,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0.0599915,0,0.699452,0.6644794,0,0,32.10303,0.7062482,0,0.699452,-0.699452,7.807179,20.01837,0.1387245,0.7309273,0,0,0.7062482
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.78377,44.78377,1.182134,0.006456433,0,-1,0,0.006456433,0,0,1.175678,1.293891,0,0.006796245,0.006456433,0,0,32.8802,0.006796245,0,0.006796245,-0.006796245,7.800015,20,0.1387245,1.300348,0,0,0.006796245
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.19124,44.19124,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387245,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,43.70383,43.70383,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388059,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3760934,44.54187,43.46491,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.56319,0,0,0,0.3760934,0,0,8.8,8.36,24.52775,7.524,8.736094,0,8.736094,24.01879,61.58653,0.1388995,1.131473,0.3008748,12,7.900094
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.361575,50.12188,43.11131,6.065046,6.065046,12,0,3.372,6.065046,38.93747,0,0,0,2.361575,0,0,5.934954,5.638206,15.79166,15.38648,7.999782,0,7.999782,31.60805,81.04613,0.1390566,6.671551,1.88926,12,17.74806
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.879439,59.83268,44.37282,1.447899,1.447899,0,0,0,1.447899,337.0014,0,0,0,4.879439,1.524104,1.447899,0,0,7.791878,22.58629,3.355335,0,3.355335,34.7912,89.20804,0.1389949,1.592689,3.903552,0,27.46573
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.644771,70.14248,47.49794,0.4286034,0.4286034,0,-1,0,0.4286034,1550.331,1.757066,0,0,6.644771,0.4511614,0.4286034,0,0,4.436543,25.60609,4.436543,0,4.436543,39.00008,100,0.1389135,0.4714637,5.315816,0,32.25086
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.892345,75.11243,50.74729,3.173968,3.173968,0,0,0,3.173968,217.1523,3.551327,0,0,6.892345,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,3.491365,5.513876,0,36.49133
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.982273,83.74796,53.59526,0.2333564,0.2333564,0,0,0,0.2333564,3420.636,7.736635,0,0,7.982273,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,0.256692,6.385818,0,37.58125
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.660853,85.25038,55.96537,0.4658225,0.4658225,0,0,0,0.4658225,1644.586,7.170514,0,0,7.660853,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,0.5124047,6.128683,0,37.25983
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.408277,87.05824,58.32594,1.987743,1.987743,0,0,0,1.987743,372.6979,5.315916,0,0,7.408277,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,2.186517,5.926621,0,37.00726
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.425409,83.79093,59.511,2.859644,2.859644,0,-1,0,2.859644,224.6926,3.415257,0,0,6.425409,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,3.145609,5.140327,0,36.02439
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.746163,81.02778,59.77859,0,0,0,0,0,0,0,5.746163,0,0,5.746163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,0,4.596931,0,35.34514
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.193697,74.84132,60.04618,3.62716,3.62716,0,0,0,3.62716,115.6193,0.3756344,0,0,4.193697,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,3.989876,3.354958,0,33.79268
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.830518,64.98772,58.97581,0,0,0,0,0,0,0,1.830518,0,0,1.830518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,0,1.464414,0,31.42949
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,56.87328,56.87328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389135,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,54.67519,54.67519,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1389135,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,52.52488,52.52488,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1389135,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1389135,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.92192,48.92192,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1389135,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.87066,47.87066,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1389135,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.01053,47.01053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1389135,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.07395,46.07395,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1389135,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,45.39541,45.39541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1389135,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.83155,44.83155,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1389135,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.21991,44.21991,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1389135,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,43.76118,43.76118,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1389135,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.296385,44.34121,43.49358,0.6008384,0.6008384,0,0,0,0.6008384,49.32858,1.110223E-16,0,0,0.296385,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3360764,-0.3360764,23.89459,61.26806,0.1389135,0.6609222,0.237108,0,15.90112
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.786455,48.41319,43.16865,8.788209,8.788209,12,0,3.372,8.788209,20.32786,0,0,0,1.786455,0,0,3.211791,3.051201,15.92258,15.26865,4.837656,0,4.837656,28.484,73.03574,0.1390069,9.66703,1.429164,12,17.05511
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.878785,56.40741,44.40149,4.866105,4.866105,11.71194,0,3.29912,4.866105,79.71027,0,0,0,3.878785,0,0,6.845833,6.503541,11.08492,19.62255,10.38233,0,10.38233,38.33353,98.29092,0.1391395,5.352715,3.103028,12,23.50133
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.390569,69.23911,47.60306,1.167744,1.167744,0,-1,0,1.167744,547.2578,4.458766,0,0,6.390569,1.229204,1.167744,0,0,0.7025986,28.96664,0.7025986,0,0.7025986,39.00008,100,0.1391266,1.284518,5.112455,0,35.35721
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.746773,79.18089,50.93843,4.740072,4.740072,0,0,0,4.740072,163.4315,2.757223,0,0,7.746773,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1391266,5.214079,6.197418,0,37.34575
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.874238,78.76894,53.7864,2.56042,2.56042,0,0,0,2.56042,268.4809,4.17906,0,0,6.874238,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1391266,2.816462,5.499391,0,36.47322
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.626717,80.5294,56.11829,1.544403,1.544403,0,0,0,1.544403,429.0795,5.001029,0,0,6.626717,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1391266,1.698843,5.301373,0,36.2257
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.502581,87.82427,58.54575,4.433069,4.433069,0,0,0,4.433069,169.2412,2.836192,0,0,7.502581,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1391266,4.876376,6.002064,0,37.10156
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.394233,88.88355,59.77859,8.050944,8.050944,0,-1,0,8.050944,91.84306,0,0,0.496039,7.394233,8.474678,8.050944,0,0,0,29.59898,0,1.080445,-1.080445,37.86119,97.07978,0.1391266,8.856039,5.915387,0,36.99321
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.919221,82.05325,59.98885,4.72035,4.72035,0,0,0,4.72035,125.3979,0,0,0,5.919221,4.96879,4.72035,0,0,1.200495,28.51853,0.9504316,0,0.9504316,38.76285,99.39172,0.1391092,5.192385,4.735377,0,34.43776
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.736747,73.29866,60.26599,4.965281,4.965281,0,0,0,4.965281,75.25751,0,0,0,3.736747,5.226612,4.965281,0,0,0.2500629,29.37392,0,1.489865,-1.489865,37.19239,95.36491,0.1391092,5.461809,2.989398,0,33.11067
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.17188,66.39042,59.18606,1.321087,1.321087,0,0,0,1.321087,164.4009,0,0,0,2.17188,1.390618,1.321087,0,0,1.905468,27.88406,0.7812613,0,0.7812613,37.93356,97.26535,0.1390948,1.453196,1.737504,0,30.05594
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,57.03575,57.03575,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.124207,28.58719,0,7.334965,-7.334965,30.20183,77.44044,0.1390948,7.665038,0,0,28.58719
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,54.85677,54.85677,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.274168,21.25223,0,2.11244,-2.11244,27.97512,71.73094,0.1390948,2.2075,0,0,21.25223
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,52.68735,52.68735,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.62132,19.13979,0,0.9321589,-0.9321589,26.99254,69.2115,0.1390948,0.9741061,0,0,19.13979
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,50.80463,50.80463,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.65706,18.20763,0,2.423887,-2.423887,24.43754,62.66023,0.1390948,2.532962,0,0,18.20763
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.02705,49.02705,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.35026,15.78374,0,1.866552,-1.866552,22.47002,57.61532,0.1390948,1.950547,0,0,15.78374
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.95667,47.95667,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.42421,13.91719,0,1.511962,-1.511962,20.87627,53.5288,0.1390948,1.58,0,0,13.91719
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.08699,47.08699,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.10417,12.40523,0,0.483227,-0.483227,20.36691,52.22273,0.1390948,0.5049723,0,0,12.40523
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.12174,46.12174,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.64109,11.922,0,0.8853518,-0.8853518,19.43366,49.82981,0.1390948,0.9251927,0,0,11.922
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,45.45275,45.45275,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.62481,11.03665,0,0.8425715,-0.8425715,18.54552,47.55251,0.1390948,0.8804873,0,0,11.03665
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.86023,44.86023,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.561,10.19408,0,0.3921908,-0.3921908,18.13211,46.4925,0.1390948,0.4098394,0,0,10.19408
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,44.23903,44.23903,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.99677,9.801885,0,1.649024,-1.649024,16.39388,42.03552,0.1390948,1.72323,0,0,9.801885
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,43.76118,43.76118,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.82902,8.152861,0,0.7363535,-0.7363535,15.6177,40.04531,0.1390948,0.7694893,0,0,8.152861
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3121062,44.38643,43.49358,1.152897,1.152897,0,0,0,1.152897,27.07146,0,2.220446E-16,0,0.3121062,1.213576,1.152897,0,0,24.64719,7.416507,0,0.90147,-0.90147,14.66747,37.60882,0.1390948,1.268187,0.249685,0,7.728613
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.427297,47.30004,43.13998,5.531568,5.531568,0,0,0,5.531568,25.80276,0,0,0,1.427297,5.822703,5.531568,0,0,25.64882,6.515037,0,4.395406,-4.395406,10.0343,25.72893,0.1390948,6.084725,1.141838,0,7.942334
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.157153,57.41441,44.45883,1.182188,1.182188,0,0,0,1.182188,351.649,0,0,0,4.157153,1.244408,1.182188,0,0,30.53261,2.119631,2.912744,0,2.912744,12.79757,32.81423,0.1390415,1.300407,3.325722,0,6.276783
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.078297,60.73939,47.73686,1.907334,1.907334,0,-1,0,1.907334,213.8218,0,0,0,4.078297,2.00772,1.907334,0,0,27.61986,4.741101,2.070577,0,2.070577,14.7619,37.85094,0.1390036,2.098068,3.262638,0,8.819398
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.543573,74.07368,51.12001,3.293179,3.293179,0,0,0,3.293179,198.7008,0,0,0,6.543573,3.466504,3.293179,0,0,25.54929,6.60462,3.077069,0,3.077069,17.68106,45.33596,0.1389473,3.622497,5.234859,0,13.14819
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.830106,78.8305,53.99665,5.386586,5.386586,0,0,0,5.386586,126.7984,0,0,0,6.830106,5.67009,5.386586,0,0,22.47222,9.373981,1.160016,0,1.160016,18.78155,48.15772,0.1389261,5.925244,5.464085,0,16.20409
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.600676,85.51072,56.39544,4.776395,4.776395,0,0,0,4.776395,159.13,0,0,0,7.600676,5.027784,4.776395,0,0,21.3122,10.418,2.572892,0,2.572892,21.22241,54.41632,0.138879,5.254034,6.080541,0,18.01867
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.208776,81.86598,58.756,1.919059,1.919059,0,0,0,1.919059,323.5323,0,0,0,6.208776,2.020062,1.919059,0,0,18.73931,12.7336,4.188714,0,4.188714,25.19617,64.60544,0.1388025,2.110965,4.967021,0,18.94238
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.126153,74.5097,59.98885,1.712635,1.712635,0,-1,0,1.712635,240.9242,0,0,0,4.126153,1.802774,1.712635,0,0,14.5506,16.50344,2.323379,0,2.323379,27.40032,70.2571,0.1387601,1.883899,3.300923,0,20.62959
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.342281,71.7317,60.20865,3.050455,3.050455,0,0,0,3.050455,109.5666,0,0,0,3.342281,3.211005,3.050455,0,0,12.22722,18.59448,0.131275,0,0.131275,27.52486,70.57642,0.1387578,3.355501,2.673825,0,21.93676
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9704263,63.63313,60.47625,5.623343,5.623343,0,0,0,5.623343,17.25711,0,0,0,0.9704263,5.919308,5.623343,0,0,12.09594,18.71263,0,4.948882,-4.948882,22.30828,57.2006,0.1387578,6.185677,0.776341,0,19.68306
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4435463,60.82079,59.40587,4.043258,4.043258,0,0,0,4.043258,10.97002,0,8.881784E-16,0,0.4435463,4.256061,4.043258,0,0,17.5947,13.76375,0,3.812515,-3.812515,18.28954,46.89616,0.1387578,4.447584,0.3548371,0,14.2073
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,57.25556,57.25556,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,21.83083,9.951234,0,1.146713,-1.146713,17.0808,43.79682,0.1387578,1.198315,0,0,9.951234
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,55.05746,55.05746,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,23.10495,8.804521,0,6.917758,-6.917758,9.788837,25.09953,0.1387578,7.229058,0,0,8.804521
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,52.84026,52.84026,8.122659,1.792424,0,-1,0,1.792424,0,0,6.330235,7.1425,0,1.886762,1.792424,0,0,30.79135,1.886762,0,1.886762,-1.886762,7.800015,20,0.1387578,8.934925,0,0,1.886762
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.95755,50.95755,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,49.16084,49.16084,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.03312,48.03312,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.173,47.173,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,46.20775,46.20775,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,45.48142,45.48142,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.88889,44.88889,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,44.23903,44.23903,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387578,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,43.76118,43.76118,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388756,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2878982,44.31681,43.49358,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2878982,0,0,8.8,8.36,24.52775,7.524,8.647899,0,8.647899,23.93513,61.37199,0.1389319,0,0.2303186,12,7.811898
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.448769,47.36438,43.13998,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.448769,0,0,8.8,8.36,15.87986,15.30711,9.808769,0,9.808769,33.24054,85.23198,0.138967,0,1.159015,12,16.75588
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.152631,54.09546,44.4875,0,0,0,0,0,0,0,0,0,0,3.152631,0,0,0,0,6.071086,24.135,3.152631,0,3.152631,36.23139,92.90081,0.1389096,0,2.522105,0,27.28763
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.076132,64.45025,47.84199,1.387761,1.387761,0,-1,0,1.387761,365.7785,0.696875,0,0,5.076132,1.460801,1.387761,0,0,2.918456,26.97237,2.918456,0,2.918456,39.00008,100,0.1388565,1.526537,4.060905,0,32.0485
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.150879,72.66309,51.31115,0.8796617,0.8796617,0,0,0,0.8796617,699.2324,5.22492,0,0,6.150879,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1388565,0.9676278,4.920703,0,35.74986
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.639227,82.87621,54.21646,5.94402,5.94402,0,0,0,5.94402,128.5195,1.382364,0,0,7.639227,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1388565,6.538422,6.111382,0,37.2382
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.165893,79.06473,56.60569,6.163082,6.163082,0,0,0,6.163082,100.0456,0,0,0,6.165893,6.487455,6.163082,0,0,0,29.59898,0,0.3215618,-0.3215618,38.66112,99.13088,0.1388565,6.77939,4.932714,0,35.76487
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.824934,68.48827,58.97581,7.945809,7.945809,5.601549,0,1.753192,7.945809,35.55249,6.106227E-16,0,0,2.824934,2.467643,2.34426,0,0,0.3572909,29.27742,0.3572909,0,0.3572909,39.00008,100,0.1388625,8.740391,2.259947,12,32.10235
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.374914,75.74831,60.20865,3.096602,3.096602,0,-1,0,3.096602,141.2811,1.115334,0,0,4.374914,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,3.406262,3.499931,0,33.97389
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.725576,77.4168,60.41891,1.551646,1.551646,0,0,0,1.551646,304.5523,3.092264,0,0,4.725576,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,1.706811,3.780461,0,34.32455
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.311403,76.04422,60.69606,2.451357,2.451357,0,0,0,2.451357,175.8782,1.731027,0,0,4.311403,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1388625,2.696493,3.449122,0,33.91038
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.823735,65.57329,59.55878,3.929391,3.929391,0,0,0,3.929391,46.41266,8.881784E-16,0,0,1.823735,4.136201,3.929391,0,0,0,29.59898,0,2.312466,-2.312466,36.56253,93.74988,0.1388625,4.32233,1.458988,0,31.42271
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,57.40847,57.40847,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.569407,27.28651,0,1.175687,-1.175687,35.32324,90.57224,0.1388625,1.228593,0,0,27.28651
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,55.15304,55.15304,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.875726,26.11082,0,4.100848,-4.100848,31.00057,79.48848,0.1388625,4.285386,0,0,26.11082
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.97406,52.97406,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.432223,22.00998,0,0.4450364,-0.4450364,30.53146,78.28564,0.1388625,0.4650631,0,0,22.00998
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.07223,51.07223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.926708,21.56494,0,0,0,30.53146,78.28564,0.1388625,0,0,0,21.56494
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,49.2373,49.2373,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.926708,21.56494,0,0.4063322,-0.4063322,30.10315,77.1874,0.1388625,0.4246172,0,0,21.56494
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.13825,48.13825,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.378188,21.15861,0,1.004292,-1.004292,29.04453,74.47301,0.1388625,1.049485,0,0,21.15861
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49407,20.15432,0,0,0,29.04453,74.47301,0.1388625,0,0,0,20.15432
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,46.25554,46.25554,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.49407,20.15432,0,1.942811,-1.942811,26.99663,69.22198,0.1388625,2.030238,0,0,20.15432
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,45.51009,45.51009,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.65275,18.21151,0,1.479102,-1.479102,25.43752,65.22427,0.1388625,1.545661,0,0,18.21151
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.91756,44.91756,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.29619,16.7324,0,2.587403,-2.587403,22.71016,58.23105,0.1388625,2.703836,0,0,16.7324
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,44.2677,44.2677,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.17109,14.145,0,0.971498,-0.971498,21.68611,55.60529,0.1388625,1.015215,0,0,14.145
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,43.76118,43.76118,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.25053,13.1735,0,1.863432,-1.863432,19.72188,50.56881,0.1388625,1.947286,0,0,13.1735
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3632107,44.50473,43.46491,1.705569,1.705569,0,0,0,1.705569,21.29558,2.220446E-16,0,0,0.3632107,1.795336,1.705569,0,0,20.32101,11.31007,0,1.432125,-1.432125,18.21228,46.69807,0.1388625,1.876126,0.2905686,0,11.67328
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.287066,49.89042,43.11131,0,0,0,0,0,0,0,0,0,0,2.287066,0,0,0,0,21.91226,9.877946,2.287066,0,2.287066,20.38199,52.2614,0.138821,0,1.829653,0,12.16501
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.279676,57.83437,44.45883,5.025355,5.025355,0,0,0,5.025355,85.16167,8.881784E-16,0,0,4.279676,5.289847,5.025355,0,0,19.62519,11.93631,0,1.010171,-1.010171,19.31717,49.53111,0.138821,5.527891,3.423741,0,16.21598
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.291238,61.70082,47.928,3.999534,3.999534,0,-1,0,3.999534,107.2934,0,0,0,4.291238,4.210036,3.999534,0,0,20.7476,10.92613,0.08120197,0,0.08120197,19.39421,49.72864,0.1388195,4.399488,3.432991,0,15.21737
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.459924,74.11157,51.44495,0,0,0,0,0,0,0,0,0,0,6.459924,0,0,0,0,20.6664,10.99922,6.459924,0,6.459924,25.52263,65.4425,0.1387023,0,5.167939,0,17.45914
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.403559,73.213,54.37893,3.566006,3.566006,0,0,0,3.566006,151.5297,0,0,0,5.403559,3.75369,3.566006,0,0,14.20648,16.81315,1.649868,0,1.649868,27.08783,69.45584,0.1386724,3.922606,4.322847,0,22.21671
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.823906,87.12998,56.76816,1.810955,1.810955,0,0,0,1.810955,432.032,0,0,0,7.823906,1.906269,1.810955,0,0,12.55661,18.29803,5.917637,0,5.917637,32.70179,83.85059,0.1385652,1.992051,6.259125,0,26.12193
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.614158,89.24523,59.18606,0,0,0,0,0,0,0,0.9751843,0,0,7.614158,0,0,0,0,6.638973,23.6239,6.638973,0,6.638973,39.00008,100,0.1384452,0,6.091326,0,31.23806
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.121125,88.32089,60.41891,0,0,0,-1,0,0,0,7.121125,0,0,7.121125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384452,0,5.6969,0,36.7201
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.303587,80.11308,60.63871,3.664326,3.664326,0,0,0,3.664326,144.7357,1.446401,0,0,5.303587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1384452,4.030759,4.24287,0,34.90257
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.738319,70.19386,60.85852,3.412312,3.412312,0,0,0,3.412312,80.24821,0,0,0,2.738319,3.591908,3.412312,0,0,0,29.59898,0,0.853588,-0.853588,38.10032,97.69292,0.1384452,3.753543,2.190655,0,32.3373
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.381242,64.29278,59.77859,0,0,0,0,0,0,0,0.4328109,0,0,1.381242,0,0,0,0,0.9484312,28.74539,0.9484312,0,0.9484312,39.00008,100,0.138428,0,1.104994,0,30.12663
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,57.57094,57.57094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138428,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,55.31551,55.31551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138428,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,53.08874,53.08874,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.138428,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,51.17735,51.17735,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.138428,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,49.32331,49.32331,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.138428,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,48.22426,48.22426,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.138428,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.138428,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,46.31288,46.31288,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.138428,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,45.55788,45.55788,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.138428,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.91756,44.91756,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.138428,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,44.2677,44.2677,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.138428,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,43.76118,43.76118,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.138428,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02825317,43.54531,43.46491,1.311999,1.311999,0,0,0,1.311999,2.153444,0,2.220446E-16,0,0.02825317,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352798,-1.352798,22.72515,58.2695,0.138428,1.443199,0.02260253,0,15.54028
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2385523,43.76236,43.08264,6.797248,6.797248,0,0,0,6.797248,3.509542,0,8.881784E-16,0,0.2385523,7.154998,6.797248,0,0,17.15528,14.15922,0,6.916446,-6.916446,15.43458,39.57576,0.138428,7.476973,0.1908418,0,14.39778
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.053247,44.64008,44.4875,6.106719,6.106719,0,0,0,6.106719,0.8719413,0,8.881784E-16,0,0.053247,6.428125,6.106719,0,0,24.84022,7.242779,0,6.374878,-6.374878,8.714864,22.34576,0.138428,6.717391,0.0425976,0,7.296026
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4254806,49.28936,48.03312,5.229064,1.228713,0,-1,0,1.228713,34.62815,0,4.000351,4.846623,0.4254806,1.293382,1.228713,0,0,31.92342,0.8679014,0,0.8679014,-0.8679014,7.800015,20,0.138428,5.751971,0.3403845,0,1.293382
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.541741,56.40823,51.63609,0,0,0,0,0,0,0,0,0,0,1.541741,0,0,0,0,32.88775,0,1.541741,0,1.541741,9.262639,23.75031,0.1384002,0,1.233392,0,1.541741
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.106073,58.0218,54.56051,2.164141,2.164141,10.96414,0,3.109928,2.164141,51.1091,1.776357E-15,0,0,1.106073,0,0,8.8,8.36,31.34601,1.387566,9.466073,0,9.466073,18.24294,46.77669,0.1385212,2.380555,0.8848584,12,2.493639
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.692648,62.4489,56.98796,3.409569,3.409569,11.60094,0,3.271039,3.409569,49.64405,0,0,0,1.692648,0,0,8.191375,7.781806,21.87994,9.907032,9.474454,0,9.474454,27.2312,69.82345,0.138665,3.750525,1.354118,12,11.59968
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9014407,62.31137,59.40587,2.409131,2.409131,11.20913,0,3.17191,2.409131,37.41767,1.776357E-15,0,0,0.9014407,0,0,8.8,8.36,12.40549,18.43404,9.26144,0,9.26144,36.01738,92.35206,0.138798,2.650044,0.7211525,12,19.33548
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3844502,61.8741,60.63871,0.2226671,0.2226671,0,-1,0,0.2226671,172.657,0,0,0,0.3844502,0.2343864,0.2226671,0,0,3.144045,26.76934,0.1500638,0,0.1500638,36.15974,92.71709,0.1387953,0.2449338,0.3075602,0,27.15379
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.441824,65.61492,60.85852,3.448205,3.448205,0,0,0,3.448205,41.81374,0,4.440892E-16,0,1.441824,3.62969,3.448205,0,0,2.993982,26.90439,0,2.187866,-2.187866,33.85352,86.80373,0.1387953,3.793026,1.153459,0,28.34622
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7861232,63.68437,61.12612,3.376741,3.376741,0,0,0,3.376741,23.28053,0,0,0,0.7861232,3.554465,3.376741,0,0,5.424944,24.71653,0,2.768342,-2.768342,30.93544,79.32147,0.1387953,3.714416,0.6288986,0,25.50265
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.501681,61.59785,59.98885,0,0,0,0,0,0,0,0,0,0,0.501681,0,0,0,0,8.500879,21.94819,0.501681,0,0.501681,31.41137,80.54182,0.1387863,0,0.4013448,0,22.44987
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,57.79075,57.79075,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.999198,22.3997,0,7.512647,-7.512647,23.49235,60.23667,0.1387863,7.850716,0,0,22.3997
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,55.53531,55.53531,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.34658,14.88705,0,8.8,-8.8,14.21633,36.45206,0.1387863,11.20405,0,0,14.88705
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,53.25121,53.25121,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.12436,6.087053,0,3.879331,-3.879331,10.12716,25.96702,0.1387863,4.053901,0,0,6.087053
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43473,2.207722,0,0,0,10.12716,25.96702,0.1387863,0,0,0,2.207722
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,49.42844,49.42844,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.43473,2.207722,0,1.222803,-1.222803,8.838212,22.66203,0.1387863,1.277829,0,0,2.207722
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,48.30072,48.30072,1.386644,0.9356733,0,-1,0,0.9356733,0,0,0.4509706,0.5896351,0,0.9849193,0.9356733,0,0,31.7934,0.9849193,0,0.9849193,-0.9849193,7.800015,20,0.1387863,1.525308,0,0,0.9849193
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,47.36414,47.36414,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387863,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,46.37022,46.37022,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387863,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387863,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.96535,44.96535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387863,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,44.29636,44.29636,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387863,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,43.76118,43.76118,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388602,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.117329,43.77057,43.43624,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.544685,0,0,0,0.117329,0,0,8.8,8.36,24.52775,7.524,8.477329,0,8.477329,23.77331,60.95708,0.1389962,2.327668,0.09386319,12,7.641329
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.151065,46.39905,43.06352,4.136875,4.136875,11.79146,0,3.319239,4.136875,27.82452,0,0,0,1.151065,0,0,7.654585,7.271856,16.05042,15.1536,8.422921,0,8.422921,31.76399,81.44598,0.139163,4.550562,0.9208523,12,16.30466
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.769835,52.85972,44.4875,0,0,0,0,0,0,0,0,0,0,2.769835,0,0,0,0,7.627503,22.73422,2.769835,0,2.769835,34.39169,88.18364,0.1391131,0,2.215868,0,25.50406
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.291749,58.44004,48.10958,3.313561,3.313561,0,-1,0,3.313561,99.34175,0,0,0,3.291749,3.487959,3.313561,0,0,4.857668,25.22708,0,0.1962094,-0.1962094,34.18487,87.65333,0.1391131,3.644917,2.633399,0,28.51883
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.159612,69.20545,51.74121,3.004356,3.004356,0,0,0,3.004356,171.7377,0,0,0,5.159612,3.16248,3.004356,0,0,5.075678,25.03087,1.997132,0,1.997132,36.07951,92.51138,0.1390772,3.304792,4.12769,0,30.19048
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.109414,64.90013,54.69431,5.063609,5.063609,0,0,0,5.063609,61.40708,0,0,0,3.109414,5.330114,5.063609,0,0,3.078547,26.82829,0,2.2207,-2.2207,33.73869,86.50928,0.1390772,5.569969,2.487531,0,29.9377
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.566833,77.06345,57.09309,7.199236,7.199236,0,0,0,7.199236,77.32532,0,0,0,5.566833,7.578144,7.199236,0,0,5.545991,24.60759,0,2.011311,-2.011311,31.61858,81.07312,0.1390772,7.91916,4.453466,0,30.17442
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.843812,76.91602,59.55878,5.958043,5.958043,0,0,0,5.958043,81.29871,0,0,0,4.843812,6.271624,5.958043,0,0,7.780781,22.59628,0,1.427812,-1.427812,30.11353,77.21404,0.1390772,6.553847,3.875049,0,27.44009
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.562212,73.21768,60.80118,0.5292161,0.5292161,0,-1,0,0.5292161,673.1111,0,0,0,3.562212,0.5570695,0.5292161,0,0,9.367239,21.16846,3.005143,0,3.005143,32.96446,84.52409,0.1390231,0.5821377,2.84977,0,24.73067
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.911998,67.45969,61.06878,2.512233,2.512233,0,0,0,2.512233,76.1075,0,0,0,1.911998,2.644456,2.512233,0,0,6.362097,23.87309,0,0.7324583,-0.7324583,32.19238,82.54441,0.1390231,2.763457,1.529598,0,25.78509
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.743276,67.10059,61.28859,3.362788,3.362788,0,0,0,3.362788,51.84019,0,4.440892E-16,0,1.743276,3.539777,3.362788,0,0,7.175939,23.14063,0,1.796501,-1.796501,30.29871,77.68884,0.1390231,3.699067,1.39462,0,24.88391
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8809589,63.00457,60.15131,2.44132,2.44132,0,0,0,2.44132,36.08535,0,0,0,0.8809589,2.56981,2.44132,0,0,9.172051,21.34413,0,1.688852,-1.688852,28.5185,73.12421,0.1390231,2.685452,0.704767,0,22.22509
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,57.95322,57.95322,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.04855,19.65528,0,4.705958,-4.705958,23.55799,60.40497,0.1390231,4.917726,0,0,19.65528
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,55.68822,55.68822,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.2774,14.94932,0,7.54807,-7.54807,15.60162,40.00407,0.1390231,7.887733,0,0,14.94932
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,53.35633,53.35633,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.66414,7.401252,0,5.068709,-5.068709,10.25873,26.30439,0.1390231,5.296802,0,0,7.401252
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,51.38761,51.38761,3.47038,2.215915,0,-1,0,2.215915,0,0,1.254465,1.601503,0,2.332542,2.215915,0,0,30.29604,2.332542,0,2.332542,-2.332542,7.800015,20,0.1390231,3.817418,0,0,2.332542
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,49.48578,49.48578,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,48.32939,48.32939,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,47.36414,47.36414,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,46.37022,46.37022,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,45.55788,45.55788,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.93668,44.93668,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,44.2677,44.2677,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390231,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,43.70383,43.70383,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391377,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02082095,43.43811,43.3789,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.222448,1.776357E-15,0,0,0.02082095,0,0,8.8,8.36,24.52775,7.524,8.380821,0,8.380821,23.68175,60.72232,0.1392155,0.5424115,0.01665676,12,7.544821
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2155738,43.61988,43.00618,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,83.5265,1.776357E-15,0,0,0.2155738,0,0,8.8,8.36,16.14693,15.06674,8.575574,0,8.575574,31.81726,81.58254,0.1392812,0.2838993,0.172459,12,15.28231
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4480121,45.75169,44.45883,0,0,0,0,0,0,0,0,0,0,0.4480121,0,0,0,0,7.571359,22.78476,0.4480121,0,0.4480121,32.24228,82.67234,0.1392732,0,0.3584097,0,23.23277
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.934162,50.95528,48.16692,5.577073,5.577073,0,-1,0,5.577073,16.75004,0,0,0,0.934162,5.870603,5.577073,0,0,7.123347,23.18797,0,4.936441,-4.936441,27.03881,69.33015,0.1392732,6.13478,0.7473296,0,24.12213
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7217337,54.10335,51.90368,2.816544,2.816544,0,0,0,2.816544,25.6248,0,4.440892E-16,0,0.7217337,2.964783,2.816544,0,0,12.60828,18.25153,0,2.243049,-2.243049,24.67443,63.26765,0.1392732,3.098198,0.577387,0,18.97326
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.143057,58.4735,54.88544,0,0,0,0,0,0,0,0,0,0,1.143057,0,0,0,0,15.10056,16.00848,1.143057,0,1.143057,25.75883,66.04815,0.1392526,0,0.9144454,0,17.15153
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5606188,59.07033,57.30334,4.78315,4.78315,0,0,0,4.78315,11.72071,0,8.881784E-16,0,0.5606188,5.034894,4.78315,0,0,13.9575,17.03723,0,4.474276,-4.474276,21.04253,53.9551,0.1392526,5.261465,0.4484951,0,17.59785
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.053024,63.19365,59.77859,4.324866,4.324866,0,0,0,4.324866,24.34812,0,0,0,1.053024,4.55249,4.324866,0,0,18.92892,12.56295,0,3.499466,-3.499466,17.35377,44.49675,0.1392526,4.757352,0.8424189,0,13.61598
