Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.973502,67.61529,61.01144,1.507893,1.507893,0,-1,0,1.507893,130.8781,0,0,0,1.973502,1.587256,1.507893,0,0,22.81721,9.063485,0.3862463,0,0.3862463,17.72019,45.4363,0.1392457,1.658682,1.578802,0,11.03699
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.130477,64.94286,61.23124,0,0,0,0,0,0,0,0,0,0,1.130477,0,0,0,0,22.43097,9.411107,1.130477,0,1.130477,18.79266,48.18621,0.1392254,0,0.9043816,0,10.54158
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7204983,63.8462,61.49884,0,0,0,0,0,0,0,0,0,0,0.7204983,0,0,0,0,21.30049,10.42854,0.7204983,0,0.7204983,19.47618,49.93883,0.1392125,0,0.5763986,0,11.14903
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3208559,61.34101,60.31378,4.934975,4.934975,0,0,0,4.934975,6.501672,0,8.881784E-16,0,0.3208559,5.194711,4.934975,0,0,20.57999,11.07698,0,4.873855,-4.873855,14.33869,36.76579,0.1392125,5.428473,0.2566847,0,11.39784
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,58.11568,58.11568,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.99539,6.20313,3.584889,0,3.584889,17.73961,45.4861,0.1392848,9.049075,0,12,6.20313
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,55.85069,55.85069,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.4105,9.42953,0,1.215437,-1.215437,16.45843,42.20102,0.1392848,1.270131,0,0,9.42953
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,53.49013,53.49013,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.76098,8.214093,0,0.07357519,-0.07357519,16.38087,42.00216,0.1392848,0.07688608,0,0,8.214093
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,51.50229,51.50229,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.84273,8.140518,0,1.386416,-1.386416,14.91946,38.25496,0.1392848,1.448805,0,0,8.140518
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,49.56223,49.56223,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.3832,6.754102,0,1.761257,-1.761257,13.06294,33.49464,0.1392848,1.840514,0,0,6.754102
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,48.38673,48.38673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34015,4.992845,0,0,0,13.06294,33.49464,0.1392848,0,0,0,4.992845
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,47.41193,47.41193,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.34015,4.992845,0,0.7142826,-0.7142826,12.31002,31.56408,0.1392848,0.7464254,0,0,4.992845
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,46.38934,46.38934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13379,4.278562,0,0,0,12.31002,31.56408,0.1392848,0,0,0,4.278562
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,45.55788,45.55788,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.13379,4.278562,0,2.345061,-2.345061,9.838104,25.22586,0.1392848,2.450589,0,0,4.278562
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.91756,44.91756,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.73942,1.933501,0,0.3461682,-0.3461682,9.473211,24.29024,0.1392848,0.3617457,0,0,1.933501
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.21991,44.21991,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0.06410561,0,1.504375,1.429156,0,0,31.12405,1.587333,0,1.504375,-1.504375,7.887461,20.22422,0.1392848,1.572072,0,0,1.587333
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,43.65605,43.65605,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.79558,0.0829579,8.36,0,8.36,15.81845,40.56005,0.1393948,1.519177,0,12,0.0829579
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4367937,44.55331,43.30244,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.7426,0,0,0,0.4367937,0,0,8.8,8.36,24.43558,7.606958,8.796794,0,8.796794,24.16382,61.9584,0.1395058,1.796658,0.349435,12,8.043752
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.587462,50.63683,42.92973,6.139047,6.139047,12,0,3.372,6.139047,42.14762,0,0,0,2.587462,0,0,5.860953,5.567905,15.63878,15.52407,8.155368,0,8.155368,31.90069,81.79646,0.13966,6.752952,2.069969,12,18.11153
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.642406,59.09324,44.45883,4.316237,4.316237,0,0,0,4.316237,107.5568,0,0,0,4.642406,4.543407,4.316237,0,0,7.483417,22.8639,0.09899879,0,0.09899879,31.9946,82.03728,0.1396583,4.74786,3.713925,0,27.50631
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.335799,65.87848,48.24338,6.064991,6.064991,0,-1,0,6.064991,87.97704,0,0,0,5.335799,6.384201,6.064991,0,0,7.384418,22.953,0,1.048402,-1.048402,30.88949,79.20367,0.1396583,6.67149,4.26864,0,28.2888
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.811989,72.16827,52.06615,4.868612,4.868612,0,0,0,4.868612,119.3767,0,0,0,5.811989,5.124855,4.868612,0,0,8.549309,21.9046,0.6871346,0,0.6871346,31.54136,80.87513,0.1396459,5.355473,4.649591,0,27.71659
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.861794,80.28734,55.05746,6.469054,6.469054,0,0,0,6.469054,106.0711,0,0,0,6.861794,6.809531,6.469054,0,0,7.862174,22.52302,0.05226327,0,0.05226327,31.59095,81.00227,0.139645,7.11596,5.489435,0,29.38482
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.136341,84.67972,57.52316,5.407423,5.407423,0,0,0,5.407423,131.9731,0,0,0,7.136341,5.692024,5.407423,0,0,7.809911,22.57006,1.444317,0,1.444317,32.96115,84.51559,0.1396191,5.948165,5.709073,0,29.7064
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.356524,88.96448,59.98885,1.680769,1.680769,0,0,0,1.680769,437.6879,0,0,0,7.356524,1.769231,1.680769,0,0,6.365593,23.86994,5.587294,0,5.587294,38.26172,98.10677,0.139519,1.848846,5.88522,0,31.22647
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.51644,86.36411,61.23124,5.354064,5.354064,0,-1,0,5.354064,121.7102,0.1022828,0,0,6.51644,5.635857,5.354064,0,0,0.7783002,28.89851,0.7783002,0,0.7783002,39.00008,100,0.1395051,5.889471,5.213152,0,35.41495
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.161576,80.44268,61.4415,1.440907,1.440907,0,0,0,1.440907,358.2171,3.644832,0,0,5.161576,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1395051,1.584998,4.129261,0,34.76056
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.201153,72.83561,61.70909,4.171413,4.171413,0,0,0,4.171413,76.74025,0,0,0,3.201153,4.390961,4.171413,0,0,0,29.59898,0,1.189808,-1.189808,37.74591,96.78419,0.1395051,4.588555,2.560922,0,32.80013
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.569596,65.71518,60.53359,5.956833,5.956833,0,0,0,5.956833,26.3495,0,8.881784E-16,0,1.569596,6.27035,5.956833,0,0,1.322009,28.40917,0,4.700755,-4.700755,32.79088,84.07901,0.1395051,6.552516,1.255677,0,29.97877
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,58.2686,58.2686,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.54507,23.70842,0.04211052,0,0.04211052,32.83083,84.18144,0.1395059,13.15124,0,12,23.70842
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,55.96537,55.96537,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.502959,23.74632,0,3.056082,-3.056082,29.60944,75.92148,0.1395059,3.193606,0,0,23.74632
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,53.62393,53.62393,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.898606,20.69023,0,0.7703693,-0.7703693,28.7974,73.83932,0.1395059,0.8050359,0,0,20.69023
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75457,19.91986,0,0,0,28.7974,73.83932,0.1395059,0,0,0,19.91986
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,49.64825,49.64825,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.75457,19.91986,0,0.2766328,-0.2766328,28.5058,73.09164,0.1395059,0.2890813,0,0,19.91986
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,48.46319,48.46319,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.06194,19.64323,0,1.868675,-1.868675,26.53604,68.041,0.1395059,1.952765,0,0,19.64323
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,47.46926,47.46926,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.13825,17.77456,0,0.05845648,-0.05845648,26.47442,67.883,0.1395059,0.06108703,0,0,17.77456
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.418,46.418,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.2032,17.7161,0,0.9010321,-0.9010321,25.52465,65.44769,0.1395059,0.9415786,0,0,17.7161
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,45.58655,45.58655,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.20435,16.81507,0,0.8554972,-0.8554972,24.62288,63.13546,0.1395059,0.8939946,0,0,16.81507
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.91756,44.91756,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.1549,15.95957,0,0.5793626,-0.5793626,24.01218,61.56956,0.1395059,0.6054339,0,0,15.95957
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.21991,44.21991,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.79863,15.38021,0,0.2672332,-0.2672332,23.73049,60.84729,0.1395059,0.2792587,0,0,15.38021
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,43.62738,43.62738,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.09556,15.11297,0,0.3556191,-0.3556191,23.35563,59.88612,0.1395059,0.3716219,0,0,15.11297
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2609786,44.01861,43.27377,0.3196848,0.3196848,0,0,0,0.3196848,81.63624,0,0,0,0.2609786,0.3365103,0.3196848,0,0,16.49069,14.75735,0,0.07553167,-0.07553167,23.27602,59.68197,0.1395059,0.3516532,0.2087829,0,15.01833
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.474782,50.22393,42.87238,4.846786,4.846786,0,0,0,4.846786,51.06028,0,8.881784E-16,0,2.474782,5.10188,4.846786,0,0,16.57462,14.68182,0,2.627097,-2.627097,20.50681,52.58147,0.1395059,5.331464,1.979826,0,17.1566
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.603096,58.95567,44.45883,2.716367,2.716367,0,0,0,2.716367,169.4578,0,0,0,4.603096,2.859333,2.716367,0,0,19.49361,12.05473,1.743763,0,1.743763,22.16109,56.8232,0.1394747,2.988003,3.682477,0,16.65782
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.394603,70.11742,48.32939,2.373792,2.373792,0,-1,0,2.373792,269.3835,0,0,0,6.394603,2.498728,2.373792,0,0,17.74985,13.62411,3.895875,0,3.895875,25.85704,66.29997,0.1394051,2.611171,5.115682,0,20.01871
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.916234,72.7844,52.22861,0.9577204,0.9577204,0,0,0,0.9577204,617.7412,0,0,0,5.916234,1.008127,0.9577204,0,0,13.85398,17.1304,4.908107,0,4.908107,30.51328,78.23903,0.1393174,1.053492,4.732987,0,23.04663
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.692861,79.76877,55.25816,3.257872,3.257872,0,0,0,3.257872,205.4366,0,0,0,6.692861,3.429339,3.257872,0,0,8.945869,21.5477,3.263522,0,3.263522,33.60933,86.1776,0.1392592,3.583659,5.354288,0,28.24056
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.138078,90.01671,57.68562,1.125565,1.125565,0,0,0,1.125565,723.0218,1.270926,0,0,8.138078,1.184805,1.125565,0,0,5.682348,24.48487,5.682348,0,5.682348,39.00008,100,0.1391579,1.238121,6.510462,0,32.62294
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.932287,82.30854,60.15131,5.085283,5.085283,0,0,0,5.085283,116.656,0.5793582,0,0,5.932287,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1391579,5.593811,4.74583,0,35.53127
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.537918,86.67172,61.39371,7.813741,7.813741,0,-1,0,7.813741,83.67206,0,0,0.2351149,6.537918,8.22499,7.813741,0,0,0,29.59898,0,1.687073,-1.687073,37.22175,95.44019,0.1391579,8.595115,5.230334,0,36.13689
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.090113,80.39209,61.6613,2.288898,2.288898,0,0,0,2.288898,222.3827,0.8062215,0,0,5.090113,2.409366,2.288898,0,0,1.874525,27.91191,1.874525,0,1.874525,39.00008,100,0.1391245,2.517788,4.072091,0,33.00202
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.450317,73.96485,61.87156,2.591084,2.591084,0,0,0,2.591084,133.1611,0.7228595,0,0,3.450317,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1391245,2.850193,2.760253,0,33.04929
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.34072,65.10292,60.69606,2.545414,2.545414,0,0,0,2.545414,52.67197,0,4.440892E-16,0,1.34072,2.679383,2.545414,0,0,0,29.59898,0,1.338663,-1.338663,37.589,96.38187,0.1391245,2.799955,1.072576,0,30.9397
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,58.43106,58.43106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487404,28.26031,0,0,0,37.589,96.38187,0.1391245,0,0,0,28.26031
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,56.11829,56.11829,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.487404,28.26031,0,1.732547,-1.732547,35.76274,91.69914,0.1391245,1.810511,0,0,28.26031
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,53.72905,53.72905,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.412456,26.52777,0,8.8,-8.8,26.48672,67.91454,0.1391245,9.832047,0,0,26.52777
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,51.71254,51.71254,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.19023,17.72777,0,4.098886,-4.098886,22.16612,56.83609,0.1391245,4.283336,0,0,17.72777
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,49.7247,49.7247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74455,13.62888,0,0,0,22.16612,56.83609,0.1391245,0,0,0,13.62888
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74455,13.62888,0,0,0,22.16612,56.83609,0.1391245,0,0,0,13.62888
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,47.49794,47.49794,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.74455,13.62888,0,1.859324,-1.859324,20.20622,51.81071,0.1391245,1.942993,0,0,13.62888
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,46.418,46.418,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.81047,11.76956,0,0.5374252,-0.5374252,19.63972,50.35817,0.1391245,0.5616093,0,0,11.76956
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,45.58655,45.58655,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.40761,11.23213,0,0.6678919,-0.6678919,18.9357,48.55299,0.1391245,0.6979471,0,0,11.23213
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.91756,44.91756,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.14971,10.56424,0,1.540721,-1.540721,17.31164,44.38873,0.1391245,1.610054,0,0,10.56424
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.16257,44.16257,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.86162,9.02352,0,0.1662335,-0.1662335,17.13642,43.93944,0.1391245,0.173714,0,0,9.02352
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,43.54137,43.54137,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.04632,8.857286,0,1.187694,-1.187694,15.88448,40.72934,0.1391245,1.241141,0,0,8.857286
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.524461,44.70065,43.19732,2.374747,2.374747,0,0,0,2.374747,22.08493,0,4.440892E-16,0,0.524461,2.499733,2.374747,0,0,24.36598,7.669592,0,1.975272,-1.975272,13.80236,35.39059,0.1391245,2.612221,0.4195688,0,8.194054
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.525465,50.29182,42.78637,4.851558,4.851558,0,0,0,4.851558,52.05472,0,0,0,2.525465,5.106903,4.851558,0,0,26.56073,5.69432,0,2.581438,-2.581438,11.08128,28.41348,0.1391245,5.336713,2.020372,0,8.219785
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.85293,59.77082,44.40149,2.600272,2.600272,0,0,0,2.600272,186.6316,0,0,0,4.85293,2.737128,2.600272,0,0,29.429,3.112882,2.115801,0,2.115801,13.08851,33.56021,0.1390869,2.860299,3.882344,0,7.965811
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.60572,67.07215,48.38673,4.58694,4.58694,0,-1,0,4.58694,122.2104,0,0,0,5.60572,4.828358,4.58694,0,0,27.31319,5.017103,0.7773617,0,0.7773617,13.82598,35.45115,0.139073,5.045634,4.484576,0,10.62282
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.548588,71.41969,52.33374,0,0,0,0,0,0,0,0,0,0,5.548588,0,0,0,0,26.53583,5.716729,5.548588,0,5.548588,19.08983,48.94818,0.1389744,0,4.43887,0,11.26532
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.761014,71.79481,55.37284,0,0,0,0,0,0,0,0,0,0,4.761014,0,0,0,0,20.98725,10.71046,4.761014,0,4.761014,23.60652,60.52943,0.1388899,0,3.808811,0,15.47147
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.88195,79.30239,57.83854,1.455741,1.455741,0,0,0,1.455741,404.0519,0,0,0,5.88195,1.532359,1.455741,0,0,16.22623,14.99537,4.349591,0,4.349591,27.73291,71.10988,0.1388128,1.601316,4.70556,0,20.87732
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.929323,82.49167,60.31378,8.437099,8.437099,12,0,3.372,8.437099,70.27679,0,0,0,5.929323,0,0,3.5629,3.384755,11.87664,18.91,9.314078,0,9.314078,36.56902,93.76653,0.1389705,9.280809,4.743458,12,24.83932
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.74084,83.19569,61.60397,2.687869,2.687869,0,-1,0,2.687869,213.5834,0.3489429,0,0,5.74084,2.829335,2.687869,0,0,2.562562,27.29267,2.562562,0,2.562562,39.00008,100,0.1389252,2.956656,4.592672,0,33.03351
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.531415,78.22355,61.82377,0.5409654,0.5409654,0,0,0,0.5409654,837.6533,3.961977,0,0,4.531415,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1389252,0.595062,3.625132,0,34.13039
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.081877,72.73827,62.03403,4.552814,4.552814,0,0,0,4.552814,67.6917,0,0,0,3.081877,4.792436,4.552814,0,0,0,29.59898,0,1.710559,-1.710559,37.19699,95.37671,0.1389252,5.008095,2.465502,0,32.68085
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.059048,64.32038,60.85852,3.237472,3.237472,0,0,0,3.237472,32.71218,0,0,0,1.059048,3.407865,3.237472,0,0,1.900621,27.88842,0,2.348818,-2.348818,34.72112,89.02834,0.1389252,3.561219,0.8472381,0,28.94747
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,58.54575,58.54575,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.510418,25.5396,0,2.325444,-2.325444,32.26989,82.74313,0.1389252,2.430088,0,0,25.5396
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,56.23297,56.23297,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.094244,23.21416,0,4.556669,-4.556669,27.46674,70.42739,0.1389252,4.761719,0,0,23.21416
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1389252,0,0,0,18.65749
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1389252,0,0,0,18.65749
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15721,18.65749,0,0,0,27.46674,70.42739,0.1389252,0,0,0,18.65749
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.52053,48.52053,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.15721,18.65749,0,1.387189,-1.387189,26.00451,66.6781,0.1389252,1.449612,0,0,18.65749
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,47.49794,47.49794,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.69853,17.2703,0,1.051715,-1.051715,24.89591,63.83553,0.1389252,1.099042,0,0,17.2703
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,46.44667,46.44667,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.8671,16.21859,0,0.895206,-0.895206,23.95228,61.41597,0.1389252,0.9354903,0,0,16.21859
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86178,15.32338,0,0,0,23.95228,61.41597,0.1389252,0,0,0,15.32338
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.91756,44.91756,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.86178,15.32338,0,1.382959,-1.382959,22.49451,57.67811,0.1389252,1.445192,0,0,15.32338
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.16257,44.16257,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.3984,13.94042,0,2.419963,-2.419963,19.94364,51.13745,0.1389252,2.528861,0,0,13.94042
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08724,11.52046,0,0,0,19.94364,51.13745,0.1389252,0,0,0,11.52046
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3330027,44.09081,43.13998,0.150443,0.150443,0,0,0,0.150443,221.3481,0,0,0,0.3330027,0.158361,0.150443,0,0,20.08724,11.52046,0.1746416,0,0.1746416,20.10932,51.56227,0.1389221,0.1654873,0.2664021,0,11.85346
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.163891,49.12045,42.73859,1.644209,1.644209,0,0,0,1.644209,131.6068,0,0,0,2.163891,1.730747,1.644209,0,0,19.9126,11.67764,0.4331445,0,0.4331445,20.52024,52.6159,0.1389144,1.80863,1.731113,0,13.84153
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.205828,57.46553,44.35371,0,0,0,0,0,0,0,0,0,0,4.205828,0,0,0,0,19.47946,12.06746,4.205828,0,4.205828,24.51024,62.84664,0.13884,0,3.364662,0,16.27329
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.716144,67.52058,48.40585,3.821157,3.821157,0,-1,0,3.821157,149.592,0,0,0,5.716144,4.02227,3.821157,0,0,15.27363,15.85271,1.693873,0,1.693873,26.11719,66.96702,0.13881,4.203272,4.572915,0,21.56885
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.315708,74.69621,52.43887,0,0,0,0,0,0,0,0,0,0,6.315708,0,0,0,0,13.57976,17.3772,6.315708,0,6.315708,32.1088,82.33008,0.1386984,0,5.052566,0,23.6929
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.204825,87.46027,55.53531,0.8144004,0.8144004,0,0,0,0.8144004,1007.468,0.08351184,0,0,8.204825,0.8572636,0.8144004,0,0,7.26405,23.06133,7.26405,0,7.26405,39.00008,100,0.1385704,0.8958404,6.56386,0,31.26616
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.385912,91.81516,58.001,0,0,0,0,0,0,0,8.385912,0,0,8.385912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,0,6.708729,0,37.98489
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.080926,93.61062,60.53359,6.005086,6.005086,0,0,0,6.005086,134.568,1.759783,0,0,8.080926,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,6.605595,6.464741,0,37.6799
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.023212,89.56532,61.76643,0,0,0,-1,0,0,0,7.023212,0,0,7.023212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,0,5.61857,0,36.62219
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.909991,84.43195,61.98624,3.326682,3.326682,0,0,0,3.326682,177.6542,2.408221,0,0,5.909991,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,3.65935,4.727993,0,35.50897
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.7891,75.70868,62.25383,3.55369,3.55369,0,0,0,3.55369,106.6244,0.04837335,0,0,3.7891,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,3.909059,3.03128,0,33.38808
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.528413,66.06979,61.01144,0.509204,0.509204,0,0,0,0.509204,300.1573,0.9924088,0,0,1.528413,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1385704,0.5601244,1.22273,0,31.12739
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,58.70821,58.70821,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1385704,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,56.3381,56.3381,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1385704,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.94886,53.94886,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1385704,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1385704,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.82983,49.82983,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1385704,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,48.56831,48.56831,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1385704,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,47.54572,47.54572,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1385704,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1385704,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,45.58655,45.58655,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1385704,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.88889,44.88889,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1385704,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.10523,44.10523,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1385704,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,43.46491,43.46491,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1385704,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1189377,43.4208,43.08264,1.503832,1.503832,0,0,0,1.503832,7.908974,0,0,0,0.1189377,1.582981,1.503832,0,0,19.06163,12.44351,0,1.464044,-1.464044,19.37339,49.67527,0.1385704,1.654216,0.09515017,0,12.56245
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.899042,48.25042,42.68124,4.348086,4.348086,0,0,0,4.348086,43.67535,0,8.881784E-16,0,1.899042,4.576932,4.348086,0,0,20.68834,10.97947,0,2.677891,-2.677891,16.55065,42.43747,0.1385704,4.782895,1.519233,0,12.87851
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.979208,56.69437,44.35371,0,0,0,0,0,0,0,0,0,0,3.979208,0,0,0,0,23.66378,8.301579,3.979208,0,3.979208,20.32566,52.11697,0.1385003,0,3.183367,0,12.28079
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.502497,70.74979,48.49186,0,0,0,-1,0,0,0,0,0,0,6.502497,0,0,0,0,19.68457,11.88287,6.502497,0,6.502497,26.49447,67.93439,0.138386,0,5.201998,0,18.38536
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.203276,74.38274,52.57267,2.881666,2.881666,0,0,0,2.881666,215.267,0,0,0,6.203276,3.033333,2.881666,0,0,13.18207,17.73512,3.169943,0,3.169943,29.50174,75.64533,0.1383303,3.169833,4.962621,0,23.93839
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.937783,86.28311,55.68822,4.001054,4.001054,0,0,0,4.001054,198.3923,0,0,0,7.937783,4.211636,4.001054,0,0,10.01213,20.58806,3.726148,0,3.726148,33.03667,84.70925,0.1382649,4.401159,6.350227,0,28.52585
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.960506,89.70953,58.16347,4.671628,4.671628,0,0,0,4.671628,170.4011,0,0,0,7.960506,4.917503,4.671628,0,0,6.285981,23.9416,3.043004,0,3.043004,35.92352,92.1114,0.1382115,5.138791,6.368405,0,31.9021
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.705804,86.53802,60.63871,2.679241,2.679241,0,0,0,2.679241,250.2875,0.6425738,0,0,6.705804,2.820254,2.679241,0,0,3.242977,26.6803,3.242977,0,3.242977,39.00008,100,0.1381547,2.947165,5.364644,0,33.3861
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.003219,80.33129,61.9289,0,0,0,-1,0,0,0,5.003219,0,0,5.003219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381547,0,4.002575,0,34.6022
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.963194,76.28262,62.14871,5.864591,5.864591,0,0,0,5.864591,67.57836,0,0,0,3.963194,6.173253,5.864591,0,0,0,29.59898,0,2.210059,-2.210059,36.67047,94.02666,0.1381547,6.451049,3.170555,0,33.56217
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.705081,68.08383,62.35896,0,0,0,0,0,0,0,0,0,0,1.705081,0,0,0,0,2.455621,27.38892,1.705081,0,1.705081,38.28805,98.1743,0.1381249,0,1.364065,0,29.094
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.222697,65.14628,61.12612,2.909692,2.909692,0,0,0,2.909692,42.02151,0,4.440892E-16,0,1.222697,3.062834,2.909692,0,0,0.7505401,28.92349,0,1.840137,-1.840137,36.34838,93.20078,0.1381249,3.200661,0.9781572,0,30.14619
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,58.81334,58.81334,8.319436,8.319436,11.26169,0,3.185206,8.319436,0,0,0,0,0,0,0,2.942249,2.795137,2.795137,27.08335,2.795137,0,2.795137,39.00008,100,0.1381807,9.15138,0,12,27.08335
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,56.44322,56.44322,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1381807,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.02532,54.02532,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1381807,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.93235,51.93235,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1381807,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.88717,49.88717,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1381807,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,48.59698,48.59698,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1381807,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,47.54572,47.54572,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1381807,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,46.44667,46.44667,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1381807,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,45.55788,45.55788,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1381807,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.83155,44.83155,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1381807,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.08611,44.08611,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1381807,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,43.40757,43.40757,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1381807,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1702709,43.49051,43.00618,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.20679,0,0,0,0.1702709,0,0,8.8,8.36,31.74496,1.02851,8.530271,0,8.530271,16.97668,43.52988,0.1382777,1.231674,0.1362167,12,1.198781
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.105684,45.76718,42.57612,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.05306,0,0,0,1.105684,0,0,7.84879,7.456351,23.21469,8.705753,8.562035,0,8.562035,25.09934,64.35716,0.1384269,3.916691,0.8845472,12,9.811438
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.158046,53.87822,44.2677,3.315981,3.315981,11.5315,0,3.253468,3.315981,95.23713,0,0,0,3.158046,0,0,8.215514,7.804738,14.65266,16.41158,10.96278,0,10.96278,35.49955,91.02431,0.1385381,3.647579,2.526436,12,19.56963
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.558851,71.01484,48.52053,2.615537,2.615537,0,-1,0,2.615537,250.7649,0.1157775,0,0,6.558851,2.753197,2.615537,0,0,3.689876,26.27809,3.689876,0,3.689876,39.00008,100,0.1384736,2.877091,5.24708,0,32.83694
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.948452,73.42445,52.65868,3.641034,3.641034,0,0,0,3.641034,163.3726,2.115784,0,0,5.948452,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,4.005137,4.758761,0,35.54743
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.515636,79.64106,55.80291,3.220622,3.220622,0,0,0,3.220622,202.3099,3.125509,0,0,6.515636,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,3.542684,5.212509,0,36.11462
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.727245,83.73528,58.32594,2.868963,2.868963,0,0,0,2.868963,234.4835,3.707285,0,0,6.727245,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,3.155859,5.381796,0,36.32623
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.51647,90.87429,60.80118,1.746814,1.746814,0,0,0,1.746814,430.296,5.677719,0,0,7.51647,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,1.921496,6.013176,0,37.11545
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.991039,76.2654,62.03403,3.311048,3.311048,0,-1,0,3.311048,120.537,0.5057256,0,0,3.991039,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,3.642153,3.192831,0,33.59002
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.039502,76.70596,62.25383,1.309545,1.309545,0,0,0,1.309545,308.466,2.661033,0,0,4.039502,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1384736,1.4405,3.231601,0,33.63848
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.77241,68.42985,62.46409,1.81062,1.81062,0,0,0,1.81062,97.88968,0,0,0,1.77241,1.905915,1.81062,0,0,0,29.59898,0,0.1335056,-0.1335056,38.85935,99.63916,0.1384736,1.991682,1.417928,0,31.37139
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8724028,64.07813,61.23124,0,0,0,0,0,0,0,0.7240633,0,0,0.8724028,0,0,0,0,0.1483396,29.46547,0.1483396,0,0.1483396,39.00008,100,0.138471,0,0.6979223,0,30.33788
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,58.86113,58.86113,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.138471,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,56.5579,56.5579,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.138471,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.138471,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.00881,52.00881,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.138471,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.138471,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,48.62565,48.62565,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.138471,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,47.54572,47.54572,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.138471,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.44667,46.44667,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.138471,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,45.52921,45.52921,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.138471,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.80288,44.80288,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.138471,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.0001,44.0001,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.138471,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,43.33112,43.33112,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.138471,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2557427,43.62915,42.90105,0,0,0,0,0,0,0,0,0,0,0.2557427,0,0,0,0,20.15445,11.45997,0.2557427,0,0.2557427,20.12251,51.59606,0.1384665,0,0.2045942,0,11.71571
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.601877,47.13493,42.47099,3.723361,3.723361,0,0,0,3.723361,43.02236,0,4.440892E-16,0,1.601877,3.919327,3.723361,0,0,19.89871,11.69014,0,2.317449,-2.317449,17.6797,45.33247,0.1384665,4.095696,1.281502,0,13.29202
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.589193,51.97157,44.19124,0,0,0,0,0,0,0,0,0,0,2.589193,0,0,0,0,22.47365,9.37269,2.589193,0,2.589193,20.13602,51.63072,0.1384213,0,2.071355,0,11.96188
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.435026,66.57249,48.52053,6.981047,6.981047,0,-1,0,6.981047,77.85403,0,0,0,5.435026,7.348471,6.981047,0,0,19.88446,11.70296,0,1.913445,-1.913445,18.11908,46.45907,0.1384213,7.679152,4.348021,0,17.13799
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.04807,73.92764,52.73513,1.810066,1.810066,0,0,0,1.810066,334.1353,0,0,0,6.04807,1.905333,1.810066,0,0,22.01051,9.789519,4.142737,0,4.142737,22.04922,56.53635,0.138349,1.991073,4.838456,0,15.83759
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.829175,65.21472,55.90804,6.263268,6.263268,0,0,0,6.263268,45.1709,0,8.881784E-16,0,2.829175,6.592914,6.263268,0,0,17.86777,13.51798,0,3.76374,-3.76374,18.08189,46.36373,0.138349,6.889596,2.26334,0,16.34716
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.205384,77.11157,58.43106,9.134813,9.134813,12,0,3.372,9.134813,56.98402,-4.440892E-16,0,0,5.205384,0,0,2.865186,2.721927,22.04971,9.754243,7.927311,0,7.927311,25.6024,65.64704,0.1384874,10.0483,4.164308,12,14.95963
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.603429,81.81161,60.96365,4.477815,4.477815,11.86689,0,3.338323,4.477815,125.1376,0,0,0,5.603429,0,0,7.389075,7.019621,14.12239,16.88882,12.62305,0,12.62305,37.57767,96.35282,0.138581,4.925596,4.482744,12,22.49225
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.634336,75.10043,62.25383,5.353554,5.353554,0,-1,0,5.353554,67.88642,0,0,0,3.634336,5.63532,5.353554,0,0,1.499344,28.24957,0,2.000984,-2.000984,35.46845,90.94457,0.138581,5.888909,2.907469,0,31.8839
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.986827,72.79474,62.4163,3.095186,3.095186,0,0,0,3.095186,96.49911,0,4.440892E-16,0,2.986827,3.25809,3.095186,0,0,3.722659,26.24858,0,0.2712633,-0.2712633,35.18252,90.2114,0.138581,3.404705,2.389462,0,29.23541
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.974069,72.97438,62.62656,4.655806,4.655806,0,0,0,4.655806,63.87872,0,8.881784E-16,0,2.974069,4.900848,4.655806,0,0,4.024063,25.97732,0,1.926779,-1.926779,33.15151,85.00371,0.138581,5.121386,2.379255,0,28.95139
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.611542,66.69359,61.33637,0,0,0,0,0,0,0,0,0,0,1.611542,0,0,0,0,6.164928,24.05054,1.611542,0,1.611542,34.68036,88.92381,0.1385529,0,1.289234,0,25.66208
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,58.97581,58.97581,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,4.553386,25.50093,0,5.011009,-5.011009,29.39829,75.38008,0.1385529,5.236505,0,0,25.50093
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,56.60569,56.60569,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,10.12117,20.48992,0,4.568596,-4.568596,24.58257,63.03209,0.1385529,4.774183,0,0,20.48992
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,54.15912,54.15912,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,15.19739,15.92132,0,4.362225,-4.362225,19.98438,51.24189,0.1385529,4.558525,0,0,15.92132
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.03748,52.03748,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,20.04431,11.5591,0,7.341281,-7.341281,12.24599,31.3999,0.1385529,7.671639,0,0,11.5591
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.91584,49.91584,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,28.20129,4.217819,0,0.6610069,-0.6610069,11.54922,29.61334,0.1385529,0.6907521,0,0,4.217819
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,48.59698,48.59698,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,28.93574,3.556812,0,0.628085,-0.628085,10.88717,27.91575,0.1385529,0.6563488,0,0,3.556812
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,47.51705,47.51705,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0.2106061,0,2.864016,2.720815,0,0,29.63361,2.928727,0,2.864016,-2.864016,7.868227,20.1749,0.1385529,2.992897,0,0,2.928727
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81585,0.06471094,0,0,0,7.868227,20.1749,0.1385529,0,0,0,0.06471094
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81585,0.06471094,0,0,0,7.868227,20.1749,0.1385529,0,0,0,0.06471094
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,44.7551,44.7551,0.1735997,0.06147539,0,-1,0,0.06147539,0,0,0.1121243,0.1294843,0,0.06471094,0.06147539,0,0,32.81585,0.06471094,0,0.06471094,-0.06471094,7.800015,20,0.1385529,0.1909597,0,0,0.06471094
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.94276,43.94276,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385529,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.24511,43.24511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385529,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6066292,44.55227,42.81504,0,0,0,0,0,0,0,0,0,0,0.6066292,0,0,0,0,32.88775,0,0.6066292,0,0.6066292,8.375515,21.47564,0.1385424,0,0.4853034,0,0.6066292
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.587609,50.06363,42.38498,0,0,0,0,0,0,0,0,0,0,2.587609,0,0,0,0,32.28112,0.5459663,2.587609,0,2.587609,10.83034,27.77004,0.1384973,0,2.070087,0,3.133575
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.970811,56.39495,44.10523,3.885597,3.885597,11.85597,0,3.335561,3.885597,102.1931,0,0,0,3.970811,0,0,7.970376,7.571857,29.69352,2.874815,11.54267,0,11.54267,21.78067,55.84777,0.1386091,4.274157,3.176649,12,6.845625
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.202173,69.56894,48.52053,4.519585,4.519585,0,-1,0,4.519585,137.2288,0,0,0,6.202173,4.757458,4.519585,0,0,18.15085,13.26322,1.444716,0,1.444716,23.15125,59.36206,0.138584,4.971543,4.961739,0,19.46539
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.803682,69.06402,52.82114,6.303012,6.303012,0,0,0,6.303012,76.21249,0,0,0,4.803682,6.63475,6.303012,0,0,16.70613,14.56346,0,1.831067,-1.831067,21.22114,54.41306,0.138584,6.933313,3.842946,0,19.36714
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.612059,75.98221,56.01316,6.151661,6.151661,0,0,0,6.151661,91.22834,0,0,0,5.612059,6.475433,6.151661,0,0,18.74065,12.73239,0,0.8633744,-0.8633744,20.31106,52.07954,0.138584,6.766828,4.489647,0,18.34445
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.005312,85.40577,58.59353,3.746654,3.746654,0,0,0,3.746654,186.9751,0,0,0,7.005312,3.943847,3.746654,0,0,19.69995,11.86902,3.061466,0,3.061466,23.21542,59.5266,0.1385308,4.12132,5.60425,0,18.87433
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.526248,86.27981,61.12612,4.131765,4.131765,0,0,0,4.131765,157.953,0,0,0,6.526248,4.349226,4.131765,0,0,16.63849,14.62434,2.177022,0,2.177022,25.28073,64.82224,0.138493,4.544942,5.220999,0,21.15059
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.968348,90.05064,62.35896,1.821174,1.821174,0,-1,0,1.821174,382.6294,0,0,0,6.968348,1.917026,1.821174,0,0,14.46147,16.58366,5.051322,0,5.051322,30.07283,77.10966,0.1384053,2.003292,5.574678,0,23.552
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.757187,84.37736,62.52143,0,0,0,0,0,0,0,0,0,0,5.757187,0,0,0,0,9.410146,21.12985,5.757187,0,5.757187,35.53458,91.11412,0.1383055,0,4.60575,0,26.88703
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.906857,76.70963,62.73168,5.26931,5.26931,0,0,0,5.26931,74.14362,0,8.881784E-16,0,3.906857,5.546641,5.26931,0,0,3.652959,26.31132,0,1.639785,-1.639785,33.80609,86.68211,0.1383055,5.79624,3.125485,0,30.21817
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.693841,67.08819,61.4415,2.889838,2.889838,0,0,0,2.889838,58.6137,0,0,0,1.693841,3.041935,2.889838,0,0,5.474942,24.67153,0,1.348094,-1.348094,32.38507,83.03849,0.1383055,3.178822,1.355073,0,26.36537
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,59.02359,59.02359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.972824,23.32344,0,0,0,32.38507,83.03849,0.1383055,0,0,0,23.32344
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,56.66303,56.66303,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.972824,23.32344,0,1.265587,-1.265587,31.05103,79.61787,0.1383055,1.322539,0,0,23.32344
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,54.18779,54.18779,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,8.379032,22.05785,0,1.666378,-1.666378,29.29451,75.11398,0.1383055,1.741365,0,0,22.05785
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.06615,52.06615,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,10.23056,20.39147,0,6.236946,-6.236946,22.7202,58.25679,0.1383055,6.517608,0,0,20.39147
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.94451,49.94451,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.1605,14.15452,0,1.873295,-1.873295,20.74557,53.19366,0.1383055,1.957593,0,0,14.15452
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.56831,48.56831,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,19.24194,12.28123,0,0.9530715,-0.9530715,19.74094,50.6177,0.1383055,0.9959598,0,0,12.28123
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,47.49794,47.49794,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,20.30091,11.32816,0,1.234147,-1.234147,18.44004,47.28205,0.1383055,1.289684,0,0,11.32816
