Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,46.38934,46.38934,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,21.67219,10.09401,0,0.9180648,-0.9180648,17.47231,44.80071,0.1383055,0.9593778,0,0,10.09401
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,45.45275,45.45275,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,22.69226,9.175946,0,0.2421909,-0.2421909,17.21702,44.14612,0.1383055,0.2530895,0,0,9.175946
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,44.69776,44.69776,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.96136,8.933756,0,0.6524071,-0.6524071,16.52932,42.3828,0.1383055,0.6817654,0,0,8.933756
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.89497,43.89497,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,23.68625,8.281348,0,0.6939898,-0.6939898,15.79779,40.50708,0.1383055,0.7252192,0,0,8.281348
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.16865,43.16865,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.45736,7.587359,0,0.6626281,-0.6626281,15.09932,38.71613,0.1383055,0.6924463,0,0,7.587359
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1744576,43.23402,42.73859,0.4252317,0.4252317,0,0,0,0.4252317,41.02648,0,0,0,0.1744576,0.4476123,0.4252317,0,0,25.19361,6.924731,0,0.2731547,-0.2731547,14.81139,37.97785,0.1383055,0.4677549,0.1395661,0,7.099188
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.526829,46.6837,42.25118,0.7313628,0.7313628,0,0,0,0.7313628,208.7649,0,0,0,1.526829,0.7698556,0.7313628,0,0,25.49711,6.651576,0.7569734,0,0.7569734,15.52952,39.8192,0.1382924,0.804499,1.221463,0,8.178405
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.899396,56.10233,44.05744,5.557222,5.557222,0,0,0,5.557222,70.16808,0,0,0,3.899396,5.849708,5.557222,0,0,24.74014,7.332852,0,1.950312,-1.950312,13.47371,34.54791,0.1382924,6.112945,3.119517,0,11.23225
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.915302,68.43103,48.52053,3.596798,3.596798,0,-1,0,3.596798,164.4602,0,0,0,5.915302,3.786103,3.596798,0,0,26.90715,5.38254,2.129199,0,2.129199,15.49365,39.72722,0.1382556,3.956477,4.732242,0,11.29784
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.753395,77.10324,52.86893,4.572727,4.572727,0,0,0,4.572727,147.6886,0,0,0,6.753395,4.813397,4.572727,0,0,24.77795,7.29882,1.939997,0,1.939997,17.33409,44.4463,0.138222,5.03,5.402716,0,14.05221
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.613739,85.215,56.11829,1.669573,1.669573,0,0,0,1.669573,456.0291,0,0,0,7.613739,1.757445,1.669573,0,0,22.83796,9.044817,5.856294,0,5.856294,22.88986,58.69183,0.1381208,1.83653,6.090991,0,16.65856
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.243318,86.72571,58.70821,1.694861,1.694861,0,0,0,1.694861,427.3694,0,0,0,7.243318,1.784064,1.694861,0,0,16.98166,14.31548,5.459253,0,5.459253,28.06896,71.97155,0.1380266,1.864347,5.794654,0,21.5588
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.97221,83.80033,61.23124,0,0,0,0,0,0,0,0,0,0,5.97221,0,0,0,0,11.52241,19.22881,5.97221,0,5.97221,33.7347,86.49905,0.1379237,0,4.777768,0,25.20102
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.891169,84.99598,62.52143,0.5877247,0.5877247,0,-1,0,0.5877247,1002.369,0,0,0,5.891169,0.6186576,0.5877247,0,0,5.550199,24.6038,5.272511,0,5.272511,38.73664,99.32452,0.1378329,0.6464972,4.712935,0,30.49497
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.150924,77.64009,62.6839,4.106969,4.106969,0,0,0,4.106969,101.0703,8.881784E-16,0,0,4.150924,4.323125,4.106969,0,0,0.2776881,29.34906,0,0.1722009,-0.1722009,38.55512,98.85909,0.1378329,4.517666,3.32074,0,33.49998
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.791197,68.89565,62.84636,1.911773,1.911773,0,0,0,1.911773,93.69295,0,0,0,1.791197,2.012393,1.911773,0,0,0.4690224,29.17686,0,0.2211962,-0.2211962,38.32196,98.26125,0.1378329,2.102951,1.432957,0,30.96805
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.267455,65.7411,61.55618,2.106538,2.106538,0,0,0,2.106538,60.16771,0,4.440892E-16,0,1.267455,2.217408,2.106538,0,0,0.7147959,28.95566,0,0.9499528,-0.9499528,37.32063,95.69372,0.1378329,2.317192,1.013964,0,30.22312
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,59.13828,59.13828,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.770299,28.00571,0,1.472437,-1.472437,35.76854,91.71402,0.1378329,1.538696,0,0,28.00571
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,56.76816,56.76816,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.40634,26.53327,0,0.8020557,-0.8020557,34.9231,89.54623,0.1378329,0.8381482,0,0,26.53327
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297513,25.73122,0,0,0,34.9231,89.54623,0.1378329,0,0,0,25.73122
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,52.09482,52.09482,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,4.297513,25.73122,0,1.238026,-1.238026,33.61811,86.2001,0.1378329,1.293737,0,0,25.73122
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.94451,49.94451,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.673097,24.49319,0,0.8154864,-0.8154864,32.75851,83.99601,0.1378329,0.8521833,0,0,24.49319
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,48.56831,48.56831,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.579193,23.6777,0,0.4645262,-0.4645262,32.26886,82.74049,0.1378329,0.4854299,0,0,23.6777
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,47.49794,47.49794,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.095333,23.21318,0,1.378574,-1.378574,30.81571,79.01448,0.1378329,1.44061,0,0,23.21318
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,46.37022,46.37022,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.627081,21.8346,0,0.4997968,-0.4997968,30.28888,77.66364,0.1378329,0.5222876,0,0,21.8346
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,45.39541,45.39541,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.182411,21.33481,0,0.7968158,-0.7968158,29.44896,75.51,0.1378329,0.8326724,0,0,21.33481
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,44.6213,44.6213,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.06776,20.53799,0,0.2036654,-0.2036654,29.23428,74.95954,0.1378329,0.2128304,0,0,20.53799
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.80896,43.80896,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,10.29406,20.33433,0,1.86186,-1.86186,27.27171,69.92731,0.1378329,1.945644,0,0,20.33433
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.06352,43.06352,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.36279,18.47247,0,0.7889625,-0.7889625,26.44007,67.79491,0.1378329,0.8244659,0,0,18.47247
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2654993,43.35936,42.60479,0.569987,0.569987,0,0,0,0.569987,46.57989,0,0,0,0.2654993,0.5999863,0.569987,0,0,13.23942,17.6835,0,0.334487,-0.334487,26.08749,66.89085,0.1378329,0.6269857,0.2123994,0,17.949
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.077405,48.20796,42.11739,2.283328,2.283328,0,0,0,2.283328,90.98146,0,4.440892E-16,0,2.077405,2.403503,2.283328,0,0,13.61107,17.34902,0,0.3260981,-0.3260981,25.74375,66.00948,0.1378329,2.511661,1.661924,0,19.42642
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.525524,58.14531,43.97143,4.446808,4.446808,0,0,0,4.446808,101.7702,0,0,0,4.525524,4.680851,4.446808,0,0,13.9734,17.02292,0,0.1553266,-0.1553266,25.58002,65.58966,0.1378329,4.891489,3.620419,0,21.54844
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.897669,68.32834,48.49186,4.348384,4.348384,0,-1,0,4.348384,135.629,0,0,0,5.897669,4.577247,4.348384,0,0,14.14598,16.86759,1.320422,0,1.320422,26.83268,68.80161,0.1378102,4.783223,4.718135,0,22.76526
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.201009,74.76135,52.8976,3.715274,3.715274,0,0,0,3.715274,166.9058,0,0,0,6.201009,3.910815,3.715274,0,0,12.82556,18.05597,2.290194,0,2.290194,29.00535,74.37254,0.1377709,4.086802,4.960807,0,24.25698
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.208525,78.80184,56.23297,8.39539,8.39539,12,0,3.372,8.39539,73.95161,0,0,0,6.208525,0,0,3.604611,3.42438,10.53537,20.11715,9.632905,0,9.632905,38.14393,97.80475,0.1379207,9.234928,4.96682,12,26.32567
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.710504,79.71823,58.81334,3.276603,3.276603,0,0,0,3.276603,174.2812,1.358986,0,0,5.710504,3.449056,3.276603,0,0,0.9024624,28.78676,0.9024624,0,0.9024624,39.00008,100,0.1379052,3.604264,4.568403,0,34.49726
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.80872,78.81905,61.33637,0,0,0,0,0,0,0,4.80872,0,0,4.80872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379052,0,3.846976,0,34.4077
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.168515,77.64691,62.62656,0,0,0,-1,0,0,0,4.168515,0,0,4.168515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379052,0,3.334812,0,33.76749
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.835779,76.48994,62.78902,0,0,0,0,0,0,0,3.835779,0,0,3.835779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379052,0,3.068623,0,33.43476
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.591189,71.8958,62.95149,6.393154,6.393154,0,0,0,6.393154,40.53068,0,8.881784E-16,0,2.591189,6.729636,6.393154,0,0,0,29.59898,0,4.138447,-4.138447,34.63777,88.81462,0.1379052,7.032469,2.072951,0,32.19017
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.485869,66.59736,61.6613,4.264414,4.264414,0,0,0,4.264414,34.84345,0,0,0,1.485869,4.488856,4.264414,0,0,4.598275,25.46053,0,3.002988,-3.002988,31.47235,80.69816,0.1379052,4.690855,1.188695,0,26.9464
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.934927,22.45754,0,0,0,31.47235,80.69816,0.1379052,0,0,0,22.45754
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,56.8255,56.8255,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.934927,22.45754,0,1.382538,-1.382538,30.01502,76.96144,0.1379052,1.444752,0,0,22.45754
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.29292,54.29292,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.471081,21.075,0,5.866737,-5.866737,23.83094,61.10485,0.1379052,6.130741,0,0,21.075
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.11393,52.11393,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.98968,15.20827,0,3.850252,-3.850252,19.77242,50.6984,0.1379052,4.023513,0,0,15.20827
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.94451,49.94451,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.26773,11.35802,0,0.3371916,-0.3371916,19.41698,49.78704,0.1379052,0.3523653,0,0,11.35802
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,48.56831,48.56831,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.64239,11.02082,0,0.05632387,-0.05632387,19.35761,49.63481,0.1379052,0.05885845,0,0,11.02082
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,47.46926,47.46926,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.70498,10.9645,0,0.5034336,-0.5034336,18.82695,48.27413,0.1379052,0.5260882,0,0,10.9645
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.34155,46.34155,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.26435,10.46107,0,1.037762,-1.037762,17.73305,45.46927,0.1379052,1.084461,0,0,10.46107
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,45.34763,45.34763,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.41741,9.423306,0,1.20433,-1.20433,16.46358,42.21421,0.1379052,1.258525,0,0,9.423306
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,44.56396,44.56396,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.75556,8.218975,0,1.998552,-1.998552,14.35692,36.81253,0.1379052,2.088487,0,0,8.218975
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,43.73251,43.73251,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.97617,6.220424,0,0.7529007,-0.7529007,13.56329,34.7776,0.1379052,0.7867813,0,0,6.220424
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.94884,42.94884,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.81273,5.467523,0,2.371998,-2.371998,11.06299,28.36657,0.1379052,2.478738,0,0,5.467523
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2575119,43.20214,42.47099,0.693426,0.693426,0,0,0,0.693426,37.13619,0,0,0,0.2575119,0.7299221,0.693426,0,0,29.44828,3.095525,0,0.4724101,-0.4724101,10.56502,27.08974,0.1379052,0.7627685,0.2060096,0,3.353037
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.48226,49.31363,41.98359,1.261729,1.261729,0,0,0,1.261729,196.7348,0,0,0,2.48226,1.328136,1.261729,0,0,29.97318,2.623115,1.154124,0,1.154124,11.65992,29.89717,0.1378854,1.387902,1.985808,0,5.105375
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.185163,56.86027,43.8663,3.576597,3.576597,0,0,0,3.576597,117.0152,0,0,0,4.185163,3.764839,3.576597,0,0,28.81906,3.661827,0.420324,0,0.420324,12.05867,30.91962,0.1378782,3.934257,3.348131,0,7.84699
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.079528,61.51058,48.43452,0,0,0,-1,0,0,0,0,0,0,4.079528,0,0,0,0,28.39873,4.040118,4.079528,0,4.079528,15.92885,40.84314,0.1378082,0,3.263622,0,8.119646
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.860932,65.66779,52.92627,0,0,0,0,0,0,0,0,0,0,3.860932,0,0,0,0,24.3192,7.711694,3.860932,0,3.860932,19.59166,50.23492,0.137742,0,3.088746,0,11.57263
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.636899,76.40163,56.28075,3.112019,3.112019,0,0,0,3.112019,181.1331,0,0,0,5.636899,3.27581,3.112019,0,0,20.45827,11.18653,2.361089,0,2.361089,21.83158,55.9783,0.1377015,3.423221,4.509519,0,16.82343
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.044702,91.11056,58.86113,2.908574,2.908574,0,0,0,2.908574,276.5857,0,0,0,8.044702,3.061657,2.908574,0,0,18.09718,13.31151,4.983044,0,4.983044,26.55891,68.09964,0.1376162,3.199432,6.435761,0,21.35621
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.202297,90.06663,61.4415,3.354669,3.354669,0,0,0,3.354669,214.6947,0,0,0,7.202297,3.53123,3.354669,0,0,13.11414,17.79625,3.671066,0,3.671066,30.04159,77.02957,0.1375535,3.690136,5.761837,0,24.99855
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.056382,90.92896,62.6839,3.361538,3.361538,0,-1,0,3.361538,209.9153,0,0,0,7.056382,3.538461,3.361538,0,0,9.443073,21.10021,3.517921,0,3.517921,33.37899,85.58697,0.1374934,3.697692,5.645106,0,28.15659
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.648848,84.27337,62.84636,0,0,0,0,0,0,0,0,0,0,5.648848,0,0,0,0,5.925152,24.26634,5.648848,0,5.648848,38.73795,99.32789,0.137397,0,4.519078,0,29.91519
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.897402,73.08889,62.99928,4.686979,4.686979,0,0,0,4.686979,61.81812,0,0,0,2.897402,4.933662,4.686979,0,0,0.2763044,29.3503,0,2.03626,-2.03626,36.59155,93.82429,0.137397,5.155677,2.317921,0,32.24771
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.286652,65.91486,61.6613,0.361233,0.361233,0,0,0,0.361233,356.1835,0,0,0,1.286652,0.3802452,0.361233,0,0,2.538815,27.31404,0.9064072,0,0.9064072,37.45144,96.02914,0.1373815,0.3973563,1.029322,0,28.6007
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,59.18606,59.18606,10.00459,10.00459,11.72291,0,3.301898,10.00459,0,0,0,0,0,0,0,1.718325,1.632408,1.632408,28.12981,1.632408,0,1.632408,39.00008,100,0.1374136,11.00505,0,12,28.12981
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.76816,56.76816,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1374136,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,54.26424,54.26424,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1374136,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,52.09482,52.09482,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1374136,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1374136,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,48.52053,48.52053,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1374136,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,47.41193,47.41193,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1374136,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,46.28421,46.28421,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1374136,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,45.29029,45.29029,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1374136,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,44.4875,44.4875,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1374136,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.65605,43.65605,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1374136,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.84371,42.84371,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1374136,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1075291,42.64142,42.3372,1.323287,1.323287,0,0,0,1.323287,8.125906,0,2.220446E-16,0,0.1075291,1.392934,1.323287,0,0,23.73271,8.23954,0,1.285405,-1.285405,15.13032,38.79561,0.1374136,1.455616,0.08602328,0,8.34707
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8889118,44.39281,41.84979,0.03181692,0.03181692,0,0,0,0.03181692,2793.834,0,0,0,0.8889118,0.03349149,0.03181692,0,0,25.16094,6.954135,0.8554204,0,0.8554204,15.94184,40.87643,0.1373991,0.03499861,0.7111295,0,7.843047
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6625705,45.67223,43.76118,7.142283,7.142283,12,0,3.372,7.142283,9.276732,-8.881784E-16,0,0,0.6625705,0,0,4.857717,4.614831,24.30552,7.724014,5.277401,0,5.277401,20.94842,53.7138,0.1375004,7.856511,0.5300564,12,8.386584
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.221159,55.22649,48.40585,0.6320528,0.6320528,0,-1,0,0.6320528,351.4198,0,0,0,2.221159,0.6653188,0.6320528,0,0,19.02811,12.47367,1.55584,0,1.55584,22.42442,57.49841,0.1374739,0.6952581,1.776927,0,14.69483
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.456362,57.49615,52.95494,0,0,0,0,0,0,0,0,0,0,1.456362,0,0,0,0,17.47227,13.87393,1.456362,0,1.456362,23.80605,61.04103,0.1374491,0,1.16509,0,15.33029
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.411471,64.21497,56.3381,3.832354,3.832354,0,0,0,3.832354,62.92402,0,4.440892E-16,0,2.411471,4.034057,3.832354,0,0,16.01591,15.18466,0,1.622586,-1.622586,22.09569,56.65551,0.1374491,4.215589,1.929177,0,17.59613
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.076156,62.44775,58.97581,0,0,0,0,0,0,0,0,0,0,1.076156,0,0,0,0,17.81878,13.56207,1.076156,0,1.076156,23.11662,59.27328,0.1374307,0,0.860925,0,14.63823
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.970173,68.11526,61.49884,0.8232134,0.8232134,0,0,0,0.8232134,239.3272,0,0,0,1.970173,0.8665404,0.8232134,0,0,16.74263,14.53061,1.103633,0,1.103633,24.16362,61.95789,0.1374119,0.9055347,1.576139,0,16.50079
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.898215,69.15438,62.73168,0,0,0,-1,0,0,0,0,0,0,1.898215,0,0,0,0,15.639,15.52388,1.898215,0,1.898215,25.96443,66.57533,0.1373796,0,1.518572,0,17.4221
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.294714,67.21417,62.89415,0.4533779,0.4533779,0,0,0,0.4533779,285.5705,0,0,0,1.294714,0.4772398,0.4533779,0,0,13.74078,17.23228,0.8174738,0,0.8174738,26.73995,68.56384,0.1373657,0.4987157,1.035771,0,18.52699
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.531331,68.2025,63.05662,5.101454,5.101454,0,0,0,5.101454,30.01753,0,0,0,1.531331,5.369952,5.101454,0,0,12.92331,17.968,0,3.838621,-3.838621,22.69369,58.18884,0.1373657,5.611599,1.225065,0,19.49933
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9295731,64.75709,61.70909,3.711027,3.711027,0,0,0,3.711027,25.04895,0,4.440892E-16,0,0.9295731,3.906344,3.711027,0,0,17.18844,14.12938,0,2.976771,-2.976771,19.5559,50.14323,0.1373657,4.082129,0.7436585,0,15.05895
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49596,11.15261,0,0,0,19.5559,50.14323,0.1373657,0,0,0,11.15261
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,56.76816,56.76816,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.49596,11.15261,0,1.960323,-1.960323,17.48954,44.84488,0.1373657,2.048538,0,0,11.15261
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,54.24513,54.24513,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.6741,9.192286,0,8.8,-8.8,8.213522,21.06027,0.1373657,10.26722,0,0,9.192286
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.06615,52.06615,5.866168,0.3726723,0,-1,0,0.3726723,0,0,5.493495,6.080112,0,0.3922866,0.3726723,0,0,32.45188,0.3922866,0,0.3922866,-0.3922866,7.800015,20,0.1373657,6.452784,0,0,0.3922866
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.88717,49.88717,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,48.49186,48.49186,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,47.38326,47.38326,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,46.23642,46.23642,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,45.23294,45.23294,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,44.43016,44.43016,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,43.57004,43.57004,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373657,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,42.73859,42.73859,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374838,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1459711,42.63548,42.22251,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.01021,1.776357E-15,0,0,0.1459711,0,0,8.8,8.36,24.52775,7.524,8.505971,0,8.505971,23.80048,61.02675,0.1375769,1.14608,0.1167769,12,7.669971
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.137395,44.98213,41.716,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.46695,0,0,0,1.137395,0,0,8.098913,7.693967,16.02178,15.17937,8.831363,0,8.831363,32.17865,82.50919,0.1377184,3.629956,0.9099163,12,16.31677
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.803256,48.98888,43.67517,0.02626094,0.02626094,0,0,0,0.02626094,6866.686,0,0,0,1.803256,0.0276431,0.02626094,0,0,7.19042,23.1276,1.775613,0,1.775613,33.86314,86.82839,0.1376882,0.02888704,1.442605,0,24.93086
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.759184,60.33877,48.38673,3.775783,3.775783,0,-1,0,3.775783,99.5604,0,0,0,3.759184,3.974508,3.775783,0,0,5.414806,24.72565,0,0.2153237,-0.2153237,33.63617,86.24642,0.1376882,4.153361,3.007348,0,28.48484
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.725735,68.91732,52.95494,4.962693,4.962693,0,0,0,4.962693,95.22522,0,0,0,4.725735,5.223887,4.962693,0,0,5.654055,24.51033,0,0.4981518,-0.4981518,33.11107,84.90002,0.1376882,5.458962,3.780588,0,29.23606
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.992755,73.81861,56.3381,0,0,0,0,0,0,0,0,0,0,4.992755,0,0,0,0,6.207557,24.01218,4.992755,0,4.992755,37.84761,97.04498,0.1376034,0,3.994204,0,29.00493
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.186705,86.78831,58.97581,0,0,0,0,0,0,0,5.971903,0,0,7.186705,0,0,0,0,1.214802,28.50566,1.214802,0,1.214802,39.00008,100,0.1375828,0,5.749364,0,35.69236
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.680784,82.79815,61.49884,6.590313,6.590313,0,0,0,6.590313,86.199,0,0,0,5.680784,6.937172,6.590313,0,0,0,29.59898,0,1.256388,-1.256388,37.67573,96.60424,0.1375828,7.249345,4.544627,0,35.27976
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.679736,72.04942,62.78902,2.25536,2.25536,0,-1,0,2.25536,118.8163,0,0,0,2.679736,2.374063,2.25536,0,0,1.395986,28.34259,0.3056731,0,0.3056731,37.96572,97.34779,0.1375776,2.480896,2.143789,0,31.02233
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.144457,73.97346,62.95149,0,0,0,0,0,0,0,2.054144,0,0,3.144457,0,0,0,0,1.090313,28.6177,1.090313,0,1.090313,39.00008,100,0.1375591,0,2.515566,0,31.76215
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.120916,70.29231,63.05662,0,0,0,0,0,0,0,2.120916,0,0,2.120916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375591,0,1.696733,0,31.71989
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.576887,67.02071,61.76643,1.958855,1.958855,0,0,0,1.958855,80.50047,0,0,0,1.576887,2.061952,1.958855,0,0,0,29.59898,0,0.4850651,-0.4850651,38.48877,98.68896,0.1375591,2.15474,1.26151,0,31.17587
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,59.18606,59.18606,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5389613,29.11391,0,2.83531,-2.83531,35.5001,91.0257,0.1375591,2.962898,0,0,29.11391
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,56.76816,56.76816,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.689305,26.2786,0,8.527081,-8.527081,26.51176,67.97874,0.1375591,8.910799,0,0,26.2786
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,54.24513,54.24513,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.16384,17.75152,0,1.640377,-1.640377,24.78265,63.54514,0.1375591,1.714194,0,0,17.75152
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98648,16.11115,0,0,0,24.78265,63.54514,0.1375591,0,0,0,16.11115
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,49.8585,49.8585,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.98648,16.11115,0,1.552379,-1.552379,23.1463,59.34938,0.1375591,1.622236,0,0,16.11115
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,48.43452,48.43452,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.71135,14.55877,0,0.8021557,-0.8021557,22.30076,57.18132,0.1375591,0.8382527,0,0,14.55877
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,47.3068,47.3068,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.60263,13.75661,0,0.7088507,-0.7088507,21.55356,55.26543,0.1375591,0.7407489,0,0,13.75661
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.17908,46.17908,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.39024,13.04776,0,1.154617,-1.154617,20.33649,52.14474,0.1375591,1.206575,0,0,13.04776
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.15649,45.15649,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.67315,11.89314,0,0.9398417,-0.9398417,19.34581,49.60454,0.1375591,0.9821346,0,0,11.89314
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,44.35371,44.35371,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.71742,10.9533,0,0.5204828,-0.5204828,18.79717,48.19778,0.1375591,0.5439045,0,0,10.9533
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29573,10.43282,0,0,0,18.79717,48.19778,0.1375591,0,0,0,10.43282
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,42.65258,42.65258,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.29573,10.43282,0,1.150062,-1.150062,17.5849,45.0894,0.1375591,1.201815,0,0,10.43282
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6865913,44.07767,42.11739,0.2361424,0.2361424,0,0,0,0.2361424,290.7531,0,0,0,0.6865913,0.248571,0.2361424,0,0,22.57358,9.282758,0.4380203,0,0.4380203,18.00044,46.15489,0.1375517,0.2597567,0.549273,0,9.969349
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.92536,50.30555,41.61087,2.592127,2.592127,0,0,0,2.592127,112.8556,0,0,0,2.92536,2.728555,2.592127,0,0,22.13556,9.676975,0.1968051,0,0.1968051,18.18715,46.63362,0.1375484,2.85134,2.340288,0,12.60234
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.077905,59.6371,43.57004,3.265903,3.265903,0,0,0,3.265903,155.4824,0,0,0,5.077905,3.437793,3.265903,0,0,21.93875,9.8541,1.640112,0,1.640112,19.7431,50.62322,0.1375206,3.592494,4.062324,0,14.932
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.111309,73.09401,48.32939,4.453088,4.453088,0,-1,0,4.453088,159.6939,0,0,0,7.111309,4.687461,4.453088,0,0,20.29864,11.3302,2.423848,0,2.423848,22.04256,56.51927,0.1374795,4.898396,5.689047,0,18.44151
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.032438,78.45029,52.95494,0,0,0,0,0,0,0,0,0,0,7.032438,0,0,0,0,17.87479,13.51166,7.032438,0,7.032438,28.71412,73.62579,0.1373604,0,5.625951,0,20.5441
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.060607,87.86098,56.39544,7.262171,7.262171,0,0,0,7.262171,110.9945,0,0,0,8.060607,7.644391,7.262171,0,0,10.84235,19.84086,0.4162163,0,0.4162163,29.10897,74.63824,0.1373534,7.988388,6.448485,0,27.90146
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.124373,91.7712,59.02359,1.313102,1.313102,0,0,0,1.313102,618.7159,0,0,0,8.124373,1.382213,1.313102,0,0,10.42614,20.21545,6.742161,0,6.742161,35.50515,91.03867,0.1372395,1.444413,6.499499,0,28.33983
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.556773,92.09904,61.55618,4.583055,4.583055,0,0,0,4.583055,164.8851,0,0,0,7.556773,4.824268,4.583055,0,0,3.683978,26.2834,2.732505,0,2.732505,38.09743,97.68552,0.1371934,5.04136,6.045418,0,33.84017
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.982034,85.74718,62.78902,5.952641,5.952641,0,-1,0,5.952641,100.4938,0,0,0,5.982034,6.265938,5.952641,0,0,0.9514734,28.74265,0,0.2839043,-0.2839043,37.79817,96.91819,0.1371934,6.547905,4.785627,0,34.72469
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.20375,82.40179,62.95149,2.918502,2.918502,0,0,0,2.918502,178.3021,0.8647197,0,0,5.20375,3.072108,2.918502,0,0,1.266923,28.45875,1.266923,0,1.266923,39.00008,100,0.137172,3.210352,4.163,0,33.6625
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.76637,76.57565,63.11396,2.764473,2.764473,0,0,0,2.764473,136.2419,0.8563983,0,0,3.76637,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.137172,3.04092,3.013096,0,33.36535
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.46856,66.64671,61.76643,9.580847,9.580847,8.185715,0,2.406986,9.580847,15.32809,2.220446E-16,0,0,1.46856,1.46856,1.395132,0,0,0,29.59898,0,0,0,39.00008,100,0.137172,10.53893,1.174848,12,31.06754
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,59.18606,59.18606,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.137172,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,56.76816,56.76816,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.137172,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,54.21646,54.21646,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.137172,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.137172,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,49.81071,49.81071,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.137172,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,48.35806,48.35806,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.137172,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.24946,47.24946,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.137172,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.09307,46.09307,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.137172,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.08003,45.08003,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.137172,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,44.23903,44.23903,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.137172,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,43.3789,43.3789,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.137172,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,42.51878,42.51878,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.137172,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5283669,43.48647,41.98359,1.161503,1.161503,0,0,0,1.161503,45.48994,0,0,0,0.5283669,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6942676,-0.6942676,12.81043,32.84718,0.137172,1.277653,0.4226936,0,5.975928
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.15361,47.77331,41.47707,0,0,0,0,0,0,0,0,0,0,2.15361,0,0,0,0,27.60632,4.753294,2.15361,0,2.15361,14.85352,38.08587,0.1371357,0,1.722888,0,6.906903
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.665838,51.41767,43.43624,0.7985577,0.7985577,0,0,0,0.7985577,333.8317,0,0,0,2.665838,0.8405871,0.7985577,0,0,25.45271,6.691543,1.825252,0,1.825252,16.58511,42.52583,0.1371049,0.8784135,2.132671,0,9.357381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.165665,58.15913,48.24338,0,0,0,-1,0,0,0,0,0,0,3.165665,0,0,0,0,23.62745,8.334269,3.165665,0,3.165665,19.58832,50.22636,0.1370516,0,2.532532,0,11.49993
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.377117,67.53629,52.8976,3.663656,3.663656,0,0,0,3.663656,119.474,0,0,0,4.377117,3.85648,3.663656,0,0,20.46179,11.18337,0.5206375,0,0.5206375,20.08224,51.49282,0.1370428,4.030021,3.501694,0,15.56048
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.034321,66.40425,56.3381,4.909774,4.909774,0,0,0,4.909774,61.80165,0,0,0,3.034321,5.168183,4.909774,0,0,19.94115,11.65194,0,2.133862,-2.133862,17.83295,45.72543,0.1370428,5.400751,2.427457,0,14.68626
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.000211,69.12501,58.97581,0,0,0,0,0,0,0,0,0,0,3.000211,0,0,0,0,22.31211,9.51808,3.000211,0,3.000211,20.6792,53.02349,0.1369923,0,2.400169,0,12.51829
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.078505,72.20694,61.55618,2.252737,2.252737,0,0,0,2.252737,136.6562,0,0,0,3.078505,2.371302,2.252737,0,0,19.3119,12.21827,0.7072029,0,0.7072029,21.35011,54.74377,0.1369804,2.478011,2.462804,0,15.29677
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.871456,76.63223,62.78902,3.750614,3.750614,0,-1,0,3.750614,103.2219,0,0,0,3.871456,3.948015,3.750614,0,0,18.6047,12.85475,0,0.07655893,-0.07655893,21.26941,54.53685,0.1369804,4.125676,3.097165,0,16.72621
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.593417,75.71178,62.95149,1.373109,1.373109,0,0,0,1.373109,261.6993,0,0,0,3.593417,1.445378,1.373109,0,0,18.68976,12.77819,2.148039,0,2.148039,23.30722,59.76199,0.1369443,1.51042,2.874733,0,16.37161
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.494596,68.13393,63.11396,0,0,0,0,0,0,0,0,0,0,1.494596,0,0,0,0,16.54172,14.71143,1.494596,0,1.494596,24.72512,63.39762,0.1369192,0,1.195677,0,16.20602
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4539815,63.18127,61.70909,0,0,0,0,0,0,0,0,0,0,0.4539815,0,0,0,0,15.04713,16.05656,0.4539815,0,0.4539815,25.15581,64.50194,0.1369116,0,0.3631852,0,16.51055
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,59.13828,59.13828,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,14.59314,16.46515,0,6.51934,-6.51934,18.28382,46.88149,0.1369116,6.81271,0,0,16.46515
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,56.71082,56.71082,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,21.83685,9.945809,0,6.964035,-6.964035,10.94308,28.05913,0.1369116,7.277416,0,0,9.945809
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57467,2.981774,0,0,0,10.94308,28.05913,0.1369116,0,0,0,2.981774
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57467,2.981774,0,0,0,10.94308,28.05913,0.1369116,0,0,0,2.981774
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,49.78204,49.78204,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,29.57467,2.981774,0,1.768853,-1.768853,9.078547,23.27828,0.1369116,1.848451,0,0,2.981774
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,48.32939,48.32939,1.583245,1.152275,0,-1,0,1.152275,0,0,0.43097,0.5892946,0,1.212921,1.152275,0,0,31.54006,1.212921,0,1.212921,-1.212921,7.800015,20,0.1369116,1.74157,0,0,1.212921
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,47.20167,47.20167,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369116,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.04528,46.04528,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369116,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.99402,44.99402,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369116,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.16257,44.16257,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369116,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,43.30244,43.30244,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369116,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,42.41365,42.41365,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369964,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2459469,42.54521,41.84979,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.2499,1.776357E-15,0,0,0.2459469,0,0,8.8,8.36,24.52775,7.524,8.605947,0,8.605947,23.89533,61.26994,0.1370916,1.273143,0.1967575,12,7.769947
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.244535,44.88621,41.3146,1.202587,1.202587,10.00259,0,2.866655,1.202587,103.4881,0,0,0,1.244535,0,0,8.8,8.36,15.92181,15.26935,9.604535,0,9.604535,33.00699,84.63313,0.1371713,1.322846,0.9956281,12,16.51389
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.354999,50.30173,43.30244,3.985796,3.985796,0,0,0,3.985796,59.08478,0,8.881784E-16,0,2.354999,4.195575,3.985796,0,0,6.317271,23.91343,0,1.840576,-1.840576,31.06685,79.65843,0.1371713,4.384376,1.883999,0,26.26843
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.948724,60.69516,48.10958,1.214936,1.214936,0,-1,0,1.214936,325.0148,0,0,0,3.948724,1.27888,1.214936,0,0,8.362356,22.07286,2.669843,0,2.669843,33.59969,86.15287,0.1371265,1.33643,3.158979,0,26.02158
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.379315,67.48044,52.84026,4.790494,4.790494,0,0,0,4.790494,91.41677,0,0,0,4.379315,5.042625,4.790494,0,0,5.692513,24.47572,0,0.6633105,-0.6633105,32.9005,84.36008,0.1371265,5.269543,3.503452,0,28.85503
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.317643,75.07372,56.28075,4.494374,4.494374,0,0,0,4.494374,118.3178,0,0,0,5.317643,4.73092,4.494374,0,0,6.429524,23.81241,0.5867225,0,0.5867225,33.45711,85.78728,0.1371167,4.943812,4.254114,0,29.13005
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.061653,73.12328,58.97581,0,0,0,0,0,0,0,0,0,0,4.061653,0,0,0,0,5.842802,24.34046,4.061653,0,4.061653,37.31033,95.66733,0.1370486,0,3.249323,0,28.40211
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.029363,79.94194,61.49884,5.368828,5.368828,0,0,0,5.368828,93.67711,0,0,0,5.029363,5.651398,5.368828,0,0,1.781149,27.99594,0,0.622035,-0.622035,36.65465,93.98609,0.1370486,5.905711,4.02349,0,33.02531
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.365796,78.63965,62.78902,4.418384,4.418384,0,-1,0,4.418384,98.80979,0,0,0,4.365796,4.65093,4.418384,0,0,2.472299,27.37391,0,0.2851346,-0.2851346,36.35409,93.21543,0.1370486,4.860222,3.492637,0,31.73971
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.956886,81.25727,62.89415,4.027567,4.027567,0,0,0,4.027567,123.0739,0,0,0,4.956886,4.239544,4.027567,0,0,2.789115,27.08878,0.7173412,0,0.7173412,37.03462,94.96038,0.1370366,4.430324,3.965508,0,32.04566
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.850707,76.84809,63.05662,0,0,0,0,0,0,0,1.778933,0,0,3.850707,0,0,0,0,2.071774,27.73438,2.071774,0,2.071774,39.00008,100,0.1370019,0,3.080565,0,31.58509
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9262622,64.74599,61.70909,0,0,0,0,0,0,0,0.9262622,0,0,0.9262622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370019,0,0.7410098,0,30.52524
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,59.08093,59.08093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370019,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.66303,56.66303,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1370019,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,54.13045,54.13045,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1370019,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.93235,51.93235,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1370019,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,49.69603,49.69603,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1370019,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,48.22426,48.22426,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1370019,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.08699,47.08699,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1370019,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.94016,45.94016,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1370019,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.88889,44.88889,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1370019,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.05744,44.05744,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1370019,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.16865,43.16865,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1370019,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,42.27985,42.27985,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1370019,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6413609,43.5119,41.68732,0.9231357,0.9231357,0,0,0,0.9231357,69.47634,0,0,0,0.6413609,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3303609,-0.3303609,18.89848,48.45754,0.1370019,1.015449,0.5130887,0,11.50065
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.707743,49.13892,41.15214,2.555095,2.555095,0,0,0,2.555095,105.9742,0,0,0,2.707743,2.689574,2.555095,0,0,21.18895,10.52893,0.01816893,0,0.01816893,18.91572,48.50174,0.1370016,2.810605,2.166194,0,13.23667
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.917306,58.61949,43.16865,4.120372,4.120372,0,0,0,4.120372,119.3413,0,0,0,4.917306,4.337234,4.120372,0,0,21.17078,10.54528,0.5800723,0,0.5800723,19.46602,49.91278,0.1369919,4.532409,3.933845,0,15.46259
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.696538,70.99659,48.03312,4.456412,4.456412,0,-1,0,4.456412,150.2675,0,0,0,6.696538,4.69096,4.456412,0,0,20.5907,11.06734,2.005578,0,2.005578,21.36868,54.79138,0.1369584,4.902053,5.357231,0,17.76388
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.209589,79.05022,52.79248,4.669998,4.669998,0,0,0,4.669998,154.381,0,0,0,7.209589,4.915787,4.669998,0,0,18.58512,12.87236,2.293802,0,2.293802,23.54477,60.37109,0.13692,5.136997,5.767671,0,20.08195
