Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.121869,88.02848,56.28075,1.813697,1.813697,0,0,0,1.813697,447.8075,0,0,0,8.121869,1.909154,1.813697,0,0,16.29132,14.93679,6.212715,0,6.212715,29.43867,75.48362,0.1368162,1.995066,6.497495,0,23.05866
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.924084,90.53344,58.91847,3.120199,3.120199,0,0,0,3.120199,253.9608,0,0,0,7.924084,3.28442,3.120199,0,0,10.07861,20.52823,4.639663,0,4.639663,33.84024,86.76968,0.1367388,3.432219,6.339267,0,28.45231
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.427698,86.27093,61.49884,0,0,0,0,0,0,0,0.9887522,0,0,6.427698,0,0,0,0,5.438946,24.70393,5.438946,0,5.438946,39.00008,100,0.1366482,0,5.142158,0,31.13162
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.280457,82.4809,62.73168,5.668345,5.668345,0,-1,0,5.668345,93.15694,0,0,0,5.280457,5.96668,5.668345,0,0,0,29.59898,0,0.6862225,-0.6862225,38.27674,98.14528,0.1366482,6.23518,4.224366,0,34.87944
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.105471,81.90294,62.89415,0.9137955,0.9137955,0,0,0,0.9137955,558.7104,3.381111,0,0,5.105471,0.96189,0.9137955,0,0,0.7624694,28.91276,0.7624694,0,0.7624694,39.00008,100,0.1366355,1.005175,4.084377,0,34.01823
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.60086,75.79388,62.99928,2.957552,2.957552,0,0,0,2.957552,121.7514,0.4876469,0,0,3.60086,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1366355,3.253307,2.880688,0,33.19984
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.600815,66.9943,61.6613,5.946273,5.946273,0,0,0,5.946273,26.92132,0,0,0,1.600815,6.259234,5.946273,0,0,0,29.59898,0,4.65842,-4.65842,34.08967,87.40924,0.1366355,6.5409,1.280652,0,31.19979
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.02359,59.02359,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.176022,24.94056,0,6.696793,-6.696793,27.03063,69.30918,0.1366355,6.998148,0,0,24.94056
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,56.5579,56.5579,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.6169,18.24377,0,8.175974,-8.175974,18.4124,47.21119,0.1366355,8.543892,0,0,18.24377
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.05399,54.05399,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.70132,10.06779,0,2.702224,-2.702224,15.56401,39.90763,0.1366355,2.823824,0,0,10.06779
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70379,7.365569,0,0,0,15.56401,39.90763,0.1366355,0,0,0,7.365569
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70379,7.365569,0,0,0,15.56401,39.90763,0.1366355,0,0,0,7.365569
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.13825,48.13825,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.70379,7.365569,0,0.9362361,-0.9362361,14.57713,37.37717,0.1366355,0.9783668,0,0,7.365569
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.01053,47.01053,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.74405,6.429332,0,0.7400019,-0.7400019,13.7971,35.3771,0.1366355,0.7733019,0,0,6.429332
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.82547,45.82547,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.56627,5.689331,0,0.8642877,-0.8642877,12.88606,33.04111,0.1366355,0.9031806,0,0,5.689331
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.78377,44.78377,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.52659,4.825043,0,0.6628596,-0.6628596,12.18734,31.24953,0.1366355,0.6926883,0,0,4.825043
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.94276,43.94276,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.26311,4.162183,0,0.7564802,-0.7564802,11.38994,29.20492,0.1366355,0.7905219,0,0,4.162183
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.03485,43.03485,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.10364,3.405703,0,1.845444,-1.845444,9.444673,24.21706,0.1366355,1.928489,0,0,3.405703
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.11739,42.11739,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.15413,1.560259,0,0.7820762,-0.7820762,8.620292,22.10327,0.1366355,0.8172696,0,0,1.560259
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2014172,42.07356,41.50574,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.70508,1.776357E-15,0,0,0.2014172,0,0,8.8,8.36,32.02311,0.7781824,8.561418,0,8.561418,16.74236,42.92905,0.1367305,1.251386,0.1611338,12,0.9795996
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8794672,43.43303,40.93233,4.082791,4.082791,12,0,3.372,4.082791,21.54083,0,0,0,0.8794672,0,0,7.917209,7.521348,23.46169,8.483458,8.400816,0,8.400816,24.71208,63.36418,0.13689,4.49107,0.7035738,12,9.362926
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6632956,44.88099,42.97751,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.53995,0,0,0,0.6632956,0,0,8.285798,7.871509,15.06087,16.04419,8.534804,0,8.534804,32.80891,84.12523,0.1370445,3.734018,0.5306365,12,16.70749
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.635262,56.03576,47.89933,5.31524,5.31524,0,-1,0,5.31524,49.57935,0,0,0,2.635262,5.594989,5.31524,0,0,6.526069,23.72552,0,2.959728,-2.959728,29.68908,76.12569,0.1370445,5.846764,2.108209,0,26.36078
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.827293,58.44107,52.70646,1.52454,1.52454,0,0,0,1.52454,119.8586,0,0,0,1.827293,1.604779,1.52454,0,0,9.814656,20.76579,0.222514,0,0.222514,29.90017,76.66695,0.1370408,1.676994,1.461834,0,22.59308
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.36856,60.5918,56.23297,0,0,0,0,0,0,0,0,0,0,1.36856,0,0,0,0,9.592142,20.96605,1.36856,0,1.36856,31.1985,79.996,0.137018,0,1.094848,0,22.33461
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.616073,75.25406,58.91847,5.486689,5.486689,0,0,0,5.486689,84.13221,8.881784E-16,0,0,4.616073,5.775462,5.486689,0,0,8.223581,22.19775,0,1.159389,-1.159389,29.9764,76.86241,0.137018,6.035357,3.692858,0,26.81383
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.904758,83.81573,61.49884,1.184263,1.184263,0,0,0,1.184263,498.6021,0,0,0,5.904758,1.246592,1.184263,0,0,9.511792,21.03836,4.658166,0,4.658166,34.39552,88.19347,0.1369405,1.302689,4.723806,0,26.94312
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.887267,76.63132,62.73168,5.256404,5.256404,0,-1,0,5.256404,73.95298,0,0,0,3.887267,5.533057,5.256404,0,0,4.853626,25.23071,0,1.64579,-1.64579,32.66071,83.74524,0.1369405,5.782044,3.109814,0,29.11798
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.953876,77.07999,62.89415,10.31983,10.31983,12,0,3.372,10.31983,38.31339,0,0,0,3.953876,0,0,1.680171,1.596162,6.682281,23.58492,5.550039,0,5.550039,37.92594,97.2458,0.1370337,11.35181,3.163101,12,27.5388
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.883729,73.03745,62.99928,4.493115,4.493115,0,0,0,4.493115,64.18105,0,0,0,2.883729,4.729595,4.493115,0,0,1.132243,28.57996,0,1.845867,-1.845867,35.98022,92.2568,0.1370337,4.942427,2.306983,0,31.46369
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.382791,66.24337,61.6613,5.896222,5.896222,0,0,0,5.896222,23.45215,0,0,0,1.382791,6.206549,5.896222,0,0,3.183205,26.73409,0,4.823758,-4.823758,30.89554,79.21917,0.1370337,6.485844,1.106233,0,28.11688
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,58.97581,58.97581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.542937,21.91034,0,0,0,30.89554,79.21917,0.1370337,0,0,0,21.91034
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,56.50056,56.50056,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,8.542937,21.91034,0,2.930334,-2.930334,27.80669,71.29907,0.1370337,3.062199,0,0,21.91034
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.99665,53.99665,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,11.79886,18.98,0,6.739842,-6.739842,20.70227,53.08265,0.1370337,7.043136,0,0,18.98
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,51.76988,51.76988,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.28758,12.24016,0,0.3684995,-0.3684995,20.31384,52.08667,0.1370337,0.3850819,0,0,12.24016
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,49.53357,49.53357,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.69702,11.87166,0,1.302665,-1.302665,18.94071,48.56583,0.1370337,1.361285,0,0,11.87166
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.06179,48.06179,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.14443,10.56899,0,0.3702915,-0.3702915,18.55039,47.56501,0.1370337,0.3869546,0,0,10.56899
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55586,10.1987,0,0,0,18.55039,47.56501,0.1370337,0,0,0,10.1987
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,45.72035,45.72035,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,21.55586,10.1987,0,1.463762,-1.463762,17.00745,43.60876,0.1370337,1.529631,0,0,10.1987
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,44.64997,44.64997,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.18226,8.734941,0,0.4390959,-0.4390959,16.5446,42.42197,0.1370337,0.4588552,0,0,8.734941
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,43.76118,43.76118,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.67015,8.295844,0,0.2057084,-0.2057084,16.32777,41.86599,0.1370337,0.2149653,0,0,8.295844
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.84371,42.84371,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,23.89871,8.090136,0,2.194105,-2.194105,14.01498,35.93577,0.1370337,2.29284,0,0,8.090136
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.90713,41.90713,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,26.33661,5.896031,0,0.5827662,-0.5827662,13.40069,34.36067,0.1370337,0.6089907,0,0,5.896031
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7268834,43.35171,41.28593,0.5097705,0.5097705,0,0,0,0.5097705,142.5903,0,0,0,0.7268834,0.5366005,0.5097705,0,0,26.98413,5.313264,0.1902829,0,0.1902829,13.58121,34.82354,0.1370305,0.5607476,0.5815067,0,6.040148
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.84974,46.04123,40.69341,3.050033,3.050033,0,0,0,3.050033,60.64655,0,4.440892E-16,0,1.84974,3.210561,3.050033,0,0,26.79384,5.484519,0,1.360821,-1.360821,12.14677,31.14551,0.1370305,3.355036,1.479792,0,7.334259
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.961933,48.53137,42.76726,4.864659,4.864659,12,0,3.372,4.864659,40.33033,0,0,0,1.961933,0,0,7.135341,6.778574,28.30587,4.123698,8.740507,0,8.740507,20.43875,52.40694,0.137192,5.351125,1.569547,12,6.085631
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.860515,60.01217,47.76553,4.288018,4.288018,0,-1,0,4.288018,90.03029,0,0,0,3.860515,4.513703,4.288018,0,0,19.56536,11.99015,0,0.6531883,-0.6531883,19.75023,50.64151,0.137192,4.716819,3.088412,0,15.85067
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.495092,71.58327,52.65868,1.582898,1.582898,0,0,0,1.582898,347.1539,0,0,0,5.495092,1.666208,1.582898,0,0,20.29112,11.33697,3.828884,0,3.828884,23.38263,59.95533,0.1371283,1.741188,4.396074,0,16.83206
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.947262,82.1488,56.23297,2.834916,2.834916,0,0,0,2.834916,245.0606,0,0,0,6.947262,2.984122,2.834916,0,0,16.46224,14.78296,3.96314,0,3.96314,27.14239,69.59573,0.1370625,3.118407,5.557809,0,21.73022
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.781883,84.73814,58.91847,0.5268732,0.5268732,0,0,0,0.5268732,1287.195,0,0,0,6.781883,0.5546033,0.5268732,0,0,12.4991,18.34979,6.227279,0,6.227279,33.05011,84.74369,0.1369593,0.5795605,5.425506,0,25.13167
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.322341,81.20833,61.49884,1.427803,1.427803,0,0,0,1.427803,372.7643,0,0,0,5.322341,1.502951,1.427803,0,0,6.271821,23.95434,3.819391,0,3.819391,36.6735,94.03442,0.1368961,1.570583,4.257873,0,29.27668
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.671127,84.23701,62.73168,0.6834731,0.6834731,0,-1,0,0.6834731,829.7513,2.499251,0,0,5.671127,0.7194453,0.6834731,0,0,2.452431,27.39179,2.452431,0,2.452431,39.00008,100,0.1368555,0.7518203,4.536901,0,33.06292
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.866364,76.72928,62.89415,1.740006,1.740006,0,0,0,1.740006,222.2041,2.034779,0,0,3.866364,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1368555,1.914006,3.093091,0,33.46534
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.088719,73.81297,62.99928,0.6312877,0.6312877,0,0,0,0.6312877,489.2728,2.424206,0,0,3.088719,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1368555,0.6944165,2.470975,0,32.6877
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.096015,65.26805,61.6613,2.212204,2.212204,0,0,0,2.212204,49.54404,0,0,0,1.096015,2.328636,2.212204,0,0,0,29.59898,0,1.232621,-1.232621,37.70078,96.66848,0.1368555,2.433425,0.8768124,0,30.69499
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,58.91847,58.91847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369579,28.36636,0,0,0,37.70078,96.66848,0.1368555,0,0,0,28.36636
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,56.44322,56.44322,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.369579,28.36636,0,4.609323,-4.609323,32.84213,84.21042,0.1368555,4.816742,0,0,28.36636
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.491048,23.75703,0,0,0,32.84213,84.21042,0.1368555,0,0,0,23.75703
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,51.68387,51.68387,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.491048,23.75703,0,8.8,-8.8,23.56611,60.42582,0.1368555,12.00023,0,0,23.75703
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,49.45711,49.45711,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.26883,14.95704,0,0.2503212,-0.2503212,23.30225,59.74925,0.1368555,0.2615856,0,0,14.95704
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.95667,47.95667,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.54696,14.70671,0,1.473839,-1.473839,21.74869,55.76576,0.1368555,1.540162,0,0,14.70671
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,46.77161,46.77161,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.18456,13.23287,0,1.839102,-1.839102,19.81011,50.79504,0.1368555,1.921862,0,0,13.23287
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.58655,45.58655,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.22801,11.39377,0,0.9600351,-0.9600351,18.79814,48.20026,0.1368555,1.003237,0,0,11.39377
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,44.4875,44.4875,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.29471,10.43374,0,2.4423,-2.4423,16.22373,41.59922,0.1368555,2.552203,0,0,10.43374
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,43.59871,43.59871,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.00838,7.991437,0,1.267813,-1.267813,14.88734,38.17258,0.1368555,1.324865,0,0,7.991437
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,42.68124,42.68124,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.41706,6.723624,0,2.202208,-2.202208,12.56601,32.22047,0.1368555,2.301307,0,0,6.723624
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,41.716,41.716,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.86396,4.521416,0,0.05168674,-0.05168674,12.51152,32.08077,0.1368555,0.05401264,0,0,4.521416
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5254295,42.55184,41.06612,1.149842,1.149842,0,0,0,1.149842,45.6958,0,0,0,0.5254295,1.21036,1.149842,0,0,27.92139,4.469729,0,0.6849304,-0.6849304,11.78954,30.22954,0.1368555,1.264826,0.4203436,0,4.995159
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.000219,49.34449,40.48315,0,0,0,0,0,0,0,0,0,0,3.000219,0,0,0,0,28.68242,3.784799,3.000219,0,3.000219,14.6358,37.52762,0.1368059,0,2.400176,0,6.785018
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.050937,58.42588,42.57612,4.568924,4.568924,0,0,0,4.568924,110.5498,0,0,0,5.050937,4.809393,4.568924,0,0,25.6822,6.484997,0.241543,0,0.241543,14.86495,38.11518,0.1368019,5.025816,4.040749,0,11.53593
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.440297,69.4731,47.63173,4.478733,4.478733,0,-1,0,4.478733,143.7973,0,0,0,6.440297,4.714455,4.478733,0,0,25.44066,6.702385,1.725842,0,1.725842,16.50223,42.31332,0.1367733,4.926606,5.152237,0,13.14268
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.799098,76.94106,52.57267,7.384453,7.384453,0,0,0,7.384453,92.07315,0,0,0,6.799098,7.773108,7.384453,0,0,23.71482,8.255643,0,0.9740099,-0.9740099,15.47553,39.68077,0.1367733,8.122898,5.439279,0,15.05474
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.514368,84.87166,56.23297,6.702667,6.702667,0,0,0,6.702667,112.1101,0,0,0,7.514368,7.055439,6.702667,0,0,24.79705,7.281633,0.4589283,0,0.4589283,15.91091,40.79712,0.1367658,7.372934,6.011494,0,14.796
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.710751,84.3987,58.91847,0,0,0,0,0,0,0,0,0,0,6.710751,0,0,0,0,24.33812,7.694668,6.710751,0,6.710751,22.27728,57.12113,0.136655,0,5.368601,0,14.40542
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.885034,83.72534,61.49884,1.337573,1.337573,0,0,0,1.337573,439.9785,0,0,0,5.885034,1.407972,1.337573,0,0,17.62737,13.73434,4.477062,0,4.477062,26.5246,68.01166,0.1365812,1.471331,4.708027,0,19.61938
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.221516,82.2208,62.73168,6.846969,6.846969,0,-1,0,6.846969,76.26026,0,0,0,5.221516,7.207335,6.846969,0,0,13.15031,17.7637,0,1.985819,-1.985819,24.43136,62.64439,0.1365812,7.531665,4.177213,0,22.98522
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.447568,79.04388,62.84636,0.09322147,0.09322147,0,0,0,0.09322147,4770.97,0,0,0,4.447568,0.09812786,0.09322147,0,0,15.35677,15.77788,4.34944,0,4.34944,28.5576,73.22448,0.1365096,0.1025436,3.558054,0,20.22545
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.375124,71.15327,62.99928,0,0,0,0,0,0,0,0,0,0,2.375124,0,0,0,0,11.00733,19.69238,2.375124,0,2.375124,30.81084,79.00201,0.1364705,0,1.900099,0,22.0675
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8707173,64.45286,61.60397,5.646591,5.646591,0,0,0,5.646591,15.42023,0,8.881784E-16,0,0.8707173,5.94378,5.646591,0,0,8.632211,21.82999,0,5.073063,-5.073063,25.46337,65.29055,0.1364705,6.21125,0.6965739,0,22.70071
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,58.86113,58.86113,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,14.26895,16.75693,0,5.864533,-5.864533,19.2816,49.43991,0.1364705,6.128437,0,0,16.75693
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,56.3381,56.3381,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.7851,10.89239,0,5.627407,-5.627407,13.3498,34.23018,0.1364705,5.88064,0,0,10.89239
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,53.83418,53.83418,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.03777,5.264986,0,2.058837,-2.058837,11.17959,28.66557,0.1364705,2.151485,0,0,5.264986
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.60742,51.60742,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0.2414362,0,3.14572,2.988434,0,0,29.32537,3.206148,0,3.14572,-3.14572,7.863713,20.16333,0.1364705,3.287277,0,0,3.206148
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82061,0.06042865,0,0,0,7.863713,20.16333,0.1364705,0,0,0,0.06042865
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82061,0.06042865,0,0,0,7.863713,20.16333,0.1364705,0,0,0,0.06042865
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,46.65693,46.65693,1.066795,0.05740722,0,-1,0,0.05740722,0,0,1.009388,1.116067,0,0.06042865,0.05740722,0,0,32.82061,0.06042865,0,0.06042865,-0.06042865,7.800015,20,0.1364705,1.173475,0,0,0.06042865
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,45.45275,45.45275,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364705,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,44.35371,44.35371,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364705,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,43.46491,43.46491,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364705,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,42.51878,42.51878,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364705,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,41.52486,41.52486,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365369,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4785252,42.23493,40.88454,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,124.7203,1.776357E-15,0,0,0.4785252,0,0,8.8,8.36,24.52775,7.524,8.838525,0,8.838525,24.11597,61.83569,0.1366008,0.4220464,0.3828202,12,8.002525
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.561653,47.75147,40.26334,5.37883,5.37883,12,0,3.372,5.37883,47.62471,0,0,0,2.561653,0,0,6.62117,6.290111,15.68923,15.47867,8.851764,0,8.851764,32.51349,83.36775,0.1367595,5.916714,2.049322,12,18.04033
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.862929,57.58647,42.41365,0,0,0,0,0,0,0,0,0,0,4.862929,0,0,0,0,6.837464,23.44526,4.862929,0,4.862929,37.12687,95.19691,0.1366797,0,3.890343,0,28.30819
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.806262,70.77049,47.46926,1.484722,1.484722,0,-1,0,1.484722,458.4199,3.268861,0,0,6.806262,1.562865,1.484722,0,0,1.974535,27.8219,1.974535,0,1.974535,39.00008,100,0.1366473,1.633194,5.445009,0,34.62816
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.476875,79.87088,52.46754,5.702844,5.702844,0,0,0,5.702844,131.1078,1.473881,0,0,7.476875,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,6.273129,5.9815,0,37.07585
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.429552,84.30737,56.11829,4.561295,4.561295,0,0,0,4.561295,162.8825,2.628189,0,0,7.429552,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,5.017424,5.943642,0,37.02853
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.36272,87.52425,58.86113,1.278812,1.278812,0,0,0,1.278812,575.7471,6.016603,0,0,7.36272,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,1.406693,5.890176,0,36.9617
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.791697,87.97906,61.4415,9.584688,9.584688,3.132576,0,1.128542,9.584688,70.85986,0,0,0,6.791697,6.791697,6.452112,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,10.54316,5.433357,12,36.39067
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.215968,86.728,62.6839,4.025803,4.025803,0,-1,0,4.025803,154.4032,1.978281,0,0,6.215968,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,4.428383,4.972775,0,35.81495
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.508936,83.63813,62.84636,3.490305,3.490305,0,0,0,3.490305,157.8353,1.83493,0,0,5.508936,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1366473,3.839336,4.407149,0,35.10791
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.902858,76.93941,62.95149,6.35654,6.35654,0,0,0,6.35654,61.39911,0,0,0,3.902858,6.691094,6.35654,0,0,0,29.59898,0,2.788236,-2.788236,36.06102,92.46397,0.1366473,6.992194,3.122287,0,33.50183
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.882887,67.86826,61.55618,0,0,0,0,0,0,0,0,0,0,1.882887,0,0,0,0,3.09804,26.81074,1.882887,0,1.882887,37.84728,97.04412,0.1366164,0,1.50631,0,28.69363
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,58.756,58.756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215153,28.50534,0,0,0,37.84728,97.04412,0.1366164,0,0,0,28.50534
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,56.23297,56.23297,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.215153,28.50534,0,1.723657,-1.723657,36.03039,92.38543,0.1366164,1.801222,0,0,28.50534
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,53.72905,53.72905,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.130328,26.78168,0,1.827304,-1.827304,34.10424,87.44659,0.1366164,1.909533,0,0,26.78168
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,51.50229,51.50229,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.160666,24.95438,0,2.918261,-2.918261,31.02812,79.55914,0.1366164,3.049583,0,0,24.95438
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,49.2373,49.2373,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.403177,22.03612,0,0.5112918,-0.5112918,30.48918,78.17722,0.1366164,0.5343,0,0,22.03612
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.971279,21.52483,0,0,0,30.48918,78.17722,0.1366164,0,0,0,21.52483
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,46.52313,46.52313,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.971279,21.52483,0,0.0395899,-0.0395899,30.44744,78.07021,0.1366164,0.04137145,0,0,21.52483
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,45.31896,45.31896,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.015268,21.48524,0,0.8985338,-0.8985338,29.50031,75.64165,0.1366164,0.9389678,0,0,21.48524
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.21991,44.21991,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.01364,20.5867,0,0.6420603,-0.6420603,28.82351,73.9063,0.1366164,0.670953,0,0,20.5867
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,43.30244,43.30244,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.72704,19.94464,0,1.714004,-1.714004,27.0168,69.2737,0.1366164,1.791134,0,0,19.94464
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,42.35631,42.35631,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.63149,18.23064,0,0.06355025,-0.06355025,26.94981,69.10194,0.1366164,0.06641001,0,0,18.23064
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,41.34327,41.34327,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.7021,18.16709,0,0.03016105,-0.03016105,26.91801,69.02042,0.1366164,0.0315183,0,0,18.16709
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5479025,42.23962,40.69341,1.369625,1.369625,0,0,0,1.369625,40.00384,0,0,0,0.5479025,1.44171,1.369625,0,0,12.73561,18.13693,0,0.8938077,-0.8938077,25.97586,66.60464,0.1366164,1.506587,0.438322,0,18.68483
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.598767,47.66455,40.0722,3.784153,3.784153,0,0,0,3.784153,68.675,0,0,0,2.598767,3.983319,3.784153,0,0,13.72873,17.24312,0,1.384552,-1.384552,24.51641,62.86247,0.1366164,4.162568,2.079013,0,19.84189
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.075408,54.72367,42.25118,0,0,0,0,0,0,0,0,0,0,4.075408,0,0,0,0,15.26712,15.85857,4.075408,0,4.075408,28.38268,72.77597,0.1365496,0,3.260327,0,19.93398
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.390837,65.04795,47.33547,3.181709,3.181709,0,-1,0,3.181709,169.4321,0,0,0,5.390837,3.349168,3.181709,0,0,11.19171,19.52643,2.04167,0,2.04167,30.31958,77.74236,0.1365162,3.49988,4.31267,0,24.91727
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.382124,74.88565,52.36241,3.842778,3.842778,0,0,0,3.842778,166.081,0,0,0,6.382124,4.04503,3.842778,0,0,9.150044,21.36394,2.337095,0,2.337095,32.53675,83.42738,0.1364779,4.227057,5.1057,0,27.74606
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.065212,82.49844,56.0705,1.745841,1.745841,0,0,0,1.745841,404.6882,0,0,0,7.065212,1.837727,1.745841,0,0,6.81295,23.46732,5.227485,0,5.227485,37.49598,96.14333,0.1363924,1.920425,5.65217,0,30.53254
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.468118,78.67083,58.81334,2.808639,2.808639,0,0,0,2.808639,194.6893,0.926191,0,0,5.468118,2.956462,2.808639,0,0,1.585465,28.17206,1.585465,0,1.585465,39.00008,100,0.1363665,3.089503,4.374495,0,33.64018
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.841578,79.0234,61.39371,0.009078801,0.009078801,0,0,0,0.009078801,53328.38,4.832021,0,0,4.841578,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1363665,0.009986681,3.873262,0,34.44056
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.185914,81.94051,62.62656,6.075128,6.075128,0,-1,0,6.075128,85.36303,0,0,0,5.185914,6.394872,6.075128,0,0,0,29.59898,0,1.208959,-1.208959,37.72572,96.73243,0.1363665,6.682641,4.148731,0,34.78489
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.351888,78.58222,62.78902,1.457566,1.457566,0,0,0,1.457566,298.5723,1.474321,0,0,4.351888,1.53428,1.457566,0,0,1.343287,28.39002,1.343287,0,1.343287,39.00008,100,0.1363446,1.603323,3.48151,0,32.74191
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.533978,71.62351,62.89415,3.954198,3.954198,0,0,0,3.954198,64.08323,0,4.440892E-16,0,2.533978,4.162313,3.954198,0,0,0,29.59898,0,1.628336,-1.628336,37.28366,95.59894,0.1363446,4.349617,2.027182,0,32.13296
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9882013,64.73865,61.49884,2.969305,2.969305,0,0,0,2.969305,33.28056,0,4.440892E-16,0,0.9882013,3.125584,2.969305,0,0,1.809262,27.97064,0,2.137383,-2.137383,35.03066,89.82203,0.1363446,3.266235,0.790561,0,28.95884
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,58.70821,58.70821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184132,25.83326,0,0,0,35.03066,89.82203,0.1363446,0,0,0,25.83326
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,56.17563,56.17563,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.184132,25.83326,0,2.181424,-2.181424,32.73124,83.92609,0.1363446,2.279588,0,0,25.83326
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,53.6526,53.6526,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.607935,23.65184,0,5.863189,-5.863189,26.5509,68.07909,0.1363446,6.127032,0,0,23.65184
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,51.38761,51.38761,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.12259,17.78865,0,2.762128,-2.762128,23.63936,60.61362,0.1363446,2.886423,0,0,17.78865
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,49.16084,49.16084,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.19162,15.02652,0,1.547355,-1.547355,22.0083,56.43143,0.1363446,1.616986,0,0,15.02652
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.60306,47.60306,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.9109,13.47917,0,1.767955,-1.767955,20.14471,51.65301,0.1363446,1.847513,0,0,13.47917
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,46.418,46.418,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.8753,11.71121,0,0.3682824,-0.3682824,19.75651,50.65762,0.1363446,0.3848551,0,0,11.71121
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.18516,45.18516,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.2845,11.34293,0,1.275297,-1.275297,18.41223,47.21075,0.1363446,1.332685,0,0,11.34293
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.05744,44.05744,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.7015,10.06763,0,2.392521,-2.392521,15.89029,40.74426,0.1363446,2.500185,0,0,10.06763
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.13998,43.13998,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.35985,7.675109,0,1.307316,-1.307316,14.51226,37.21085,0.1363446,1.366145,0,0,7.675109
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.2034,42.2034,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.81243,6.367794,0,1.948681,-1.948681,12.45817,31.94396,0.1363446,2.036371,0,0,6.367794
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.18081,41.18081,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.97763,4.419113,0,1.09344,-1.09344,11.30558,28.98862,0.1363446,1.142645,0,0,4.419113
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6746512,42.4082,40.50227,0.3284169,0.3284169,0,0,0,0.3284169,205.4252,0,0,0,0.6746512,0.345702,0.3284169,0,0,29.19256,3.325673,0.3289492,0,0.3289492,11.61765,29.78879,0.1363392,0.3612586,0.539721,0,4.000324
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.94467,45.49319,39.89062,0,0,0,0,0,0,0,0,0,0,1.94467,0,0,0,0,28.86361,3.621727,1.94467,0,1.94467,13.46253,34.51923,0.1363074,0,1.555736,0,5.566397
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.383273,52.25515,42.0696,7.305497,7.305497,12,0,3.372,7.305497,46.31134,0,0,0,3.383273,0,0,4.694503,4.459777,26.91894,5.37193,7.843051,0,7.843051,20.9031,53.59758,0.1364455,8.036047,2.706619,12,8.755203
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.597092,65.64047,47.173,6.544807,6.544807,0,-1,0,6.544807,85.51959,0,0,0,5.597092,6.889271,6.544807,0,0,19.07589,12.43068,0,1.292178,-1.292178,19.54102,50.10509,0.1364455,7.199288,4.477674,0,18.02777
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.173315,78.18144,52.22861,5.605567,5.605567,0,0,0,5.605567,127.9677,0,0,0,7.173315,5.900596,5.605567,0,0,20.51165,11.1385,1.272719,0,1.272719,20.74843,53.201,0.1364248,6.166123,5.738652,0,18.31181
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.279782,83.38622,55.96537,3.804698,3.804698,0,0,0,3.804698,191.3366,0,0,0,7.279782,4.004946,3.804698,0,0,19.23893,12.28394,3.274836,0,3.274836,23.85521,61.16709,0.1363713,4.185168,5.823825,0,19.56373
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.316844,77.95972,58.756,0.5529303,0.5529303,0,0,0,0.5529303,961.5757,0,0,0,5.316844,0.5820319,0.5529303,0,0,15.96409,15.2313,4.734811,0,4.734811,28.34705,72.68459,0.1362942,0.6082233,4.253475,0,20.54814
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.096052,89.38133,61.33637,0.644808,0.644808,0,0,0,0.644808,1100.491,0,0,0,7.096052,0.6787452,0.644808,0,0,11.22928,19.49263,6.417306,0,6.417306,34.43504,88.2948,0.1361897,0.7092888,5.676841,0,26.58868
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.276546,86.87667,62.56921,0,0,0,-1,0,0,0,1.464574,0,0,6.276546,0,0,0,0,4.811973,25.2682,4.811973,0,4.811973,39.00008,100,0.1361115,0,5.021237,0,31.54475
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.611246,83.9641,62.73168,5.829396,5.829396,0,0,0,5.829396,96.25776,0,0,0,5.611246,6.136206,5.829396,0,0,0,29.59898,0,0.5249603,-0.5249603,38.44672,98.58114,0.1361115,6.412335,4.488997,0,35.21022
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.670331,75.89802,62.84636,8.068384,8.068384,5.135695,0,1.635331,8.068384,45.49028,0,0,0,3.670331,3.087041,2.932689,0,0,0.5832893,29.07402,0.5832893,0,0.5832893,39.00008,100,0.1361206,8.875222,2.936264,12,32.74435
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.419842,66.14298,61.4415,0,0,0,0,0,0,0,1.419842,0,0,1.419842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361206,0,1.135874,0,31.01882
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,58.59353,58.59353,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1361206,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.01316,56.01316,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1361206,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.5188,53.5188,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1361206,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,51.28248,51.28248,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1361206,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.02705,49.02705,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1361206,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,47.46926,47.46926,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1361206,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,46.25554,46.25554,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1361206,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.02269,45.02269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1361206,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.89497,43.89497,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1361206,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.97751,42.97751,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1361206,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.01226,42.01226,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1361206,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.98967,40.98967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1361206,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4895443,41.6975,40.32068,1.127922,1.127922,0,0,0,1.127922,43.40232,0,0,0,0.4895443,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6977419,-0.6977419,19.17118,49.15676,0.1361206,1.240714,0.3916355,0,11.97492
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.21279,46.06942,39.67081,2.846895,2.846895,0,0,0,2.846895,77.72642,0,0,0,2.21279,2.996732,2.846895,0,0,20.9015,10.78763,0,0.7839422,-0.7839422,18.34483,47.03793,0.1361206,3.131585,1.770232,0,13.00042
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.566789,55.97253,41.87846,4.346857,4.346857,0,0,0,4.346857,105.0596,8.881784E-16,0,0,4.566789,4.575638,4.346857,0,0,21.77254,10.00369,0,0.008849395,-0.008849395,18.3355,47.01401,0.1361206,4.781542,3.653431,0,14.57048
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.882071,70.53001,47.01053,0,0,0,-1,0,0,0,0,0,0,6.882071,0,0,0,0,21.78238,9.994838,6.882071,0,6.882071,24.8644,63.75476,0.1360089,0,5.505657,0,16.87691
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.173056,78.03736,52.11393,0,0,0,0,0,0,0,0,0,0,7.173056,0,0,0,0,14.90031,16.1887,7.173056,0,7.173056,31.66936,81.20334,0.1358927,0,5.738445,0,23.36176
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.135401,87.52105,55.85069,0,0,0,0,0,0,0,0.4081493,0,0,8.135401,0,0,0,0,7.727251,22.64445,7.727251,0,7.727251,39.00008,100,0.1357677,0,6.50832,0,30.77985
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.42381,87.56022,58.65087,5.271474,5.271474,0,0,0,5.271474,140.8299,1.87489,0,0,7.42381,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1357677,5.798621,5.939048,0,37.02279
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.242928,90.00277,61.23124,5.668314,5.668314,0,0,0,5.668314,127.7792,1.276281,0,0,7.242928,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1357677,6.235146,5.794343,0,36.84191
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.320484,82.40919,62.52143,3.814273,3.814273,0,-1,0,3.814273,139.4888,1.305459,0,0,5.320484,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1357677,4.1957,4.256387,0,34.91946
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.161827,77.68443,62.6839,3.719821,3.719821,0,0,0,3.719821,111.8824,0.2462256,0,0,4.161827,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1357677,4.091803,3.329461,0,33.7608
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.346645,70.82602,62.78902,0,0,0,0,0,0,0,2.346645,0,0,2.346645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357677,0,1.877316,0,31.94562
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.284801,65.63264,61.39371,2.035415,2.035415,0,0,0,2.035415,63.12232,0,0,0,1.284801,2.142543,2.035415,0,0,0,29.59898,0,0.8577411,-0.8577411,38.09594,97.6817,0.1357677,2.238957,1.027841,0,30.88378
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,58.4884,58.4884,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9530456,28.74124,0,5.045955,-5.045955,32.77703,84.04352,0.1357677,5.273023,0,0,28.74124
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,55.90804,55.90804,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.559662,23.69528,0,0.5762125,-0.5762125,32.16965,82.48613,0.1357677,0.602142,0,0,23.69528
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,53.38501,53.38501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.199898,23.11907,0,0,0,32.16965,82.48613,0.1357677,0,0,0,23.11907
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,51.14869,51.14869,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.199898,23.11907,0,2.720532,-2.720532,29.30196,75.13309,0.1357677,2.842956,0,0,23.11907
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.89325,48.89325,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.22271,20.39854,0,1.619101,-1.619101,27.59528,70.75699,0.1357677,1.691961,0,0,20.39854
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02171,18.77944,0,0,0,27.59528,70.75699,0.1357677,0,0,0,18.77944
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.09307,46.09307,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.02171,18.77944,0,2.213672,-2.213672,25.26187,64.77388,0.1357677,2.313287,0,0,18.77944
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.86023,44.86023,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.48135,16.56577,0,0.7623039,-0.7623039,24.45833,62.71353,0.1357677,0.7966076,0,0,16.56577
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,43.73251,43.73251,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.32835,15.80346,0,1.190057,-1.190057,23.2039,59.49705,0.1357677,1.24361,0,0,15.80346
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.78637,42.78637,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.65064,14.6134,0,0.8840481,-0.8840481,22.27203,57.10765,0.1357677,0.9238303,0,0,14.6134
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.82112,41.82112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63291,13.72936,0,0,0,22.27203,57.10765,0.1357677,0,0,0,13.72936
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.75074,40.75074,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.63291,13.72936,0,1.527681,-1.527681,20.66171,52.97864,0.1357677,1.596426,0,0,13.72936
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7221428,42.10845,40.0722,1.308375,1.308375,0,0,0,1.308375,55.19385,0,0,0,0.7221428,1.377237,1.308375,0,0,19.33034,12.20168,0,0.6550944,-0.6550944,19.97118,51.20805,0.1357677,1.439213,0.5777142,0,12.92382
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.491951,46.66539,39.43189,1.815694,1.815694,0,0,0,1.815694,137.2451,0,0,0,2.491951,1.911257,1.815694,0,0,20.05822,11.54658,0.5806941,0,0.5806941,20.52208,52.6206,0.1357583,1.997264,1.993561,0,14.03853
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.355843,58.4703,41.65865,2.906479,2.906479,0,0,0,2.906479,184.2726,0,0,0,5.355843,3.059452,2.906479,0,0,19.47753,12.06921,2.296392,0,2.296392,22.70062,58.20661,0.1357212,3.197127,4.284675,0,17.42505
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.997365,70.81054,46.84806,3.46595,3.46595,0,-1,0,3.46595,201.8888,0,0,0,6.997365,3.648368,3.46595,0,0,17.18113,14.13596,3.348997,0,3.348997,25.87776,66.3531,0.1356671,3.812545,5.597892,0,21.13332
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.591378,75.29388,51.96102,1.451247,1.451247,0,0,0,1.451247,454.1873,0,0,0,6.591378,1.527628,1.451247,0,0,13.83214,17.15005,5.06375,0,5.06375,30.68166,78.67075,0.1355855,1.596371,5.273103,0,23.74143
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.74422,76.22176,55.74557,1.723367,1.723367,0,0,0,1.723367,333.3138,0,0,0,5.74422,1.814071,1.723367,0,0,8.768386,21.70743,3.930149,0,3.930149,34.41012,88.23091,0.1355222,1.895704,4.595376,0,27.45165
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.521626,78.5843,58.54575,5.949282,5.949282,0,0,0,5.949282,92.81163,0,0,0,5.521626,6.262402,5.949282,0,0,4.838237,25.24456,0,0.7407764,-0.7407764,33.62928,86.22874,0.1355222,6.54421,4.417301,0,30.76619
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.117933,84.40427,61.1739,2.647805,2.647805,0,0,0,2.647805,231.0568,0,0,0,6.117933,2.787163,2.647805,0,0,5.661322,24.50379,3.33077,0,3.33077,36.78912,94.33089,0.1354686,2.912586,4.894346,0,30.62172
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.025637,85.49539,62.4163,5.464906,5.464906,0,-1,0,5.464906,110.2606,0,0,0,6.025637,5.752533,5.464906,0,0,2.330553,27.50148,0.2731039,0,0.2731039,37.04821,94.99522,0.1354642,6.011397,4.820509,0,33.52712
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.035693,81.2187,62.56921,5.484617,5.484617,0,0,0,5.484617,91.81484,0,8.881784E-16,0,5.035693,5.773282,5.484617,0,0,2.057449,27.74727,0,0.7375888,-0.7375888,36.27073,93.00167,0.1354642,6.033079,4.028554,0,32.78297
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.971871,73.02819,62.6839,2.504491,2.504491,0,0,0,2.504491,118.6617,0,0,0,2.971871,2.636306,2.504491,0,0,2.876992,27.00969,0.3355654,0,0.3355654,36.58907,93.81794,0.1354588,2.75494,2.377497,0,29.98156
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.096391,64.88686,61.28859,0,0,0,0,0,0,0,0,0,0,1.096391,0,0,0,0,2.541426,27.3117,1.096391,0,1.096391,37.6292,96.48492,0.1354411,0,0.8771127,0,28.40808
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,58.38328,58.38328,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.445035,28.29845,0,2.851976,-2.851976,34.62295,88.77662,0.1354411,2.980314,0,0,28.29845
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,55.80291,55.80291,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.613897,25.44647,0,6.350394,-6.350394,27.92905,71.6128,0.1354411,6.636162,0,0,25.44647
