Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,53.25121,53.25121,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,11.66989,19.09608,0,1.896555,-1.896555,25.9299,66.4868,0.1354411,1.9819,0,0,19.09608
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.98622,50.98622,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.77717,17.19952,0,1.549088,-1.549088,24.29702,62.29993,0.1354411,1.618797,0,0,17.19952
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,48.73078,48.73078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1354411,0,0,0,15.65043
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.173,47.173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1354411,0,0,0,15.65043
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1354411,0,0,0,15.65043
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,44.69776,44.69776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49838,15.65043,0,0,0,24.29702,62.29993,0.1354411,0,0,0,15.65043
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,43.54137,43.54137,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.49838,15.65043,0,0.2152955,-0.2152955,24.07008,61.71803,0.1354411,0.2249838,0,0,15.65043
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,42.63346,42.63346,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,15.7376,15.43514,0,0.169411,-0.169411,23.8915,61.26015,0.1354411,0.1770345,0,0,15.43514
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,41.63954,41.63954,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.92583,15.26573,0,1.163562,-1.163562,22.665,58.11528,0.1354411,1.215922,0,0,15.26573
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,40.55961,40.55961,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,17.21868,14.10217,0,0.3524943,-0.3524943,22.29344,57.16256,0.1354411,0.3683566,0,0,14.10217
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3693482,40.89551,39.86195,0,0,0,0,0,0,0,0,0,0,0.3693482,0,0,0,0,17.61034,13.74967,0.3693482,0,0.3693482,22.64384,58.061,0.1354352,0,0.2954786,0,14.11902
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.01064,44.98596,39.21208,0,0,0,0,0,0,0,0,0,0,2.01064,0,0,0,0,17.24099,14.08208,2.01064,0,2.01064,24.5513,62.95192,0.1354029,0,1.608512,0,16.09272
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.784725,52.89061,41.4484,2.725486,2.725486,0,0,0,2.725486,138.8642,0,0,0,3.784725,2.868933,2.725486,0,0,15.23035,15.89166,0.9157926,0,0.9157926,25.42009,65.1796,0.1353882,2.998035,3.02778,0,19.67639
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.739779,69.49915,46.63781,2.887566,2.887566,0,-1,0,2.887566,233.407,0,0,0,6.739779,3.039543,2.887566,0,0,14.31456,16.71587,3.700237,0,3.700237,28.93045,74.18048,0.1353287,3.176322,5.391823,0,23.45565
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.743172,80.26401,51.79855,0,0,0,0,0,0,0,0,0,0,7.743172,0,0,0,0,10.61432,20.04609,7.743172,0,7.743172,36.27626,93.01588,0.1352045,0,6.194538,0,27.78926
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.861065,76.59145,55.64044,4.386271,4.386271,0,0,0,4.386271,133.623,0,0,0,5.861065,4.617127,4.386271,0,0,2.871151,27.01494,1.243938,0,1.243938,37.45637,96.04178,0.1351846,4.824898,4.688852,0,32.87601
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.777542,79.55482,58.43106,3.977154,3.977154,0,0,0,3.977154,145.2682,0,0,0,5.777542,4.186478,3.977154,0,0,1.627214,28.13449,1.591064,0,1.591064,38.96578,99.91206,0.1351591,4.37487,4.622034,0,33.91203
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.29795,85.04772,61.01144,1.616819,1.616819,0,0,0,1.616819,389.5273,4.559886,0,0,6.29795,1.701914,1.616819,0,0,0.03614954,29.56644,0.03614954,0,0.03614954,39.00008,100,0.1351585,1.7785,5.03836,0,35.8644
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.938667,80.48867,62.30162,1.772692,1.772692,0,-1,0,1.772692,278.5971,3.072676,0,0,4.938667,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1351585,1.949961,3.950934,0,34.53765
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.897506,80.50132,62.46409,0.7939407,0.7939407,0,0,0,0.7939407,616.8605,4.061779,0,0,4.897506,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1351585,0.8733347,3.918005,0,34.49648
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.375476,74.44231,62.56921,0,0,0,0,0,0,0,3.375476,0,0,3.375476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351585,0,2.700381,0,32.97445
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.322145,65.53297,61.1739,4.20372,4.20372,0,0,0,4.20372,31.45178,0,8.881784E-16,0,1.322145,4.424968,4.20372,0,0,0,29.59898,0,3.102824,-3.102824,35.72942,91.6137,0.1351585,4.624092,1.057716,0,30.92112
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,58.22081,58.22081,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.447582,26.49615,0,2.27356,-2.27356,33.33287,85.46873,0.1351585,2.37587,0,0,26.49615
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,55.64044,55.64044,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.97376,24.22259,0,5.422005,-5.422005,27.61758,70.81416,0.1351585,5.665995,0,0,24.22259
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,53.08874,53.08874,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.99821,18.80059,0,3.936434,-3.936434,23.46821,60.17478,0.1351585,4.113573,0,0,18.80059
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,50.82375,50.82375,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.37202,14.86416,0,1.154185,-1.154185,22.25159,57.05526,0.1351585,1.206123,0,0,14.86416
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,48.56831,48.56831,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.65445,13.70997,0,0.1372187,-0.1372187,22.10695,56.68438,0.1351585,0.1433936,0,0,13.70997
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.98186,46.98186,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.80692,13.57275,0,0.458335,-0.458335,21.62383,55.44559,0.1351585,0.4789601,0,0,13.57275
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,45.74902,45.74902,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.31618,13.11442,0,1.074571,-1.074571,20.49113,52.54125,0.1351585,1.122926,0,0,13.11442
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,44.4875,44.4875,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.51015,12.03985,0,0.6424651,-0.6424651,19.81391,50.8048,0.1351585,0.671376,0,0,12.03985
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,43.35979,43.35979,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.224,11.39738,0,0.1529195,-0.1529195,19.65272,50.39149,0.1351585,0.1598009,0,0,11.39738
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,42.41365,42.41365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39391,11.24446,0,0,0,19.65272,50.39149,0.1351585,0,0,0,11.24446
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,41.4484,41.4484,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.39391,11.24446,0,1.423703,-1.423703,18.152,46.54351,0.1351585,1.487769,0,0,11.24446
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,40.34935,40.34935,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.9758,9.820759,0,1.183482,-1.183482,16.9045,43.3448,0.1351585,1.236738,0,0,9.820759
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8544706,42.05064,39.64214,0,0,0,0,0,0,0,0,0,0,0.8544706,0,0,0,0,23.29078,8.637278,0.8544706,0,0.8544706,17.71513,45.42331,0.1351448,0,0.6835764,0,9.491748
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.148556,48.20391,38.97316,3.564402,3.564402,0,0,0,3.564402,88.33336,0,0,0,3.148556,3.752002,3.564402,0,0,22.43631,9.406301,0,0.6034462,-0.6034462,17.07904,43.79232,0.1351448,3.920842,2.518845,0,12.55486
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.346669,57.95228,41.22859,4.453266,4.453266,0,0,0,4.453266,120.0617,0,0,0,5.346669,4.687648,4.453266,0,0,23.1068,8.802855,0.6590204,0,0.6590204,17.70424,45.3954,0.1351343,4.898592,4.277335,0,14.14952
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.358874,67.74493,46.44667,3.306351,3.306351,0,-1,0,3.306351,192.323,0,0,0,6.358874,3.48037,3.306351,0,0,22.44778,9.395973,2.878504,0,2.878504,20.43503,52.39741,0.1350882,3.636986,5.087099,0,15.75485
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.531077,79.03227,51.60742,0.649533,0.649533,0,0,0,0.649533,1159.46,0,0,0,7.531077,0.6837189,0.649533,0,0,19.56928,11.98663,6.847359,0,6.847359,26.931,69.05372,0.1349787,0.7144862,6.024862,0,19.5177
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.201697,87.28947,55.42063,7.117932,7.117932,0,0,0,7.117932,115.2258,0,0,0,8.201697,7.49256,7.117932,0,0,12.72192,18.14925,0.7091374,0,0.7091374,27.60375,70.77871,0.1349674,7.829725,6.561358,0,26.35095
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.954241,89.81782,58.2686,2.336437,2.336437,0,0,0,2.336437,340.4433,0,0,0,7.954241,2.459407,2.336437,0,0,12.01278,18.78747,5.494834,0,5.494834,32.81661,84.14498,0.1348797,2.57008,6.363392,0,26.74171
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.324586,90.00204,60.90631,2.272972,2.272972,0,0,0,2.272972,322.247,0,0,0,7.324586,2.392602,2.272972,0,0,6.51795,23.73282,4.931983,0,4.931983,37.4955,96.14211,0.1348011,2.500269,5.859669,0,31.05741
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.964978,84.94305,62.1965,3.752348,3.752348,0,-1,0,3.752348,158.9665,0.4291719,0,0,5.964978,3.94984,3.752348,0,0,1.585966,28.17161,1.585966,0,1.585966,39.00008,100,0.1347758,4.127583,4.771982,0,34.13659
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.235713,81.84367,62.35896,2.888334,2.888334,0,0,0,2.888334,181.2711,2.195362,0,0,5.235713,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1347758,3.177167,4.18857,0,34.83469
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.5825,75.13028,62.46409,4.818525,4.818525,0,0,0,4.818525,74.34848,0,0,0,3.5825,5.072131,4.818525,0,0,0,29.59898,0,1.489631,-1.489631,37.42987,95.97383,0.1347758,5.300377,2.866,0,33.18148
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.643872,66.46732,61.01144,0.4569076,0.4569076,0,0,0,0.4569076,359.7822,0,0,0,1.643872,0.4809554,0.4569076,0,0,1.655146,28.10935,1.162917,0,1.162917,38.53311,98.80264,0.1347573,0.5025983,1.315098,0,29.75322
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.05834,58.05834,7.844614,7.844614,8.362749,0,2.451776,7.844614,0,0,0,0,0,0,0,0.5181358,0.492229,0.492229,29.15597,0.492229,0,0.492229,39.00008,100,0.1347667,8.629075,0,12,29.15597
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1347667,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1347667,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1347667,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1347667,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1347667,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1347667,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1347667,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1347667,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1347667,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1347667,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1347667,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1120318,39.71442,39.40322,1.487081,1.487081,0,0,0,1.487081,7.533671,0,0,0,0.1120318,1.565349,1.487081,0,0,21.768,10.00778,0,1.453317,-1.453317,16.81721,43.12097,0.1347667,1.635789,0.08962545,0,10.11981
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.314348,42.44828,38.73423,0,0,0,0,0,0,0,0,0,0,1.314348,0,0,0,0,23.3828,8.554462,1.314348,0,1.314348,18.06411,46.31814,0.1347458,0,1.051478,0,9.868811
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.125146,50.27637,40.98967,5.969196,5.969196,0,0,0,5.969196,52.35455,0,0,0,3.125146,6.283364,5.969196,0,0,22.06845,9.737375,0,3.158218,-3.158218,14.73506,37.78212,0.1347458,6.566115,2.500117,0,12.86252
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.211839,63.13155,46.23642,5.010599,5.010599,0,-1,0,5.010599,104.0163,0,0,0,5.211839,5.274314,5.010599,0,0,25.57758,6.579157,0,0.06247583,-0.06247583,14.6692,37.61326,0.1347458,5.511659,4.169471,0,11.791
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.183579,77.18076,51.38761,0,0,0,0,0,0,0,0,0,0,7.183579,0,0,0,0,25.647,6.516682,7.183579,0,7.183579,21.48414,55.08744,0.1346315,0,5.746863,0,13.70026
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.633461,84.19524,55.25816,0.1714055,0.1714055,0,0,0,0.1714055,4453.451,0,0,0,7.633461,0.1804269,0.1714055,0,0,18.46342,12.9819,7.453034,0,7.453034,28.55471,73.21706,0.1345132,0.1885461,6.106769,0,20.61536
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.998158,80.14606,58.11568,5.827888,5.827888,0,0,0,5.827888,102.9216,0,0,0,5.998158,6.134619,5.827888,0,0,11.01038,19.68963,0,0.1364614,-0.1364614,28.41087,72.84824,0.1345132,6.410677,4.798526,0,25.68779
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.776082,92.19937,60.74384,0.7938707,0.7938707,0,0,0,0.7938707,979.5148,0,0,0,7.776082,0.8356534,0.7938707,0,0,11.16201,19.55317,6.940428,0,6.940428,34.99514,89.73094,0.1344032,0.8732578,6.220865,0,27.32925
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.813645,84.04665,62.03403,0.8027685,0.8027685,0,-1,0,0.8027685,724.1995,0.7470462,0,0,5.813645,0.8450194,0.8027685,0,0,4.221579,25.79956,4.221579,0,4.221579,39.00008,100,0.1343364,0.8830453,4.650916,0,31.6132
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.959915,72.45574,62.1965,4.420293,4.420293,0,0,0,4.420293,66.96196,0,0,0,2.959915,4.65294,4.420293,0,0,0,29.59898,0,1.693025,-1.693025,37.21547,95.4241,0.1343364,4.862323,2.367932,0,32.55889
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.036431,65.72331,62.30162,4.841141,4.841141,0,0,0,4.841141,21.40881,0,8.881784E-16,0,1.036431,5.095938,4.841141,0,0,1.881139,27.90595,0,4.059507,-4.059507,32.93637,84.45208,0.1343364,5.325255,0.8291445,0,28.94238
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.692269,63.15073,60.90631,0,0,0,0,0,0,0,0,0,0,0.692269,0,0,0,0,6.391703,23.84645,0.692269,0,0.692269,33.59312,86.13603,0.1343254,0,0.5538152,0,24.53871
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.89587,57.89587,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.699434,24.46949,0,3.335179,-3.335179,30.07753,77.12173,0.1343254,3.485262,0,0,24.46949
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,55.25816,55.25816,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.405189,21.13431,0,0.1756902,-0.1756902,29.89234,76.64687,0.1343254,0.1835963,0,0,21.13431
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,52.70646,52.70646,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.6004,20.95862,0,2.814997,-2.814997,26.92507,69.03851,0.1343254,2.941671,0,0,20.95862
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.45103,50.45103,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.72817,18.14362,0,3.176387,-3.176387,23.57687,60.45338,0.1343254,3.319324,0,0,18.14362
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.19559,48.19559,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.25749,14.96723,0,1.490328,-1.490328,22.00592,56.42533,0.1343254,1.557392,0,0,14.96723
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,46.5518,46.5518,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.91341,13.47691,0,1.532557,-1.532557,20.39047,52.28314,0.1343254,1.601522,0,0,13.47691
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.31896,45.31896,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.61625,11.94435,0,0.9714075,-0.9714075,19.36651,49.65763,0.1343254,1.015121,0,0,11.94435
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69559,10.97294,0,0,0,19.36651,49.65763,0.1343254,0,0,0,10.97294
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.90105,42.90105,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.69559,10.97294,0,0.02200692,-0.02200692,19.34332,49.59814,0.1343254,0.02299723,0,0,10.97294
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.95492,41.95492,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.72005,10.95094,0,0.7521214,-0.7521214,18.55051,47.56532,0.1343254,0.7859669,0,0,10.95094
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.961,40.961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55574,10.19881,0,0,0,18.55051,47.56532,0.1343254,0,0,0,10.19881
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.89062,39.89062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55574,10.19881,0,0,0,18.55051,47.56532,0.1343254,0,0,0,10.19881
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.022031,42.04499,39.1643,0.2460041,0.2460041,0,0,0,0.2460041,415.4527,0,0,0,1.022031,0.2589517,0.2460041,0,0,21.55574,10.19881,0.7630789,0,0.7630789,19.27443,49.42152,0.1343134,0.2706045,0.8176245,0,11.22085
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.257346,44.94738,38.46664,0,0,0,0,0,0,0,0,0,0,2.257346,0,0,0,0,20.79266,10.88559,2.257346,0,2.257346,21.41594,54.91255,0.1342777,0,1.805877,0,13.14293
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.760045,52.05567,40.75074,2.412407,2.412407,0,0,0,2.412407,155.8628,0,0,0,3.760045,2.539376,2.412407,0,0,18.53531,12.9172,1.220669,0,1.220669,22.57397,57.88185,0.1342584,2.653648,3.008036,0,16.67724
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.293817,63.15118,45.98794,0.7925131,0.7925131,0,-1,0,0.7925131,667.9784,0,0,0,5.293817,0.8342244,0.7925131,0,0,17.31464,14.0158,4.459592,0,4.459592,26.80471,68.72988,0.134188,0.8717645,4.235053,0,19.30962
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.125746,72.43499,51.20602,0.8088684,0.8088684,0,0,0,0.8088684,757.3229,0,0,0,6.125746,0.8514404,0.8088684,0,0,12.85505,18.02943,5.274306,0,5.274306,31.80835,81.55972,0.1341048,0.8897552,4.900597,0,24.15518
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.796088,80.04733,55.10525,0.8488998,0.8488998,0,0,0,0.8488998,800.576,0,0,0,6.796088,0.8935788,0.8488998,0,0,7.580745,22.77631,5.902509,0,5.902509,37.40796,95.91766,0.1340118,0.9337898,5.436871,0,29.5724
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.138006,80.57139,57.95322,2.784776,2.784776,0,0,0,2.784776,220.4129,1.528427,0,0,6.138006,2.931344,2.784776,0,0,1.678236,28.08857,1.678236,0,1.678236,39.00008,100,0.1339854,3.063254,4.910405,0,34.22657
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.184416,79.53343,60.58138,0,0,0,0,0,0,0,5.184416,0,0,5.184416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339854,0,4.147533,0,34.78339
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.546089,78.33892,61.87156,4.851571,4.851571,0,-1,0,4.851571,93.70345,0,0,0,4.546089,5.106916,4.851571,0,0,0,29.59898,0,0.5608271,-0.5608271,38.40891,98.4842,0.1339854,5.336728,3.636871,0,34.14507
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.877385,75.81317,62.03403,0,0,0,0,0,0,0,3.254244,0,0,3.877385,0,0,0,0,0.6231412,29.03815,0.6231412,0,0.6231412,39.00008,100,0.1339756,0,3.101908,0,32.91553
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.116198,69.31741,62.14871,3.017983,3.017983,0,0,0,3.017983,70.11961,0,0,0,2.116198,3.176824,3.017983,0,0,0,29.59898,0,1.060626,-1.060626,37.88208,97.13335,0.1339756,3.319781,1.692958,0,31.71518
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.200395,64.67764,60.74384,2.728827,2.728827,0,0,0,2.728827,43.98942,0,0,0,1.200395,2.872449,2.728827,0,0,1.178474,28.53835,0,1.672054,-1.672054,36.11958,92.61412,0.1339756,3.00171,0.9603161,0,29.73875
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,57.73341,57.73341,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.036312,26.8663,0,2.096756,-2.096756,33.9094,86.94702,0.1339756,2.191109,0,0,26.8663
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1339756,0,0,0,24.76954
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1339756,0,0,0,24.76954
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.36604,24.76954,0,0,0,33.9094,86.94702,0.1339756,0,0,0,24.76954
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.97578,47.97578,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.36604,24.76954,0,0.3499013,-0.3499013,33.54058,86.0013,0.1339756,0.3656469,0,0,24.76954
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.34155,46.34155,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.754819,24.41964,0,1.15575,-1.15575,32.32231,82.87755,0.1339756,1.207758,0,0,24.41964
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.09915,45.09915,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.038986,23.26389,0,1.935607,-1.935607,30.282,77.646,0.1339756,2.022709,0,0,23.26389
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.80896,43.80896,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.18966,21.32828,0,0.3079684,-0.3079684,29.95737,76.81363,0.1339756,0.321827,0,0,21.32828
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,42.65258,42.65258,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.531847,21.02032,0,2.833494,-2.833494,26.97061,69.15527,0.1339756,2.961001,0,0,21.02032
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,41.716,41.716,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.68017,18.18682,0,1.114496,-1.114496,25.79583,66.14301,0.1339756,1.164649,0,0,18.18682
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.69341,40.69341,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.9185,17.07233,0,1.313757,-1.313757,24.41101,62.5922,0.1339756,1.372876,0,0,17.07233
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.62303,39.62303,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.37823,15.75857,0,1.385261,-1.385261,22.95081,58.84812,0.1339756,1.447598,0,0,15.75857
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001159695,38.89991,38.8967,1.873961,1.873961,0,0,0,1.873961,0.06188468,0,2.220446E-16,0,0.001159695,1.97259,1.873961,0,0,16.91741,14.37331,0,1.971431,-1.971431,20.87274,53.51974,0.1339756,2.061357,0.0009277557,0,14.37447
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3709503,39.22633,38.19904,3.357952,3.357952,0,0,0,3.357952,11.04692,0,0,0,0.3709503,3.534686,3.357952,0,0,19.10789,12.40188,0,3.163736,-3.163736,17.53787,44.96881,0.1339756,3.693747,0.2967603,0,12.77283
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7352545,42.56231,40.48315,1.385896,1.385896,0,0,0,1.385896,53.05265,0,0,0,0.7352545,1.458838,1.385896,0,0,22.62315,9.238141,0,0.7235833,-0.7235833,16.77515,43.01311,0.1339756,1.524485,0.5882036,0,9.973395
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.726394,54.05577,45.74902,1.846715,1.846715,0,-1,0,1.846715,147.6348,0,0,0,2.726394,1.943911,1.846715,0,0,23.42713,8.514558,0.7824832,0,0.7824832,17.51748,44.91652,0.1339632,2.031387,2.181115,0,11.24095
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.653391,66.45812,51.01489,3.154004,3.154004,0,0,0,3.154004,147.5392,0,0,0,4.653391,3.320004,3.154004,0,0,22.64465,9.218792,1.333387,0,1.333387,18.78244,48.16,0.1339423,3.469405,3.722713,0,13.87218
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.713246,67.34417,54.94278,0,0,0,0,0,0,0,0,0,0,3.713246,0,0,0,0,21.31126,10.41884,3.713246,0,3.713246,22.30513,57.19254,0.1338839,0,2.970597,0,14.13209
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.471019,69.62279,57.83854,1.309125,1.309125,0,0,0,1.309125,265.1404,0,0,0,3.471019,1.378026,1.309125,0,0,17.59802,13.76076,2.092993,0,2.092993,24.29072,62.28377,0.133851,1.440037,2.776815,0,17.23178
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.324734,68.23264,60.41891,3.632356,3.632356,0,0,0,3.632356,64.00072,0,0,0,2.324734,3.823533,3.632356,0,0,15.50502,15.64446,0,1.498798,-1.498798,22.71085,58.23283,0.133851,3.995592,1.859787,0,17.96919
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.439192,73.80657,61.76643,1.712953,1.712953,0,-1,0,1.712953,200.7757,0,0,0,3.439192,1.803108,1.712953,0,0,17.17036,14.14566,1.636084,0,1.636084,24.26297,62.21263,0.1338253,1.884248,2.751354,0,17.58485
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.890012,68.28381,61.9289,4.411542,4.411542,0,0,0,4.411542,42.84245,0,0,0,1.890012,4.643729,4.411542,0,0,15.53427,15.61813,0,2.753716,-2.753716,21.3603,54.7699,0.1338253,4.852696,1.51201,0,17.50815
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.339861,63.13578,62.03403,0.2796939,0.2796939,0,0,0,0.2796939,121.5118,0,0,0,0.339861,0.2944146,0.2796939,0,0,18.59396,12.86442,0.04544637,0,0.04544637,21.40342,54.88044,0.1338246,0.3076633,0.2718888,0,13.20428
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3371873,61.6633,60.58138,2.484548,2.484548,0,0,0,2.484548,13.57137,0,0,0,0.3371873,2.615313,2.484548,0,0,18.54851,12.90532,0,2.278126,-2.278126,19.00206,48.72314,0.1338246,2.733002,0.2697498,0,13.24251
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,57.57094,57.57094,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.07976,10.62719,0,3.297131,-3.297131,15.52658,39.81166,0.1338246,3.445502,0,0,10.62719
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,54.85677,54.85677,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.74324,7.330062,0,1.928734,-1.928734,13.49352,34.59869,0.1338246,2.015527,0,0,7.330062
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.2764,52.2764,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.3199595,0,5.21648,4.955656,0,0,26.88628,5.401328,0,5.21648,-5.21648,7.994863,20.49961,0.1338246,5.451221,0,0,5.401328
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.04964,50.04964,8.730158,0.175606,0,-1,0,0.175606,0,0,8.554552,9.427568,0,0.1848485,0.175606,0,0,32.68237,0.1848485,0,0.1848485,-0.1848485,7.800015,20,0.1338246,9.603174,0,0,0.1848485
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,47.7942,47.7942,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.15041,46.15041,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.88889,44.88889,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,43.59871,43.59871,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,42.44232,42.44232,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,41.50574,41.50574,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,40.48315,40.48315,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,39.43189,39.43189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338246,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1215412,39.01303,38.67689,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.153377,0,0,0,0.1215412,0,0,8.8,8.36,32.88775,0,8.481542,0,8.481542,15.84631,40.63149,0.1339386,1.868982,0.09723297,12,0.1215412
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.099354,41.05873,37.97924,5.750253,5.750253,12,0,3.372,5.750253,19.11835,0,0,0,1.099354,0,0,6.249747,5.93726,24.40621,7.633387,7.036614,0,7.036614,22.52183,57.74817,0.1340684,6.325278,0.8794829,12,8.73274
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.079351,49.35928,40.26334,2.404243,2.404243,11.20424,0,3.170674,2.404243,128.0798,1.776357E-15,0,0,3.079351,0,0,8.8,8.36,17.3696,13.96634,11.43935,0,11.43935,33.37415,85.57458,0.1341587,2.644668,2.463481,12,17.04569
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.532172,63.51041,45.52921,0.2846306,0.2846306,0,-1,0,0.2846306,1943.632,0,0,0,5.532172,0.2996112,0.2846306,0,0,5.930247,24.26175,5.232561,0,5.232561,38.3382,98.30286,0.1340767,0.3130937,4.425738,0,29.79393
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.143146,68.07138,50.80463,4.867551,4.867551,0,0,0,4.867551,105.6619,0,0,0,5.143146,5.123738,4.867551,0,0,0.6976861,28.97106,0.01940747,0,0.01940747,38.35661,98.35007,0.1340764,5.354306,4.114516,0,34.1142
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.887596,75.6487,54.75165,2.245874,2.245874,0,0,0,2.245874,262.1516,2.845239,0,0,5.887596,2.364078,2.245874,0,0,0.6782786,28.98853,0.6782786,0,0.6782786,39.00008,100,0.1340658,2.470462,4.710076,0,34.87612
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.82573,78.8748,57.68562,2.227537,2.227537,0,0,0,2.227537,261.5323,3.480954,0,0,5.82573,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1340658,2.450291,4.660584,0,35.42471
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.079715,74.63707,60.26599,4.876605,4.876605,0,0,0,4.876605,83.65891,0,0,0,4.079715,5.133268,4.876605,0,0,0,29.59898,0,1.053554,-1.053554,37.88953,97.15246,0.1340658,5.364265,3.263772,0,33.67869
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.701186,70.85734,61.60397,3.67081,3.67081,0,-1,0,3.67081,73.58558,0,4.440892E-16,0,2.701186,3.86401,3.67081,0,0,1.170615,28.54542,0,1.162824,-1.162824,36.66381,94.00958,0.1340658,4.03789,2.160949,0,31.24661
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.3418,73.43327,61.76643,3.338287,3.338287,0,0,0,3.338287,100.1053,0,4.440892E-16,0,3.3418,3.513986,3.338287,0,0,2.462641,27.3826,0,0.1721856,-0.1721856,36.48231,93.5442,0.1340658,3.672115,2.67344,0,30.7244
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.196901,65.8259,61.87156,1.410141,1.410141,0,0,0,1.410141,84.87809,0,2.220446E-16,0,1.196901,1.484359,1.410141,0,0,2.653959,27.21041,0,0.2874583,-0.2874583,36.1793,92.76726,0.1340658,1.551155,0.9575208,0,28.40732
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3368153,61.49841,60.41891,0.7045188,0.7045188,0,0,0,0.7045188,47.80785,0,0,0,0.3368153,0.7415987,0.7045188,0,0,2.973357,26.92296,0,0.4047834,-0.4047834,35.75262,91.67321,0.1340658,0.7749707,0.2694522,0,27.25977
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,57.40847,57.40847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.423116,26.51817,0,0,0,35.75262,91.67321,0.1340658,0,0,0,26.51817
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.423116,26.51817,0,0,0,35.75262,91.67321,0.1340658,0,0,0,26.51817
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,52.09482,52.09482,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.423116,26.51817,0,1.988743,-1.988743,33.65631,86.29805,0.1340658,2.078236,0,0,26.51817
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.8585,49.8585,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.63283,24.52943,0,6.212815,-6.212815,27.10742,69.50607,0.1340658,6.492392,0,0,24.52943
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.60306,47.60306,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.53596,18.31662,0,1.661727,-1.661727,25.35581,65.01476,0.1340658,1.736505,0,0,18.31662
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38232,16.65489,0,0,0,25.35581,65.01476,0.1340658,0,0,0,16.65489
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,44.69776,44.69776,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.38232,16.65489,0,1.537624,-1.537624,23.73501,60.85888,0.1340658,1.606817,0,0,16.65489
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,43.40757,43.40757,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.09079,15.11726,0,1.095069,-1.095069,22.58071,57.89913,0.1340658,1.144348,0,0,15.11726
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.25118,42.25118,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.30754,14.02219,0,0.6642981,-0.6642981,21.88047,56.10367,0.1340658,0.6941916,0,0,14.02219
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,41.28593,41.28593,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.04565,13.3579,0,0.2220484,-0.2220484,21.64642,55.50352,0.1340658,0.2320406,0,0,13.3579
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.29201,40.29201,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.29237,13.13585,0,0.6988355,-0.6988355,20.90978,53.61471,0.1340658,0.7302831,0,0,13.13585
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.21208,39.21208,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.06885,12.43701,0,0.6192599,-0.6192599,20.25702,51.94098,0.1340658,0.6471266,0,0,12.43701
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09677275,38.73381,38.46664,0.8014165,0.8014165,0,0,0,0.8014165,12.07521,0,0,0,0.09677275,0.8435963,0.8014165,0,0,19.75692,11.81775,0,0.7468235,-0.7468235,19.4698,49.92246,0.1340658,0.8815581,0.07741819,0,11.91453
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.372572,38.79802,37.76898,4.20088,4.20088,0,0,0,4.20088,8.868905,0,0,0,0.372572,4.421978,4.20088,0,0,20.58672,11.07093,0,4.049407,-4.049407,15.20135,38.97775,0.1340658,4.620967,0.2980576,0,11.4435
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.884056,48.49575,40.02442,0,0,0,0,0,0,0,0,0,0,2.884056,0,0,0,0,25.08606,7.021523,2.884056,0,2.884056,17.93741,45.99326,0.1340206,0,2.307245,0,9.905579
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.422669,52.63071,45.31896,2.399983,2.399983,0,-1,0,2.399983,100.9452,0,0,0,2.422669,2.526298,2.399983,0,0,22.20201,9.617173,0,0.1036293,-0.1036293,17.82817,45.71317,0.1340206,2.639982,1.938135,0,12.03984
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.609567,58.79424,50.58482,4.123298,4.123298,0,0,0,4.123298,63.28835,0,0,0,2.609567,4.340313,4.123298,0,0,22.31715,9.513543,0,1.730746,-1.730746,16.00381,41.03531,0.1340206,4.535627,2.087654,0,12.12311
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.099754,58.00155,54.56051,0,0,0,0,0,0,0,0,0,0,1.099754,0,0,0,0,24.2402,7.782797,1.099754,0,1.099754,17.04712,43.71048,0.1340034,0,0.8798029,0,8.882551
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.781821,66.71477,57.46581,2.528539,2.528539,0,0,0,2.528539,110.0169,0,0,0,2.781821,2.66162,2.528539,0,0,23.14045,8.772575,0.1202005,0,0.1202005,17.16115,44.00287,0.1340015,2.781393,2.225456,0,11.5544
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.106699,70.73669,60.10353,8.703031,8.703031,12,0,3.372,8.703031,35.69675,0,0,0,3.106699,0,0,3.296969,3.132121,23.02025,8.880756,6.238821,0,6.238821,23.07982,59.17891,0.1341089,9.573334,2.485359,12,11.98746
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.481403,66.3542,61.4415,4.879001,4.879001,0,-1,0,4.879001,30.36284,0,8.881784E-16,0,1.481403,5.13579,4.879001,0,0,16.78143,14.49569,0,3.654387,-3.654387,19.22776,49.30184,0.1341089,5.366901,1.185123,0,15.9771
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9616601,64.75717,61.60397,4.740095,4.740095,0,0,0,4.740095,20.28778,0,8.881784E-16,0,0.9616601,4.989574,4.740095,0,0,20.84186,10.84131,0,4.027914,-4.027914,14.98196,38.41521,0.1341089,5.214105,0.7693281,0,11.80297
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.298395,66.00419,61.70909,5.496259,5.496259,0,0,0,5.496259,23.62324,0,0,0,1.298395,5.785536,5.496259,0,0,25.31732,6.813393,0,4.487141,-4.487141,10.2521,26.28739,0.1341089,6.045885,1.038716,0,8.111788
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3657909,61.43787,60.26599,3.794707,3.794707,12,0,3.372,3.794707,9.639503,0,0,0,0.3657909,0,0,8.205293,7.795028,30.30303,2.326252,8.160819,0,8.160819,17.99413,46.13871,0.1342617,4.174178,0.2926327,12,2.692043
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,57.19822,57.19822,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,22.14221,9.67099,8.36,0,8.36,25.92513,66.47455,0.1343326,0.3951366,0,12,9.67099
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,54.45538,54.45538,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,13.78221,17.19499,0,3.923743,-3.923743,21.78914,55.86947,0.1343326,4.100312,0,0,17.19499
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14192,13.27125,0,0,0,21.78914,55.86947,0.1343326,0,0,0,13.27125
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.64825,49.64825,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,18.14192,13.27125,0,3.226698,-3.226698,18.3879,47.14837,0.1343326,3.371899,0,0,13.27125
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,47.41193,47.41193,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,21.72714,10.04455,0,0.8018711,-0.8018711,17.54265,44.98107,0.1343326,0.8379553,0,0,10.04455
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.74902,45.74902,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,22.61811,9.242677,0,0.9326273,-0.9326273,16.55958,42.46037,0.1343326,0.9745955,0,0,9.242677
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.4875,44.4875,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,23.65437,8.31005,0,1.107678,-1.107678,15.39198,39.46654,0.1343326,1.157523,0,0,8.31005
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.19732,43.19732,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,24.88512,7.202372,0,1.418232,-1.418232,13.89703,35.63335,0.1343326,1.482053,0,0,7.202372
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.04093,42.04093,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,26.46093,5.78414,0,0.4377349,-0.4377349,13.43562,34.45024,0.1343326,0.457433,0,0,5.78414
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.06612,41.06612,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,26.9473,5.346405,0,1.467551,-1.467551,11.88869,30.48375,0.1343326,1.53359,0,0,5.346405
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.05309,40.05309,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,28.57792,3.878854,0,2.046839,-2.046839,9.731129,24.95156,0.1343326,2.138947,0,0,3.878854
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.97316,38.97316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.85218,1.832015,0,0,0,9.731129,24.95156,0.1343326,0,0,0,1.832015
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.549254,42.60021,38.21816,0.2543318,0.2543318,0,0,0,0.2543318,609.147,0,0,0,1.549254,0.2677177,0.2543318,0,0,30.85218,1.832015,1.281537,0,1.281537,10.9469,28.06892,0.1343126,0.279765,1.239403,0,3.381269
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.151788,46.63913,37.49183,7.832642,7.832642,12,0,3.372,7.832642,40.23914,0,0,0,3.151788,0,0,4.167358,3.95899,29.57064,2.985398,7.110778,0,7.110778,17.69278,45.366,0.1344357,8.615907,2.52143,12,6.137186
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.200164,55.7854,39.75682,4.123963,4.123963,11.99171,0,3.369902,4.123963,126.0963,0,0,0,5.200164,0,0,7.867745,7.474358,22.45987,9.385098,12.67452,0,12.67452,29.71688,76.19698,0.1345315,4.53636,4.160131,12,14.58526
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.606504,71.16793,45.05136,4.659313,4.659313,0,-1,0,4.659313,163.2538,0,0,0,7.606504,4.90454,4.659313,0,0,9.785345,20.79217,2.701964,0,2.701964,32.28019,82.76956,0.1344892,5.125244,6.085203,0,28.39867
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.118435,80.16904,50.3459,6.448634,6.448634,0,0,0,6.448634,125.8939,0,0,0,8.118435,6.788036,6.448634,0,0,7.083381,23.22394,1.330399,0,1.330399,33.54232,86.00578,0.1344684,7.093498,6.494748,0,31.34237
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.644053,78.43468,54.35025,0,0,0,0,0,0,0,0.8910706,0,0,6.644053,0,0,0,0,5.752983,24.42129,5.752983,0,5.752983,39.00008,100,0.1343786,0,5.315242,0,31.06535
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.11898,84.25512,57.25556,3.012774,3.012774,0,0,0,3.012774,236.2932,3.947639,0,0,7.11898,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1343786,3.314052,5.695184,0,36.71796
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.580424,84.98569,59.88372,0.2050985,0.2050985,0,0,0,0.2050985,3208.422,6.364531,0,0,6.580424,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1343786,0.2256083,5.264339,0,36.1794
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.260665,85.14342,61.23124,1.991411,1.991411,0,-1,0,1.991411,314.3834,4.164443,0,0,6.260665,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1343786,2.190552,5.008532,0,35.85964
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.086044,80.06191,61.39371,0,0,0,0,0,0,0,5.086044,0,0,5.086044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343786,0,4.068835,0,34.68502
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.25646,72.81595,61.49884,0.7072693,0.7072693,0,0,0,0.7072693,460.4271,2.511966,0,0,3.25646,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1343786,0.7779962,2.605168,0,32.85544
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.670033,65.61268,60.10353,2.982003,2.982003,0,0,0,2.982003,56.00375,0,0,0,1.670033,3.13895,2.982003,0,0,0,29.59898,0,1.468917,-1.468917,37.4517,96.02982,0.1343786,3.280203,1.336027,0,31.26901
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,56.98796,56.98796,8.298683,8.298683,10.01672,0,2.870229,8.298683,0,2.220446E-16,0,0,0,0,0,1.718032,1.63213,1.63213,28.13006,1.63213,0,1.63213,39.00008,100,0.1344092,9.128551,0,12,28.13006
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,54.24513,54.24513,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1344092,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,51.68387,51.68387,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1344092,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,49.45711,49.45711,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1344092,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,47.23034,47.23034,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1344092,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,45.52921,45.52921,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1344092,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,44.2677,44.2677,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1344092,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.97751,42.97751,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1344092,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.84979,41.84979,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1344092,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.85587,40.85587,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1344092,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.83328,39.83328,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1344092,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.78202,38.78202,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1345046,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4440698,39.26666,38.03658,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.40755,0,0,0,0.4440698,0,0,8.8,8.36,23.41094,8.529132,8.80407,0,8.80407,25.14278,64.46855,0.1345772,0.7037804,0.3552558,12,8.973202
