Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.462573,44.35347,37.31025,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.58515,0,0,0,2.462573,0,0,8.323759,7.907571,14.60687,16.4528,10.37014,0,10.37014,34.98077,89.69409,0.1346882,3.361451,1.970058,12,18.91537
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.950305,54.71484,39.56569,0,0,0,0,0,0,0,0.7135791,0,0,4.950305,0,0,0,0,4.236726,25.78592,4.236726,0,4.236726,39.00008,100,0.1346222,0,3.960244,0,30.73623
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.616779,66.85255,44.83155,0.8673036,0.8673036,0,-1,0,0.8673036,762.9139,5.703828,0,0,6.616779,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,0.9540339,5.293424,0,36.21576
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.085807,79.72886,50.12609,3.119706,3.119706,0,0,0,3.119706,259.1849,4.801906,0,0,8.085807,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,3.431677,6.468646,0,37.68478
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.069066,80.08112,54.13045,0.3928398,0.3928398,0,0,0,0.3928398,1799.478,6.65555,0,0,7.069066,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,0.4321238,5.655252,0,36.66805
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.206185,79.76305,57.03575,0.3468048,0.3468048,0,0,0,0.3468048,1789.533,5.841127,0,0,6.206185,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,0.3814853,4.964948,0,35.80516
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.802917,85.79123,59.67346,3.34326,3.34326,0,0,0,3.34326,203.4815,3.283695,0,0,6.802917,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,3.677586,5.442333,0,36.40189
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.47158,90.91499,61.01144,6.445133,6.445133,0,-1,0,6.445133,115.9259,0.6872298,0,0,7.47158,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,7.089646,5.977264,0,37.07056
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.186757,84.72548,61.1739,4.937928,4.937928,0,0,0,4.937928,125.2905,0.9889378,0,0,6.186757,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1346222,5.431721,4.949406,0,35.78574
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.753625,74.55021,61.33637,3.98407,3.98407,0,0,0,3.98407,94.21583,0,4.440892E-16,0,3.753625,4.193758,3.98407,0,0,0,29.59898,0,0.4401333,-0.4401333,38.53614,98.81041,0.1346222,4.382477,3.0029,0,33.3526
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.721291,65.61958,59.94106,4.044894,4.044894,0,0,0,4.044894,42.55465,0,0,0,1.721291,4.257783,4.044894,0,0,0.489037,29.15884,0,2.536492,-2.536492,35.86244,91.95479,0.1346222,4.449383,1.377033,0,30.88013
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,56.8255,56.8255,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.307362,26.62235,0,1.828041,-1.828041,33.93552,87.01397,0.1346222,1.910303,0,0,26.62235
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.02532,54.02532,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.338519,24.79431,0,5.250318,-5.250318,28.40119,72.82343,0.1346222,5.486582,0,0,24.79431
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.50229,51.50229,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.1722,19.54399,0,5.058672,-5.058672,23.06889,59.15087,0.1346222,5.286312,0,0,19.54399
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,49.26597,49.26597,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.79295,14.48532,0,8.8,-8.8,13.79287,35.36626,0.1346222,9.551002,0,0,14.48532
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.0392,47.0392,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.57073,5.685321,0,0.3991323,-0.3991323,13.37215,34.28749,0.1346222,0.4170933,0,0,5.685321
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,45.34763,45.34763,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.01421,5.286189,0,0.4737384,-0.4737384,12.87278,33.00707,0.1346222,0.4950566,0,0,5.286189
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.08611,44.08611,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.54059,4.812451,0,0.4355368,-0.4355368,12.41369,31.82991,0.1346222,0.4551359,0,0,4.812451
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.78637,42.78637,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.02452,4.376914,0,2.426119,-2.426119,9.856334,25.2726,0.1346222,2.535295,0,0,4.376914
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,41.61087,41.61087,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.7202,1.950795,0,0.5518875,-0.5518875,9.274593,23.78096,0.1346222,0.5767224,0,0,1.950795
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,40.61695,40.61695,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.33341,1.398907,0,0.1946767,-0.1946767,9.069386,23.25479,0.1346222,0.2034371,0,0,1.398907
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,39.59436,39.59436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.54972,1.20423,0,0,0,9.069386,23.25479,0.1346222,0,0,0,1.20423
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,38.54309,38.54309,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.54972,1.20423,0,0.3751026,-0.3751026,8.673993,22.24096,0.1346222,0.3919822,0,0,1.20423
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.60789,42.30851,37.76898,0.5537319,0.5537319,0,0,0,0.5537319,290.3733,0,0,0,1.60789,0.5828757,0.5537319,0,0,31.9665,0.8291277,1.025014,0,1.025014,9.646407,24.73433,0.1346063,0.6091051,1.286312,0,2.437017
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.920385,45.45415,37.04266,0,0,0,0,0,0,0,0,0,0,2.920385,0,0,0,0,30.94149,1.75164,2.920385,0,2.920385,12.41693,31.83821,0.1345609,0,2.336308,0,4.672026
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.783196,57.30817,39.29809,0,0,0,0,0,0,0,0,0,0,5.783196,0,0,0,0,28.0211,4.379987,5.783196,0,5.783196,17.90335,45.90593,0.134471,0,4.626557,0,10.16318
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.353382,69.54328,44.59263,0.9084622,0.9084622,0,-1,0,0.9084622,809.4318,0,0,0,7.353382,0.956276,0.9084622,0,0,22.23791,9.584864,6.397106,0,6.397106,23.97218,61.467,0.1343717,0.9993084,5.882706,0,16.93825
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.621743,82.05443,49.91584,1.279907,1.279907,0,0,0,1.279907,673.6224,0,0,0,8.621743,1.347271,1.279907,0,0,15.8408,15.34226,7.274472,0,7.274472,30.87335,79.16227,0.134259,1.407898,6.897395,0,23.964
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.561833,87.19054,53.94886,7.537344,7.537344,0,0,0,7.537344,113.5922,0,0,0,8.561833,7.934047,7.537344,0,0,8.566326,21.88928,0.6277862,0,0.6277862,31.46892,80.68937,0.1342493,8.291079,6.849466,0,30.45112
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.616189,91.5354,56.87328,0,0,0,0,0,0,0,0.6776486,0,0,8.616189,0,0,0,0,7.93854,22.45429,7.93854,0,7.93854,39.00008,100,0.1341265,0,6.892951,0,31.07048
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.471046,94.42331,59.511,0.3375824,0.3375824,0,0,0,0.3375824,2509.327,8.115697,0,0,8.471046,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1341265,0.3713407,6.776837,0,38.07003
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.134589,88.95867,60.85852,7.053203,7.053203,0,-1,0,7.053203,101.1539,8.881784E-16,0,0,7.134589,7.424424,7.053203,0,0,0,29.59898,0,0.2898356,-0.2898356,38.69456,99.21664,0.1341265,7.758523,5.707671,0,36.73357
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.085151,84.05329,61.01144,0.3819263,0.3819263,0,0,0,0.3819263,1593.279,5.361084,0,0,6.085151,0.4020277,0.3819263,0,0,0.3220395,29.30914,0.3220395,0,0.3220395,39.00008,100,0.1341215,0.4201189,4.868121,0,35.39429
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.295772,76.5215,61.1739,4.00344,4.00344,0,0,0,4.00344,107.302,0.08162437,0,0,4.295772,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1341215,4.403784,3.436617,0,33.89475
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.829274,65.82201,59.77859,1.085032,1.085032,0,0,0,1.085032,168.5918,0.6871355,0,0,1.829274,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1341215,1.193535,1.463419,0,31.42825
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,56.66303,56.66303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341215,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341215,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.28248,51.28248,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1341215,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.08438,49.08438,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1341215,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.84806,46.84806,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1341215,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.15649,45.15649,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1341215,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1341215,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,42.54745,42.54745,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1341215,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,41.36239,41.36239,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1341215,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,40.39714,40.39714,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1341215,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,39.35543,39.35543,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1341215,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,38.33284,38.33284,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1341215,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.401438,41.45599,37.5205,1.219614,1.219614,0,0,0,1.219614,114.9083,0,0,0,1.401438,1.283804,1.219614,0,0,22.1299,9.682067,0.1176339,0,0.1176339,18.11741,46.4548,0.1341197,1.341576,1.121151,0,11.08351
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.491261,43.89888,36.79418,4.011116,4.011116,0,0,0,4.011116,62.10894,0,0,0,2.491261,4.222227,4.011116,0,0,22.01227,9.787938,0,1.730965,-1.730965,16.29281,41.77635,0.1341197,4.412227,1.993009,0,12.2792
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.105999,51.34663,39.05917,0,0,0,0,0,0,0,0,0,0,4.105999,0,0,0,0,23.93556,8.056973,4.105999,0,4.105999,20.1881,51.76426,0.1340563,0,3.284799,0,12.16297
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.523743,65.92164,44.35371,3.201335,3.201335,0,-1,0,3.201335,203.782,0,0,0,6.523743,3.369826,3.201335,0,0,19.82956,11.75237,3.153917,0,3.153917,23.18017,59.43621,0.1340076,3.521469,5.218995,0,18.27611
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.673288,77.26512,49.69603,0.3282052,0.3282052,0,0,0,0.3282052,2337.954,0,0,0,7.673288,0.3454792,0.3282052,0,0,16.67565,14.5909,7.327808,0,7.327808,30.13194,77.26123,0.1338947,0.3610258,6.13863,0,22.26418
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.184201,75.68481,53.72905,0.1629667,0.1629667,0,0,0,0.1629667,3794.763,0,0,0,6.184201,0.1715439,0.1629667,0,0,9.347838,21.18592,6.012657,0,6.012657,35.83605,91.88712,0.1338021,0.1792634,4.947361,0,27.37012
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.494065,90.55929,56.66303,0.1778593,0.1778593,0,0,0,0.1778593,4775.721,4.971663,0,0,8.494065,0.1872203,0.1778593,0,0,3.335181,26.59731,3.335181,0,3.335181,39.00008,100,0.1337509,0.1956453,6.795252,0,35.09138
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.097771,86.82494,59.34853,0,0,0,0,0,0,0,7.097771,0,0,7.097771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337509,0,5.678216,0,36.69675
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.172017,88.93913,60.69606,5.303663,5.303663,0,-1,0,5.303663,135.2276,1.589214,0,0,7.172017,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1337509,5.834029,5.737614,0,36.771
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.721524,82.21252,60.85852,5.725562,5.725562,0,0,0,5.725562,99.92949,8.881784E-16,0,0,5.721524,6.026907,5.725562,0,0,0,29.59898,0,0.3053827,-0.3053827,38.67818,99.17461,0.1337509,6.298118,4.577219,0,35.3205
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.839682,74.52576,61.01144,1.382211,1.382211,0,0,0,1.382211,277.7927,2.045409,0,0,3.839682,1.454959,1.382211,0,0,0.3393141,29.2936,0.3393141,0,0.3393141,39.00008,100,0.1337457,1.520432,3.071746,0,33.13328
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9331498,62.63053,59.61612,5.427754,5.427754,0,0,0,5.427754,17.19219,0,0,0,0.9331498,5.713426,5.427754,0,0,0,29.59898,0,4.780276,-4.780276,33.96122,87.07989,0.1337457,5.97053,0.7465198,0,30.53213
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,56.44322,56.44322,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.311418,24.8187,0,4.590222,-4.590222,29.12271,74.67345,0.1337457,4.796782,0,0,24.8187
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,53.62393,53.62393,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.41166,20.22848,0,5.942264,-5.942264,22.85901,58.61273,0.1337457,6.209666,0,0,20.22848
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.1009,51.1009,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.01418,14.28622,0,4.238575,-4.238575,18.39116,47.15672,0.1337457,4.429311,0,0,14.28622
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.86458,48.86458,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.72371,10.04764,0,8.8,-8.8,9.115145,23.37212,0.1337457,9.621075,0,0,10.04764
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,46.63781,46.63781,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.50149,1.247641,0,0.6339597,-0.6339597,8.446893,21.65866,0.1337457,0.6624879,0,0,1.247641
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.93668,44.93668,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.20589,0.6136816,0,0.06564496,-0.06564496,8.377697,21.48123,0.1337457,0.06859899,0,0,0.6136816
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,43.65605,43.65605,1.453266,0.5206348,0,-1,0,0.5206348,0,0,0.932631,1.077958,0,0.5480366,0.5206348,0,0,32.27882,0.5480366,0,0.5480366,-0.5480366,7.800015,20,0.1337457,1.598592,0,0,0.5480366
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,42.3372,42.3372,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337457,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.18081,41.18081,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337457,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.18689,40.18689,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337457,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.13562,39.13562,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337457,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.08436,38.08436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337457,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.541623,41.61506,37.28158,0.2110105,0.2110105,0,0,0,0.2110105,730.5906,0,0,0,1.541623,0.2221163,0.2110105,0,0,32.88775,0,1.319507,0,1.319507,9.051809,23.20972,0.1337254,0.2321115,1.233298,0,1.541623
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.346724,43.18902,36.52658,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.77004,1.776357E-15,0,0,2.346724,0,0,8.8,8.36,31.56825,1.187556,10.70672,0,10.70672,19.2091,49.25401,0.1338316,2.843886,1.877379,12,3.53428
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.298525,45.43004,38.81069,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.34003,0,0,0,2.298525,0,0,7.019639,6.668658,20.86152,10.82361,8.967182,0,8.967182,27.71612,71.06683,0.1339767,5.230401,1.83882,12,13.12213
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.790757,55.78991,44.10523,0.8615085,0.8615085,0,-1,0,0.8615085,440.0139,0,0,0,3.790757,0.9068511,0.8615085,0,0,11.89434,18.89407,2.883906,0,2.883906,30.45203,78.08197,0.1339324,0.9476593,3.032605,0,22.68483
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.839559,69.25918,49.48578,0.1815764,0.1815764,0,0,0,0.1815764,3216.034,0,0,0,5.839559,0.1911331,0.1815764,0,0,9.010434,21.48959,5.648425,0,5.648425,35.8106,91.82186,0.1338458,0.199734,4.671647,0,27.32915
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.952024,66.67369,53.53792,2.650947,2.650947,0,0,0,2.650947,149.0797,0,0,0,3.952024,2.79047,2.650947,0,0,3.362009,26.57317,1.161554,0,1.161554,36.91254,94.64735,0.133828,2.916041,3.161619,0,30.52519
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.983055,78.14027,56.50056,1.937205,1.937205,0,0,0,1.937205,308.8498,1.743436,0,0,5.983055,2.039164,1.937205,0,0,2.200455,27.61857,2.200455,0,2.200455,39.00008,100,0.1337943,2.130926,4.786444,0,33.60162
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.785208,80.43375,59.13828,4.987109,4.987109,0,0,0,4.987109,116.0032,0.5356196,0,0,5.785208,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,5.48582,4.628167,0,35.38419
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.963075,87.60018,60.47625,0.3468311,0.3468311,0,-1,0,0.3468311,2007.627,6.59799,0,0,6.963075,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,0.3815142,5.57046,0,36.56205
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.131853,75.32594,60.69606,3.581923,3.581923,0,0,0,3.581923,115.3529,0.3614074,0,0,4.131853,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,3.940116,3.305482,0,33.73083
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.627149,69.78853,60.85852,0.6558641,0.6558641,0,0,0,0.6558641,400.563,1.936766,0,0,2.627149,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,0.7214505,2.101719,0,32.22613
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.832138,65.44249,59.40587,0,0,0,0,0,0,0,1.832138,0,0,1.832138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,0,1.46571,0,31.43112
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,56.28075,56.28075,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337943,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.40412,53.40412,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1337943,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,50.88109,50.88109,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1337943,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,48.65432,48.65432,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1337943,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,46.418,46.418,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1337943,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1337943,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,43.43624,43.43624,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1337943,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.11739,42.11739,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1337943,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1337943,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.91929,39.91929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1337943,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.86803,38.86803,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1337943,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.81677,37.81677,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1337943,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.311928,40.68024,37.01398,1.349122,1.349122,0,0,0,1.349122,97.24313,2.220446E-16,0,0,1.311928,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1081999,-0.1081999,17.50716,44.89007,0.1337943,1.484034,1.049543,0,10.62913
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.019239,41.97664,36.28766,3.013991,3.013991,0,0,0,3.013991,66.99553,0,0,0,2.019239,3.172622,3.013991,0,0,22.65552,9.209006,0,1.153383,-1.153383,16.29139,41.77271,0.1337943,3.31539,1.615391,0,11.22825
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.482432,48.79173,38.54309,4.05838,4.05838,0,0,0,4.05838,85.80844,0,0,0,3.482432,4.271979,4.05838,0,0,23.93706,8.055624,0,0.7895464,-0.7895464,15.45913,39.63873,0.1337943,4.464218,2.785946,0,11.53806
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.339356,57.38721,43.8663,3.441269,3.441269,0,-1,0,3.441269,126.0976,0,0,0,4.339356,3.622389,3.441269,0,0,24.81433,7.266077,0.7169679,0,0.7169679,16.13931,41.38276,0.1337834,3.785396,3.471485,0,11.60543
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.501699,75.91708,49.2373,8.206889,8.206889,12,0,3.372,8.206889,91.40733,0,0,0,7.501699,0,0,3.793111,3.603455,24.09737,7.911348,11.10515,0,11.10515,26.67458,68.39623,0.1339027,9.027578,6.001359,12,15.41305
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.193293,84.44952,53.32766,6.643561,6.643561,11.20253,0,3.170241,6.643561,123.3268,0,0,0,8.193293,0,0,4.558974,4.331026,12.99221,17.90599,12.52432,0,12.52432,38.55619,98.86184,0.1339745,7.307917,6.554634,12,26.09928
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.553231,90.35606,56.28075,6.417966,6.417966,0,0,0,6.417966,133.2701,1.329583,0,0,8.553231,6.755754,6.417966,0,0,0.4678947,29.17787,0.4678947,0,0.4678947,39.00008,100,0.1339673,7.059762,6.842585,0,37.7311
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.174626,91.90539,58.91847,2.726175,2.726175,0,0,0,2.726175,299.857,5.304968,0,0,8.174626,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1339673,2.998792,6.539701,0,37.77361
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.112933,78.9163,60.31378,0.5938479,0.5938479,0,-1,0,0.5938479,860.9837,4.48783,0,0,5.112933,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1339673,0.6532326,4.090346,0,34.71191
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.774368,77.68459,60.47625,5.393102,5.393102,0,0,0,5.393102,88.52731,0,0,0,4.774368,5.67695,5.393102,0,0,0,29.59898,0,0.9025815,-0.9025815,38.04867,97.56051,0.1339673,5.932412,3.819494,0,34.37334
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.478221,72.71775,60.63871,2.056394,2.056394,0,0,0,2.056394,169.1418,0.3107276,0,0,3.478221,2.164625,2.056394,0,0,1.002868,28.6964,1.002868,0,1.002868,39.00008,100,0.133952,2.262033,2.782577,0,32.17462
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.280606,63.40261,59.2434,4.369798,4.369798,0,0,0,4.369798,29.30584,0,0,0,1.280606,4.599787,4.369798,0,0,0,29.59898,0,3.319181,-3.319181,35.50135,91.02893,0.133952,4.806777,1.024485,0,30.87958
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,56.0705,56.0705,7.863934,7.863934,11.74602,0,3.307742,7.863934,0,0,0,0,0,0,0,3.882083,3.687979,3.687979,26.2798,3.687979,0,3.687979,39.00008,100,0.1340201,8.650328,0,12,26.2798
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,53.19387,53.19387,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1340201,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,50.67084,50.67084,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1340201,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,48.43452,48.43452,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1340201,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.23642,46.23642,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1340201,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,44.50662,44.50662,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1340201,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.21643,43.21643,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1340201,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.87846,41.87846,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1340201,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1340201,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.67081,39.67081,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1340201,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1340201,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,37.54918,37.54918,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1340201,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2172522,37.34105,36.74639,0.6850228,0.6850228,0,0,0,0.6850228,31.71459,0,0,0,0.2172522,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5038245,-0.5038245,22.14936,56.79312,0.1340201,0.753525,0.1738017,0,14.33406
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.413173,39.92192,35.99139,1.369748,1.369748,0,0,0,1.369748,103.1703,0,0,0,1.413173,1.44184,1.369748,0,0,17.76221,13.61299,0,0.02866669,-0.02866669,22.11914,56.71564,0.1340201,1.506723,1.130539,0,15.02616
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.618218,45.86523,38.30417,4.418476,4.418476,0,0,0,4.418476,59.25614,0,0,0,2.618218,4.651027,4.418476,0,0,17.79407,13.58432,0,2.032809,-2.032809,19.97638,51.22137,0.1340201,4.860323,2.094574,0,16.20254
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.729244,58.47239,43.62738,2.654709,2.654709,0,-1,0,2.654709,178.1455,0,0,0,4.729244,2.79443,2.654709,0,0,20.05274,11.55151,1.934813,0,1.934813,21.8119,55.92784,0.1339905,2.92018,3.783395,0,16.28075
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.52797,75.77085,49.02705,2.654839,2.654839,0,0,0,2.654839,283.5565,0,0,0,7.52797,2.794568,2.654839,0,0,18.11793,13.29284,4.733402,0,4.733402,26.3024,67.44192,0.1339183,2.920323,6.022376,0,20.82081
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.610774,86.30159,53.10786,1.192978,1.192978,0,0,0,1.192978,721.7879,0,0,0,8.610774,1.255767,1.192978,0,0,13.38453,17.5529,7.355007,0,7.355007,33.27997,85.33309,0.1338061,1.312276,6.888619,0,26.16368
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.177027,78.46761,56.0705,0.8596528,0.8596528,0,0,0,0.8596528,718.549,0,0,0,6.177027,0.9048977,0.8596528,0,0,6.02952,24.17241,5.272129,0,5.272129,38.28156,98.15764,0.1337258,0.9456181,4.941622,0,30.34944
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.71474,75.46746,58.756,2.380784,2.380784,0,0,0,2.380784,198.0331,1.451261,0,0,4.71474,2.506089,2.380784,0,0,0.7573906,28.91733,0.7573906,0,0.7573906,39.00008,100,0.1337143,2.618863,3.771792,0,33.63207
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.447592,80.162,60.15131,0,0,0,-1,0,0,0,5.447592,0,0,5.447592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337143,0,4.358074,0,35.04657
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.594621,76.75848,60.31378,4.677179,4.677179,0,0,0,4.677179,98.23489,0,8.881784E-16,0,4.594621,4.923347,4.677179,0,0,0,29.59898,0,0.328725,-0.328725,38.65357,99.11153,0.1337143,5.144897,3.675697,0,34.1936
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.752006,69.89525,60.53359,5.595779,5.595779,0,0,0,5.595779,49.18004,0,0,0,2.752006,5.890294,5.595779,0,0,0.36525,29.27025,0,3.138287,-3.138287,35.34553,90.62937,0.1337143,6.155357,2.201605,0,32.02226
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7464674,61.47295,59.08093,1.332421,1.332421,0,0,0,1.332421,56.0234,0,0,0,0.7464674,1.402548,1.332421,0,0,3.852236,26.13197,0,0.6560808,-0.6560808,34.65396,88.85612,0.1337143,1.465663,0.5971739,0,26.87843
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.90804,55.90804,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.581214,25.47589,0,3.84274,-3.84274,30.60335,78.46998,0.1337143,4.015663,0,0,25.47589
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.00273,53.00273,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.850925,21.63314,0,4.633377,-4.633377,25.71935,65.94691,0.1337143,4.841879,0,0,21.63314
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.4797,50.4797,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.99912,16.99977,0,8.8,-8.8,16.44333,42.1623,0.1337143,9.940661,0,0,16.99977
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,48.24338,48.24338,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.7769,8.199768,0,5.303616,-5.303616,10.85283,27.82771,0.1337143,5.542278,0,0,8.199768
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.04528,46.04528,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.66981,2.896153,0,1.682109,-1.682109,9.079729,23.28131,0.1337143,1.757804,0,0,2.896153
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,44.29636,44.29636,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.53882,1.214043,0,0.4274223,-0.4274223,8.629187,22.12608,0.1337143,0.4466563,0,0,1.214043
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01373,0.786621,0,0,0,8.629187,22.12608,0.1337143,0,0,0,0.786621
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01373,0.786621,0,0,0,8.629187,22.12608,0.1337143,0,0,0,0.786621
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,40.45448,40.45448,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,32.01373,0.786621,0,0.7120543,-0.7120543,7.878616,20.20154,0.1337143,0.7440968,0,0,0.786621
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,39.46056,39.46056,0.6514714,0.07083834,0,-1,0,0.07083834,0,0,0.580633,0.6457802,0,0.07456667,0.07083834,0,0,32.8049,0.07456667,0,0.07456667,-0.07456667,7.800015,20,0.1337143,0.7166185,0,0,0.07456667
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,38.38063,38.38063,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337143,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.31025,37.31025,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338063,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2975889,37.31232,36.49791,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2975889,0,0,8.8,8.36,24.52775,7.524,8.657589,0,8.657589,23.94432,61.39557,0.1338599,0,0.2380711,12,7.821589
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.295614,39.34305,35.75247,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.70312,1.776357E-15,0,0,1.295614,0,0,8.8,8.36,15.87016,15.31583,9.655614,0,9.655614,33.10444,84.883,0.1339424,1.520948,1.036491,12,16.61144
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.226121,47.4486,38.03658,1.211755,1.211755,0,0,0,1.211755,266.2353,0,0,0,3.226121,1.275532,1.211755,0,0,6.21455,24.00588,1.950589,0,1.950589,34.95493,89.62785,0.1339127,1.332931,2.580897,0,27.232
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.893748,48.95815,43.3789,3.034113,3.034113,0,-1,0,3.034113,62.41521,0,0,0,1.893748,3.193803,3.034113,0,0,4.263962,25.76141,0,1.300055,-1.300055,33.58455,86.11406,0.1339127,3.337524,1.514998,0,27.65516
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.392158,53.0197,48.80724,1.021726,1.021726,0,0,0,1.021726,136.2555,0,0,0,1.392158,1.075502,1.021726,0,0,5.708467,24.46136,0.3166565,0,0.3166565,33.88496,86.88433,0.1339079,1.123899,1.113726,0,25.85352
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.215722,56.69663,52.92627,7.698005,7.698005,11.66529,0,3.287318,7.698005,15.79269,0,0,0,1.215722,0,0,3.967284,3.76892,5.39181,24.74635,4.984642,0,4.984642,38.6138,99.00955,0.1339955,8.467805,0.9725778,12,25.96207
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.162587,62.8472,55.85069,1.425148,1.425148,0,0,0,1.425148,151.7448,0.2552628,0,0,2.162587,1.500156,1.425148,0,0,0.4071686,29.23253,0.4071686,0,0.4071686,39.00008,100,0.1339893,1.567663,1.73007,0,31.39511
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.960826,72.25381,58.54575,3.463873,3.463873,0,0,0,3.463873,114.3467,0.3146437,0,0,3.960826,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,3.810261,3.168661,0,33.5598
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.594585,65.18542,59.94106,0.7489886,0.7489886,0,-1,0,0.7489886,212.8985,0.8061762,0,0,1.594585,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1339893,0.8238874,1.275668,0,31.19356
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2631932,60.9919,60.15131,0.5789023,0.5789023,0,0,0,0.5789023,45.46418,0,0,0,0.2631932,0.6093709,0.5789023,0,0,0,29.59898,0,0.3461777,-0.3461777,38.63517,99.06435,0.1339893,0.6367925,0.2105546,0,29.86217
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1067844,60.65403,60.31378,4.608768,4.608768,0,0,0,4.608768,2.316984,0,8.881784E-16,0,0.1067844,4.851334,4.608768,0,0,0.3846419,29.2528,0,4.74455,-4.74455,33.63398,86.2408,0.1339893,5.069644,0.08542752,0,29.35958
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3535049,60.0401,58.91847,0,0,0,0,0,0,0,0,0,0,0.3535049,0,0,0,0,5.656364,24.50825,0.3535049,0,0.3535049,33.96935,87.10071,0.1339839,0,0.2828039,0,24.86176
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,55.68822,55.68822,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.302859,24.8264,0,2.706569,-2.706569,31.11637,79.7854,0.1339839,16.02836,0,12,24.8264
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,52.79248,52.79248,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.310159,22.11983,0,0.5810356,-0.5810356,30.5039,78.21498,0.1339839,0.6071822,0,0,22.11983
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,50.25989,50.25989,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.955753,21.5388,0,0.1142573,-0.1142573,30.38347,77.90617,0.1339839,0.1193988,0,0,21.5388
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.06179,48.06179,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.082706,21.42454,0,2.730704,-2.730704,27.50505,70.52563,0.1339839,2.853586,0,0,21.42454
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.85415,45.85415,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.11682,18.69384,0,2.154789,-2.154789,25.2337,64.70168,0.1339839,2.251754,0,0,18.69384
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.1339,44.1339,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.51103,16.53905,0,2.848657,-2.848657,22.23096,57.00234,0.1339839,2.976846,0,0,16.53905
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67621,13.69039,0,0,0,22.23096,57.00234,0.1339839,0,0,0,13.69039
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,41.47707,41.47707,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.67621,13.69039,0,1.201315,-1.201315,20.96466,53.75543,0.1339839,1.255374,0,0,13.69039
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.26334,40.26334,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.011,12.48908,0,0.5065353,-0.5065353,20.43073,52.38637,0.1339839,0.5293294,0,0,12.48908
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.24075,39.24075,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.57382,11.98254,0,0.01252841,-0.01252841,20.41752,52.35251,0.1339839,0.01309219,0,0,11.98254
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.17037,38.17037,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.58774,11.97001,0,0.9042485,-0.9042485,19.46436,49.90851,0.1339839,0.9449397,0,0,11.97001
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.09044,37.09044,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.59246,11.06577,0,0.5488028,-0.5488028,18.88587,48.42521,0.1339839,0.5734989,0,0,11.06577
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5323275,37.74841,36.28766,1.625102,1.625102,0,0,0,1.625102,32.75657,0,0,0,0.5323275,1.710634,1.625102,0,0,21.20224,10.51696,0,1.178306,-1.178306,17.64383,45.24049,0.1339839,1.787612,0.425862,0,11.04929
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.725697,40.34512,35.53266,3.48074,3.48074,0,0,0,3.48074,49.57845,0,0,0,1.725697,3.663937,3.48074,0,0,22.51147,9.338657,0,1.93824,-1.93824,15.60074,40.00182,0.1339839,3.828814,1.380557,0,11.06435
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.031343,49.75559,37.81677,0,0,0,0,0,0,0,0,0,0,4.031343,0,0,0,0,24.66507,7.400417,4.031343,0,4.031343,19.42521,49.80813,0.1339227,0,3.225075,0,11.43176
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.091893,55.74946,43.13998,5.186754,5.186754,0,-1,0,5.186754,78.89122,0,0,0,4.091893,5.459741,5.186754,0,0,20.63372,11.02863,0,1.367848,-1.367848,17.98337,46.11111,0.1339227,5.705429,3.273515,0,15.12052
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.430605,66.61047,48.56831,1.109615,1.109615,0,0,0,1.109615,489.4134,0,0,0,5.430605,1.168016,1.109615,0,0,22.15355,9.660779,4.262589,0,4.262589,22.02722,56.47993,0.1338581,1.220577,4.344484,0,15.09138
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.082855,74.0157,52.68735,6.90784,6.90784,0,0,0,6.90784,88.05727,0,0,0,6.082855,7.271411,6.90784,0,0,17.89097,13.49711,0,1.188556,-1.188556,20.77437,53.26751,0.1338581,7.598625,4.866284,0,19.57996
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.928106,72.75991,55.64044,5.2767,5.2767,0,0,0,5.2767,93.39371,0,0,0,4.928106,5.554421,5.2767,0,0,19.21158,12.30855,0,0.6263153,-0.6263153,20.11418,51.57471,0.1338581,5.80437,3.942485,0,17.23666
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.865842,71.64564,58.32594,1.54809,1.54809,0,0,0,1.54809,249.7169,0,0,0,3.865842,1.629568,1.54809,0,0,19.90749,11.68224,2.236274,0,2.236274,22.23569,57.01448,0.1338242,1.702899,3.092674,0,15.54808
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.881992,65.94424,59.72125,2.607597,2.607597,0,-1,0,2.607597,72.17343,0,4.440892E-16,0,1.881992,2.744839,2.607597,0,0,17.67122,13.69489,0,0.8628467,-0.8628467,21.32617,54.68238,0.1338242,2.868356,1.505594,0,15.57688
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.681344,65.4824,59.94106,6.519633,6.519633,0,0,0,6.519633,25.78893,0,8.881784E-16,0,1.681344,6.862772,6.519633,0,0,18.62993,12.83204,0,5.181428,-5.181428,15.86447,40.67804,0.1338242,7.171597,1.345075,0,14.51338
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.919745,66.52544,60.15131,1.86213,1.86213,0,0,0,1.86213,103.0941,0,0,0,1.919745,1.960136,1.86213,0,0,24.38708,7.650609,0,0.04039134,-0.04039134,15.82189,40.56887,0.1338242,2.048342,1.535796,0,9.570354
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8584188,61.50742,58.756,5.024782,5.024782,0,0,0,5.024782,17.0837,0,8.881784E-16,0,0.8584188,5.289244,5.024782,0,0,24.43196,7.610219,0,4.430825,-4.430825,11.15139,28.59325,0.1338242,5.52726,0.686735,0,8.468637
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,55.53531,55.53531,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,29.35509,3.179394,0,2.742217,-2.742217,8.26084,21.1816,0.1338242,2.865617,0,0,3.179394
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,52.54399,52.54399,5.78917,0.4153179,0,-1,0,0.4153179,0,0,5.373852,5.952769,0,0.4371767,0.4153179,0,0,32.402,0.4371767,0,0.4371767,-0.4371767,7.800015,20,0.1338242,6.368087,0,0,0.4371767
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,45.64389,45.64389,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.92365,43.92365,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,42.60479,42.60479,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.0305,39.0305,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338242,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.88019,36.88019,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338899,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.039157,38.94051,36.06785,1.364658,1.364658,10.16466,0,2.907658,1.364658,76.14783,1.776357E-15,0,0,1.039157,0,0,8.8,8.36,24.52775,7.524,9.399158,0,9.399158,24.64783,63.19944,0.1339753,1.501124,0.8313259,12,8.563157
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.598817,42.64661,35.29374,2.962347,2.962347,11.76235,0,3.311874,2.962347,87.72832,0,0,0,2.598817,0,0,8.8,8.36,15.1286,15.98324,10.95882,0,10.95882,35.04428,89.85694,0.1340875,3.258582,2.079054,12,18.58206
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.084938,52.95779,37.57784,0.8633196,0.8633196,0,0,0,0.8633196,588.9984,0.006401794,0,0,5.084938,0.9087574,0.8633196,0,0,4.169779,25.84618,4.169779,0,4.169779,39.00008,100,0.1340245,0.9496515,4.06795,0,30.93112
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.510662,64.15927,42.90105,4.51688,4.51688,0,-1,0,4.51688,144.1407,1.756052,0,0,6.510662,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,4.968567,5.208529,0,36.10964
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.941911,76.78985,48.35806,1.091306,1.091306,0,0,0,1.091306,727.7437,6.793168,0,0,7.941911,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,1.200437,6.353529,0,37.54089
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.165369,88.36285,52.43887,2.650379,2.650379,0,0,0,2.650379,345.8135,6.375496,0,0,9.165369,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,2.915417,7.332295,0,38.76435
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.15524,92.56961,55.42063,4.41057,4.41057,0,0,0,4.41057,207.575,4.512535,0,0,9.15524,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,4.851627,7.324193,0,38.75422
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.171955,90.85355,58.16347,4.139377,4.139377,0,0,0,4.139377,197.4199,3.814716,0,0,8.171955,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,4.553315,6.537564,0,37.77093
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.404311,88.64745,59.55878,0,0,0,-1,0,0,0,7.404311,0,0,7.404311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,0,5.923449,0,37.00329
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.019717,82.25254,59.77859,3.15005,3.15005,0,0,0,3.15005,191.0991,2.703875,0,0,6.019717,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1340245,3.465055,4.815773,0,35.61869
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.711572,72.89514,59.98885,5.458463,5.458463,0,0,0,5.458463,67.99666,0,0,0,3.711572,5.74575,5.458463,0,0,0,29.59898,0,2.034178,-2.034178,36.85587,94.50203,0.1340245,6.004309,2.969258,0,33.31055
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.897661,64.76853,58.54575,3.563213,3.563213,0,0,0,3.563213,53.25702,0,0,0,1.897661,3.750751,3.563213,0,0,2.260198,27.5648,0,1.85309,-1.85309,34.90254,89.49351,0.1340245,3.919534,1.518129,0,29.46246
