Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,46.50402,46.50402,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1339202,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,44.29636,44.29636,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1339202,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.11739,42.11739,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1339202,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,40.34935,40.34935,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1339202,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.94448,38.94448,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1339202,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,37.5205,37.5205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1339202,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.31633,36.31633,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1339202,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.18861,35.18861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1339202,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.00355,34.00355,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1339202,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.00963,33.00963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1339202,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.14951,32.14951,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1339202,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.69955,35.90038,31.28938,3.821479,3.821479,0,0,0,3.821479,44.47362,0,4.440892E-16,0,1.69955,4.02261,3.821479,0,0,23.7848,8.192657,0,2.32306,-2.32306,13.98711,35.86433,0.1339202,4.203627,1.35964,0,9.892207
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.83621,47.61173,33.48748,3.187295,3.187295,0,0,0,3.187295,151.734,0,0,0,4.83621,3.355047,3.187295,0,0,26.36598,5.869598,1.481163,0,1.481163,15.39227,39.46728,0.133899,3.506024,3.868968,0,10.70581
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.160194,61.59266,38.6291,1.710175,1.710175,0,-1,0,1.710175,418.6819,0,0,0,7.160194,1.800184,1.710175,0,0,24.88482,7.202644,5.36001,0,5.36001,20.47722,52.50559,0.1338224,1.881193,5.728155,0,14.36284
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.62568,69.88075,43.94276,2.175575,2.175575,0,0,0,2.175575,350.5132,0,0,0,7.62568,2.290079,2.175575,0,0,19.52481,12.02665,5.3356,0,5.3356,25.53902,65.48453,0.1337462,2.393133,6.100544,0,19.65233
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.480615,74.41745,48.10958,0,0,0,0,0,0,0,0,0,0,7.480615,0,0,0,0,14.18921,16.82869,7.480615,0,7.480615,32.63575,83.68124,0.1336395,0,5.984492,0,24.30931
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.375035,73.50253,51.2347,4.833915,4.833915,0,0,0,4.833915,131.8814,0,0,0,6.375035,5.088332,4.833915,0,0,6.70859,23.56125,1.286703,0,1.286703,33.85642,86.81117,0.1336211,5.317307,5.100028,0,29.93628
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.180565,80.59527,54.13045,0,0,0,0,0,0,0,1.758678,0,0,7.180565,0,0,0,0,5.421887,24.71928,5.421887,0,5.421887,39.00008,100,0.1335439,0,5.744452,0,31.89985
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.96758,81.70472,55.80291,3.414884,3.414884,0,-1,0,3.414884,204.0356,3.372965,0,0,6.96758,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1335439,3.756373,5.574064,0,36.56656
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.537346,75.86087,56.17563,0.01908907,0.01908907,0,0,0,0.01908907,29007.93,5.517252,0,0,5.537346,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1335439,0.02099798,4.429877,0,35.13633
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.669152,65.39733,56.60569,2.054029,2.054029,0,0,0,2.054029,129.9471,0.5070158,0,0,2.669152,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1335439,2.259432,2.135321,0,32.26813
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.275449,59.28406,55.25816,0,0,0,0,0,0,0,1.275449,0,0,1.275449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335439,0,1.020359,0,30.87443
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.93235,51.93235,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1335439,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,48.78812,48.78812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1335439,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,46.34155,46.34155,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1335439,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.1339,44.1339,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1335439,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.95492,41.95492,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1335439,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.18689,40.18689,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1335439,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.78202,38.78202,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1335439,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,37.38671,37.38671,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1335439,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.15386,36.15386,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1335439,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.02614,35.02614,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1335439,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.81242,33.81242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1335439,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.84716,32.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1335439,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.98704,31.98704,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1335439,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9218568,33.59306,31.12692,10.46853,10.46853,12,0,3.372,10.46853,8.80598,0,0,0,0.9218568,0,0,1.531469,1.454896,17.55913,13.79576,2.376753,0,2.376753,24.59681,63.06862,0.1335822,11.51538,0.7374854,12,14.71762
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.665258,40.75772,33.3059,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.665258,0,0,8.8,8.36,15.18238,15.93484,11.02526,0,11.02526,35.05629,89.88774,0.133599,0,2.132206,12,18.6001
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.558684,45.7951,38.4093,0.05623483,0.05623483,0,-1,0,0.05623483,4549.999,0,0,0,2.558684,0.05919456,0.05623483,0,0,4.157119,25.85757,2.49949,0,2.49949,37.42751,95.96779,0.1335635,0.06185831,2.046947,0,28.41625
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.172929,53.32409,43.70383,4.851933,4.851933,0,0,0,4.851933,65.39515,0,0,0,3.172929,5.107298,4.851933,0,0,1.65763,28.10711,0,1.934369,-1.934369,35.38851,90.73959,0.1335635,5.337126,2.538343,0,31.28004
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.911627,67.62525,47.84199,0.8929088,0.8929088,0,0,0,0.8929088,662.0639,1.164794,0,0,5.911627,0.939904,0.8929088,0,0,3.806929,26.17274,3.806929,0,3.806929,39.00008,100,0.1335094,0.9821997,4.729301,0,32.08437
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.44294,69.44088,50.98622,2.071887,2.071887,0,0,0,2.071887,262.7044,3.262006,0,0,5.44294,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,2.279076,4.354352,0,35.04192
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.486953,81.72945,53.89152,2.67873,2.67873,0,0,0,2.67873,279.4964,4.667238,0,0,7.486953,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,2.946603,5.989563,0,37.08593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.985642,76.99737,55.53531,0,0,0,-1,0,0,0,5.985642,0,0,5.985642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,0,4.788514,0,35.58462
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.868944,77.0112,55.96537,0.9736493,0.9736493,0,0,0,0.9736493,602.778,4.84405,0,0,5.868944,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,1.071014,4.695155,0,35.46792
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.042771,70.17606,56.39544,2.08569,2.08569,0,0,0,2.08569,193.8338,1.847308,0,0,4.042771,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,2.294258,3.234217,0,33.64175
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.429982,59.58032,55.05746,0,0,0,0,0,0,0,1.429982,0,0,1.429982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335094,0,1.143985,0,31.02896
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,51.74121,51.74121,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1335094,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,48.59698,48.59698,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1335094,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1335094,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.97143,43.97143,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1335094,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.79245,41.79245,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1335094,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1335094,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,38.64822,38.64822,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1335094,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.22424,37.22424,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1335094,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.99139,35.99139,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1335094,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.86368,34.86368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1335094,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.64995,33.64995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1335094,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.6847,32.6847,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1335094,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.82457,31.82457,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1335094,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.97246,39.16431,30.93578,0,0,0,0,0,0,0,0,0,0,2.97246,0,0,0,0,25.23983,6.883132,2.97246,0,2.97246,17.8754,45.83426,0.1334672,0,2.377968,0,9.855593
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.742623,46.90242,33.11476,0.4045991,0.4045991,0,0,0,0.4045991,1172.178,0,0,0,4.742623,0.4258938,0.4045991,0,0,22.26737,9.558347,4.316729,0,4.316729,21.97061,56.33477,0.133406,0.4450591,3.794098,0,14.30097
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.865304,63.81902,38.19904,0.9962771,0.9962771,0,-1,0,0.9962771,789.4695,0,0,0,7.865304,1.048713,0.9962771,0,0,17.95064,13.4434,6.816592,0,6.816592,28.43739,72.91624,0.1333094,1.095905,6.292243,0,21.30871
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.14669,71.46928,43.43624,5.553784,5.553784,0,0,0,5.553784,146.6872,0,0,0,8.14669,5.846088,5.553784,0,0,11.13405,19.57833,2.300602,0,2.300602,30.61994,78.5125,0.1332768,6.109162,6.517353,0,27.72503
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.766314,70.73243,47.57439,0,0,0,0,0,0,0,0,0,0,6.766314,0,0,0,0,8.833446,21.64888,6.766314,0,6.766314,37.03902,94.97167,0.1331812,0,5.413051,0,28.41519
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.021956,67.51083,50.71862,1.483791,1.483791,0,0,0,1.483791,338.4544,1.39294,0,0,5.021956,1.561885,1.483791,0,0,2.067132,27.73856,2.067132,0,2.067132,39.00008,100,0.133152,1.63217,4.017565,0,32.76052
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.349914,72.1215,53.62393,2.813883,2.813883,0,0,0,2.813883,190.1257,2.387932,0,0,5.349914,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.133152,3.095271,4.279932,0,34.94889
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.6217,75.20213,55.31551,1.255523,1.255523,0,-1,0,1.255523,447.7577,4.300097,0,0,5.6217,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.133152,1.381075,4.49736,0,35.22068
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.111573,69.71373,55.74557,7.880466,7.880466,3.974472,0,1.341541,7.880466,52.17423,0,0,0,4.111573,4.111573,3.905994,0,0,0,29.59898,0,0,0,39.00008,100,0.133152,8.668512,3.289258,12,33.71055
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.890088,62.26579,56.17563,0.7088115,0.7088115,0,0,0,0.7088115,266.656,1.143971,0,0,1.890088,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.133152,0.7796927,1.512071,0,31.48907
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.51472,59.64994,54.85677,2.77963,2.77963,0,0,0,2.77963,54.49357,0,4.440892E-16,0,1.51472,2.925927,2.77963,0,0,0,29.59898,0,1.411207,-1.411207,37.51254,96.1858,0.133152,3.057593,1.211776,0,31.1137
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,51.53096,51.53096,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.568008,28.18777,0,6.312978,-6.312978,30.85807,79.1231,0.133152,6.597062,0,0,28.18777
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,48.38673,48.38673,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.582428,21.87479,0,4.002032,-4.002032,26.63956,68.30643,0.133152,4.182124,0,0,21.87479
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.98794,45.98794,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.02913,17.87276,0,1.34756,-1.34756,25.21911,64.66425,0.133152,1.4082,0,0,17.87276
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.78985,43.78985,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.52642,16.5252,0,3.788676,-3.788676,21.22549,54.42423,0.133152,3.959167,0,0,16.5252
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,41.63954,41.63954,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.73606,12.73652,0,1.223159,-1.223159,19.93617,51.11828,0.133152,1.278201,0,0,12.73652
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.86195,39.86195,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.09513,11.51336,0,1.226662,-1.226662,18.64315,47.80286,0.133152,1.281862,0,0,11.51336
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,38.46664,38.46664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45808,10.2867,0,0,0,18.64315,47.80286,0.133152,0,0,0,10.2867
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.04266,37.04266,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.45808,10.2867,0,2.142964,-2.142964,16.38427,42.01087,0.133152,2.239398,0,0,10.2867
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.80025,35.80025,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.83915,8.14374,0,0.2161516,-0.2161516,16.15643,41.42665,0.133152,0.2258784,0,0,8.14374
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.64387,34.64387,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.07932,7.927588,0,0.1384663,-0.1384663,16.01047,41.05241,0.133152,0.1446973,0,0,7.927588
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,33.43969,33.43969,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.23317,7.789122,0,2.03389,-2.03389,13.86656,35.55522,0.133152,2.125415,0,0,7.789122
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,32.46489,32.46489,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.49305,5.755232,0,0.2068335,-0.2068335,13.64854,34.99619,0.133152,0.216141,0,0,5.755232
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.60476,31.60476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72287,5.548398,0,0,0,13.64854,34.99619,0.133152,0,0,0,5.548398
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.513848,34.83472,30.7542,4.14281,4.14281,0,0,0,4.14281,36.54158,0,8.881784E-16,0,1.513848,4.360853,4.14281,0,0,26.72287,5.548398,0,2.847004,-2.847004,10.64754,27.30132,0.133152,4.557091,1.211079,0,7.062247
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.52576,37.09356,32.92362,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.50849,-8.881784E-16,0,0,1.52576,0,0,7.665198,7.281938,29.8862,2.701394,8.807698,0,8.807698,19.00325,48.72619,0.1332789,4.143172,1.220608,12,4.227154
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.801645,43.06137,37.95057,0,0,0,-1,0,0,0,0,0,0,1.801645,0,0,0,0,21.07851,10.62832,1.801645,0,1.801645,20.71244,53.10872,0.1332534,0,1.441316,0,12.42997
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.233049,49.783,43.16865,3.37027,3.37027,0,0,0,3.37027,66.25727,0,4.440892E-16,0,2.233049,3.547652,3.37027,0,0,19.27686,12.2498,0,1.314604,-1.314604,19.32673,49.55561,0.1332534,3.707297,1.786439,0,14.48285
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.216119,64.36253,47.3068,4.732463,4.732463,0,0,0,4.732463,110.2199,0,0,0,5.216119,4.981541,4.732463,0,0,20.73753,10.9352,0.2345783,0,0.2345783,19.54927,50.12623,0.1332501,5.20571,4.172895,0,16.15132
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.371211,68.54501,50.45103,0.8620113,0.8620113,0,0,0,0.8620113,623.1021,0,0,0,5.371211,0.9073803,0.8620113,0,0,20.50295,11.14632,4.46383,0,4.46383,23.78403,60.98457,0.1331871,0.9482124,4.296968,0,16.51753
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.158885,67.28828,53.40412,7.453604,7.453604,0,0,0,7.453604,55.79696,0,0,0,4.158885,7.845899,7.453604,0,0,16.03912,15.16377,0,3.687014,-3.687014,19.89758,51.01932,0.1331871,8.198964,3.327108,0,19.32265
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.027259,81.1081,55.10525,4.612538,4.612538,0,-1,0,4.612538,152.3512,0,0,0,7.027259,4.855303,4.612538,0,0,20.13581,11.47675,2.171956,0,2.171956,21.95807,56.30264,0.1331565,5.073792,5.621807,0,18.50401
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.172836,66.03324,55.53531,3.317611,3.317611,0,0,0,3.317611,95.63616,4.440892E-16,0,0,3.172836,3.492223,3.317611,0,0,17.96385,13.43151,0,0.3193865,-0.3193865,21.62141,55.4394,0.1331565,3.649373,2.538269,0,16.60435
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.813143,65.21965,55.96537,2.28192,2.28192,0,0,0,2.28192,123.2797,0,0,0,2.813143,2.402021,2.28192,0,0,18.31872,13.11213,0.4111219,0,0.4111219,22.01143,56.43946,0.1331507,2.510112,2.250514,0,15.92527
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.13582,58.23473,54.67519,2.583613,2.583613,0,0,0,2.583613,43.96247,0,0,0,1.13582,2.719593,2.583613,0,0,17.9076,13.48214,0,1.583773,-1.583773,20.34199,52.15885,0.1331507,2.841974,0.908656,0,14.61796
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,51.36849,51.36849,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,19.66735,11.89836,4.09012,0,4.09012,24.22222,62.10814,0.1332212,8.464072,0,12,11.89836
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,48.19559,48.19559,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.57723,15.57947,0,2.105573,-2.105573,22.00275,56.4172,0.1332212,2.200324,0,0,15.57947
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.80636,45.80636,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.91676,13.4739,0,7.732315,-7.732315,13.85218,35.51833,0.1332212,8.080269,0,0,13.4739
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,43.62738,43.62738,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.50822,5.741584,0,0.3485147,-0.3485147,13.48481,34.57637,0.1332212,0.3641979,0,0,5.741584
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,41.4484,41.4484,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.89545,5.393069,0,0.5390392,-0.5390392,12.91661,33.11945,0.1332212,0.563296,0,0,5.393069
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,39.67081,39.67081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49439,4.85403,0,0,0,12.91661,33.11945,0.1332212,0,0,0,4.85403
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.30417,38.30417,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.49439,4.85403,0,0.1069997,-0.1069997,12.80382,32.83025,0.1332212,0.1118147,0,0,4.85403
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.88019,36.88019,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.61328,4.74703,0,1.433768,-1.433768,11.2925,28.95507,0.1332212,1.498287,0,0,4.74703
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,35.61867,35.61867,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.20635,3.313262,0,0.5449973,-0.5449973,10.71802,27.48206,0.1332212,0.5695223,0,0,3.313262
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,34.4814,34.4814,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.8119,2.768265,0,0.87074,-0.87074,9.800182,25.12862,0.1332212,0.9099233,0,0,2.768265
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.27723,33.27723,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.77939,1.897525,0,1.245634,-1.245634,8.487169,21.76193,0.1332212,1.301687,0,0,1.897525
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.28331,32.28331,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.16343,0.6518916,8.36,0,8.36,16.41816,42.09777,0.1333009,0.9296203,0,12,0.6518916
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.42318,31.42318,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.80343,8.175892,8.36,0,8.36,24.34916,62.43361,0.1333554,0,0,12,8.175892
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.535595,37.51074,30.56306,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.44682,0,0,0,2.535595,0,0,8.118299,7.712385,15.44343,15.69989,10.24798,0,10.24798,34.07124,87.36198,0.1334641,3.746506,2.028476,12,18.23549
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.699563,46.32519,32.71337,11.1562,11.1562,11.6273,0,3.277706,11.1562,42.12511,0,0,0,4.699563,0,0,0.4710926,0.4475379,5.19545,24.92307,5.1471,0,5.1471,38.95421,99.88239,0.1335379,12.27182,3.75965,12,29.62264
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.477431,61.74699,37.74031,4.610629,4.610629,0,-1,0,4.610629,162.1781,2.575788,0,0,7.477431,4.853294,4.610629,0,0,0.04834897,29.55546,0.04834897,0,0.04834897,39.00008,100,0.1335372,5.071692,5.981945,0,37.03289
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.154825,70.86754,42.92973,0.6675788,0.6675788,0,0,0,0.6675788,1221.552,7.45211,0,0,8.154825,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,0.7343367,6.52386,0,37.7538
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.252617,76.52409,47.0392,1.821778,1.821778,0,0,0,1.821778,452.998,6.334956,0,0,8.252617,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,2.003955,6.602094,0,37.8516
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.715355,78.07464,50.18343,2.076263,2.076263,0,0,0,2.076263,371.5982,5.529815,0,0,7.715355,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,2.283889,6.172284,0,37.31433
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.975379,83.15056,53.1652,2.213687,2.213687,0,0,0,2.213687,360.2758,5.645182,0,0,7.975379,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,2.435055,6.380303,0,37.57436
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.209229,77.14549,54.85677,0,0,0,-1,0,0,0,6.209229,0,0,6.209229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,0,4.967383,0,35.80821
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.664358,75.3797,55.31551,2.374816,2.374816,0,0,0,2.374816,238.5177,3.164551,0,0,5.664358,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,2.612298,4.531487,0,35.26334
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.809256,68.64433,55.80291,0,0,0,0,0,0,0,3.809256,0,0,3.809256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,0,3.047405,0,33.40823
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.216433,58.26843,54.45538,1.108758,1.108758,0,0,0,1.108758,109.7113,0.04931939,0,0,1.216433,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1335372,1.219633,0.9731461,0,30.81541
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.14869,51.14869,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1335372,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.00446,48.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1335372,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1335372,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,43.40757,43.40757,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1335372,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.25726,41.25726,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1335372,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1335372,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.11303,38.11303,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1335372,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.68905,36.68905,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1335372,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,35.42754,35.42754,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1335372,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.29982,34.29982,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1335372,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.05742,33.05742,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1335372,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.0635,32.0635,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1335372,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.20337,31.20337,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1335372,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.572672,34.57564,30.34325,5.66223,5.66223,0,0,0,5.66223,27.77478,0,0,0,1.572672,5.960243,5.66223,0,0,18.92237,12.56885,0,4.387571,-4.387571,16.42384,42.11232,0.1335372,6.228454,1.258138,0,14.14152
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.193162,38.54137,32.49356,4.214236,4.214236,0,0,0,4.214236,52.04175,0,0,0,2.193162,4.436038,4.214236,0,0,23.79745,8.181277,0,2.242876,-2.242876,14.05964,36.05029,0.1335372,4.63566,1.75453,0,10.37444
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.600063,48.03472,37.49183,3.188066,3.188066,0,-1,0,3.188066,112.9231,0,0,0,3.600063,3.35586,3.188066,0,0,26.28953,5.938401,0.2442033,0,0.2442033,14.29131,36.64432,0.1335338,3.506873,2.88005,0,9.538465
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.810607,65.02656,42.65258,5.433426,5.433426,0,0,0,5.433426,125.3464,0,0,0,6.810607,5.719396,5.433426,0,0,26.04533,6.158184,1.091211,0,1.091211,15.32652,39.2987,0.1335184,5.976769,5.448485,0,12.96879
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.441995,72.59192,46.77161,1.442898,1.442898,0,0,0,1.442898,515.7671,0,0,0,7.441995,1.51884,1.442898,0,0,24.95412,7.140274,5.923155,0,5.923155,20.94572,53.70687,0.1334351,1.587188,5.953596,0,14.58227
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.940108,74.33688,49.94451,0.3250461,0.3250461,0,0,0,0.3250461,2135.115,0,0,0,6.940108,0.3421537,0.3250461,0,0,19.03096,12.47111,6.597955,0,6.597955,27.20509,69.75651,0.1333424,0.3575507,5.552087,0,19.41122
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.788366,81.8932,52.8976,3.935745,3.935745,0,0,0,3.935745,197.8879,0,0,0,7.788366,4.14289,3.935745,0,0,12.43301,18.40927,3.645476,0,3.645476,30.66349,78.62419,0.1332912,4.32932,6.230693,0,26.19764
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.721117,79.10725,54.61785,0.3528188,0.3528188,0,-1,0,0.3528188,1904.977,0,0,0,6.721117,0.3713882,0.3528188,0,0,8.787531,21.6902,6.349729,0,6.349729,36.68738,94.07001,0.1332022,0.3881007,5.376894,0,28.41132
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.977757,68.50085,55.10525,1.429482,1.429482,0,0,0,1.429482,278.2657,0.03523793,0,0,3.977757,1.504717,1.429482,0,0,2.437802,27.40496,2.437802,0,2.437802,39.00008,100,0.1331681,1.57243,3.182206,0,31.38271
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.010517,65.50682,55.5831,0,0,0,0,0,0,0,3.010517,0,0,3.010517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331681,0,2.408413,0,32.60949
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.338408,58.46527,54.26424,3.126568,3.126568,0,0,0,3.126568,42.80757,0,0,0,1.338408,3.291125,3.126568,0,0,0,29.59898,0,1.952717,-1.952717,36.94173,94.72221,0.1331681,3.439225,1.070726,0,30.93739
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.95755,50.95755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.169685,27.64626,0,0,0,36.94173,94.72221,0.1331681,0,0,0,27.64626
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,47.81332,47.81332,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.169685,27.64626,0,8.493244,-8.493244,27.98907,71.7667,0.1331681,8.875441,0,0,27.64626
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,45.39541,45.39541,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.60662,19.15302,0,7.143179,-7.143179,20.4595,52.46014,0.1331681,7.464622,0,0,19.15302
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.21643,43.21643,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.54349,12.00984,0,6.067752,-6.067752,14.06352,36.06025,0.1331681,6.340801,0,0,12.00984
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.06612,41.06612,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.28543,5.942086,0,1.044672,-1.044672,12.96234,33.23671,0.1331681,1.091682,0,0,5.942086
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.29809,39.29809,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.44618,4.897414,0,0.3955182,-0.3955182,12.54543,32.16771,0.1331681,0.4133165,0,0,4.897414
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.90278,37.90278,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.88565,4.501896,0,1.627962,-1.627962,10.82941,27.76766,0.1331681,1.70122,0,0,4.501896
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69449,2.873934,0,0,0,10.82941,27.76766,0.1331681,0,0,0,2.873934
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.2364,35.2364,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.69449,2.873934,0,1.023559,-1.023559,9.750483,25.00119,0.1331681,1.069619,0,0,2.873934
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.10868,34.10868,2.176981,1.757857,0,-1,0,1.757857,0,0,0.4191245,0.6368226,0,1.850376,1.757857,0,0,30.83178,1.850376,0,1.850376,-1.850376,7.800015,20,0.1331681,2.394679,0,0,1.850376
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331681,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.88191,31.88191,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332372,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.02179,31.02179,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333326,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4796055,31.42805,30.16167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4796055,0,0,8.8,8.36,16.16775,15.048,8.839605,0,8.839605,32.04799,82.17416,0.13338,0,0.3836844,12,15.52761
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.455464,39.07698,32.28331,2.724219,2.724219,0,0,0,2.724219,90.13461,0,0,0,2.455464,2.867599,2.724219,0,0,7.328148,23.00364,0,0.4121347,-0.4121347,31.61356,81.06024,0.13338,2.996641,1.964371,0,25.45911
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.903111,48.73537,37.25291,4.986338,4.986338,0,-1,0,4.986338,78.2761,0,0,0,3.903111,5.248776,4.986338,0,0,7.786076,22.59151,0,1.345666,-1.345666,30.1951,77.42319,0.13338,5.484972,3.122488,0,26.49462
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.413218,52.69033,42.38498,0,0,0,0,0,0,0,0,0,0,3.413218,0,0,0,0,9.28126,21.24584,3.413218,0,3.413218,33.43317,85.72589,0.1333322,0,2.730574,0,24.65906
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.501413,60.86832,46.50402,0.7405453,0.7405453,0,0,0,0.7405453,607.8511,0,0,0,4.501413,0.7795213,0.7405453,0,0,5.868042,24.31774,3.721891,0,3.721891,36.96406,94.77946,0.1332802,0.8145998,3.60113,0,28.81915
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.832651,61.99337,49.66736,0,0,0,0,0,0,0,1.686501,0,0,3.832651,0,0,0,0,2.14615,27.66744,2.14615,0,2.14615,39.00008,100,0.1332503,0,3.066121,0,31.50009
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.755291,64.99247,52.65868,0,0,0,0,0,0,0,3.755291,0,0,3.755291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332503,0,3.004233,0,33.35427
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.068571,60.98521,54.37893,6.401346,6.401346,0,-1,0,6.401346,32.31462,0,8.881784E-16,0,2.068571,6.738258,6.401346,0,0,0,29.59898,0,4.669688,-4.669688,34.07779,87.37878,0.1332503,7.04148,1.654857,0,31.66755
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.573949,66.74166,54.85677,2.414733,2.414733,0,0,0,2.414733,148.006,0,0,0,3.573949,2.541825,2.414733,0,0,5.188542,24.92929,1.032125,0,1.032125,35.05695,89.88945,0.1332359,2.656207,2.859159,0,28.50324
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.436255,63.27855,55.37284,2.51861,2.51861,0,0,0,2.51861,96.73016,4.440892E-16,0,0,2.436255,2.651168,2.51861,0,0,4.156417,25.8582,0,0.214913,-0.214913,34.83042,89.30858,0.1332359,2.770471,1.949004,0,28.29446
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.714429,56.2632,54.05399,4.42441,4.42441,0,0,0,4.42441,16.14744,0,0,0,0.714429,4.657274,4.42441,0,0,4.395209,25.64329,0,3.942845,-3.942845,30.67429,78.65188,0.1332359,4.866851,0.5715432,0,26.35772
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,50.74729,50.74729,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.776149,21.70045,0,1.43966,-1.43966,29.15676,74.76077,0.1332359,1.504445,0,0,21.70045
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,47.60306,47.60306,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.37577,20.26078,0,1.270615,-1.270615,27.81741,71.32655,0.1332359,1.327792,0,0,20.26078
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,45.21383,45.21383,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.78757,18.99017,0,2.467822,-2.467822,25.2161,64.65653,0.1332359,2.578874,0,0,18.99017
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.03485,43.03485,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.52959,16.52235,0,7.22227,-7.22227,17.60316,45.13621,0.1332359,7.547272,0,0,16.52235
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.85587,40.85587,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.55433,9.300077,0,1.282331,-1.282331,16.25146,41.67033,0.1332359,1.340036,0,0,9.300077
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.07829,39.07829,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.97915,8.017746,0,0.26188,-0.26188,15.97542,40.96252,0.1332359,0.2736647,0,0,8.017746
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27012,7.755866,0,0,0,15.97542,40.96252,0.1332359,0,0,0,7.755866
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27012,7.755866,0,0,0,15.97542,40.96252,0.1332359,0,0,0,7.755866
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.02614,35.02614,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.27012,7.755866,0,0.002020784,-0.002020784,15.97329,40.95706,0.1332359,0.002111719,0,0,7.755866
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.89843,33.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27237,7.753845,0,0,0,15.97329,40.95706,0.1332359,0,0,0,7.753845
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.65602,32.65602,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.27237,7.753845,0,1.874987,-1.874987,13.99688,35.88935,0.1332359,1.959362,0,0,7.753845
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.66211,31.66211,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.35569,5.878858,0,0.6363378,-0.6363378,13.32612,34.16946,0.1332359,0.664973,0,0,5.878858
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.83065,30.83065,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.06273,5.24252,0,0.6019818,-0.6019818,12.69157,32.54243,0.1332359,0.629071,0,0,5.24252
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2750507,30.66481,29.94186,3.204229,3.204229,0,0,0,3.204229,8.583991,0,0,0,0.2750507,3.372872,3.204229,0,0,27.7316,4.640538,0,3.097821,-3.097821,9.426182,24.16965,0.1332359,3.524652,0.2200406,0,4.915589
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.584412,36.37463,32.0635,5.259049,5.259049,12,0,3.372,5.259049,30.12735,0,0,0,1.584412,0,0,6.740951,6.403903,31.17362,1.542717,7.988316,0,7.988316,17.00456,43.60136,0.1333671,5.784954,1.26753,12,3.127129
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9638071,39.69081,37.01398,3.921722,3.921722,0,-1,0,3.921722,24.57612,0,0,0,0.9638071,4.128129,3.921722,0,0,23.18531,8.732201,0,3.164322,-3.164322,13.66908,35.04884,0.1333671,4.313895,0.7710457,0,9.696008
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.285138,55.31227,42.14606,3.020981,3.020981,0,0,0,3.020981,141.8459,0,0,0,4.285138,3.17998,3.020981,0,0,26.70122,5.567879,1.105158,0,1.105158,14.71752,37.73716,0.1333517,3.323079,3.42811,0,9.853017
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.039145,66.24871,46.23642,0,0,0,0,0,0,0,0,0,0,6.039145,0,0,0,0,25.59606,6.562521,6.039145,0,6.039145,20.44676,52.42747,0.1332674,0,4.831316,0,12.60167
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.401119,60.20328,49.39977,3.823992,3.823992,0,0,0,3.823992,88.9416,0,0,0,3.401119,4.025254,3.823992,0,0,19.55692,11.99775,0,0.6241348,-0.6241348,19.78886,50.74057,0.1332674,4.20639,2.720896,0,15.39887
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.760877,61.22286,52.39108,4.101458,4.101458,0,0,0,4.101458,67.31453,0,0,0,2.760877,4.317324,4.101458,0,0,20.2504,11.37362,0,1.556447,-1.556447,18.14822,46.53381,0.1332674,4.511603,2.208702,0,14.13449
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.338568,58.32805,54.13045,2.727415,2.727415,0,-1,0,2.727415,49.07827,0,4.440892E-16,0,1.338568,2.870963,2.727415,0,0,21.97979,9.81717,0,1.532395,-1.532395,16.53294,42.39206,0.1332674,3.000156,1.070854,0,11.15574
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.181595,61.61559,54.61785,4.714211,4.714211,0,0,0,4.714211,46.27698,0,0,0,2.181595,4.962328,4.714211,0,0,23.68245,8.284775,0,2.780733,-2.780733,13.60178,34.8763,0.1332674,5.185633,1.745276,0,10.46637
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.970459,64.90298,55.15304,0,0,0,0,0,0,0,0,0,0,2.970459,0,0,0,0,26.77215,5.504042,2.970459,0,2.970459,16.41981,42.10199,0.133226,0,2.376368,0,8.474501
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.624257,58.94934,53.83418,1.4374,1.4374,0,0,0,1.4374,112.9996,0,0,0,1.624257,1.513053,1.4374,0,0,23.80169,8.177455,0.1112038,0,0.1112038,16.52531,42.3725,0.1332245,1.58114,1.299405,0,9.801712
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,50.53704,50.53704,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.69049,8.277538,0,3.690625,-3.690625,12.63505,32.39749,0.1332245,3.856703,0,0,8.277538
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,47.38326,47.38326,4.578471,4.357568,0,-1,0,4.357568,0,0,0.2209032,0.6787503,0,4.586914,4.357568,0,0,27.79118,4.586914,0,4.586914,-4.586914,7.800015,20,0.1332245,5.036318,0,0,4.586914
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.99402,44.99402,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.81504,42.81504,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,40.66473,40.66473,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.8967,38.8967,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,37.5205,37.5205,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.06785,36.06785,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.83501,34.83501,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.67862,33.67862,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,32.46489,32.46489,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332245,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,31.49964,31.49964,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332812,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.63951,30.63951,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13338,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.927075,34.94869,29.75072,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.13185,0,0,0,1.927075,0,0,8.206689,7.796354,16.16775,15.048,9.72343,0,9.72343,32.88646,84.32407,0.1334962,3.710335,1.54166,12,16.97507
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.430875,44.57236,31.88191,5.554274,5.554274,0,0,0,5.554274,79.77415,0,0,0,4.430875,5.846604,5.554274,0,0,6.444324,23.79909,0,1.415729,-1.415729,31.39415,80.49765,0.1334962,6.109702,3.5447,0,28.22996
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.513222,53.50118,36.76551,8.574899,8.36,0,-1,0,8.36,65.94763,0,0.2148989,1.072389,5.513222,8.8,8.36,0,0,8.017357,22.38336,0,3.286778,-3.286778,27.92958,71.61416,0.1334962,9.432388,4.410577,0,27.89658
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.226909,69.85656,41.87846,1.650388,1.650388,0,0,0,1.650388,498.4832,0,0,0,8.226909,1.737251,1.650388,0,0,11.66933,19.09658,6.489658,0,6.489658,34.08621,87.40036,0.133406,1.815427,6.581527,0,27.32349
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.645242,76.94537,45.95927,0.8871831,0.8871831,0,0,0,0.8871831,974.4597,2.53169,0,0,8.645242,0.9338769,0.8871831,0,0,5.179674,24.93727,5.179674,0,5.179674,39.00008,100,0.133334,0.9759014,6.916193,0,33.58251
