Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.482223,80.33054,49.13217,0,0,0,0,0,0,0,8.482223,0,0,8.482223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133334,0,6.785778,0,38.0812
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.188199,82.85737,52.1426,3.072379,3.072379,0,0,0,3.072379,266.51,4.954115,0,0,8.188199,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.133334,3.379617,6.550559,0,37.78718
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.770679,83.09438,53.89152,2.722182,2.722182,0,-1,0,2.722182,285.4578,4.905224,0,0,7.770679,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.133334,2.9944,6.216543,0,37.36966
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.610545,74.09088,54.4076,3.292291,3.292291,0,0,0,3.292291,170.4146,2.144976,0,0,5.610545,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.133334,3.62152,4.488436,0,35.20952
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.788232,67.58806,54.91411,1.734305,1.734305,0,0,0,1.734305,218.4294,1.962648,0,0,3.788232,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.133334,1.907735,3.030586,0,33.38721
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.681193,58.94697,53.6526,7.285958,7.285958,0,0,0,7.285958,23.07442,0,8.881784E-16,0,1.681193,7.66943,7.285958,0,0,0,29.59898,0,5.988237,-5.988237,32.68792,83.81502,0.133334,8.014554,1.344954,0,31.28017
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,50.3459,50.3459,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.653597,23.61074,0,7.26446,-7.26446,25.03051,64.18066,0.133334,7.591361,0,0,23.61074
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,47.20167,47.20167,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.72522,16.34628,0,2.81826,-2.81826,22.0598,56.56348,0.133334,2.945082,0,0,16.34628
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.80288,44.80288,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.85662,13.52802,0,6.798977,-6.798977,14.89305,38.18723,0.133334,7.104931,0,0,13.52802
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,42.65258,42.65258,8.924638,6.392591,0,-1,0,6.392591,0,0,2.532046,3.42451,0,6.729044,6.392591,0,0,25.41104,6.729044,0,6.729044,-6.729044,7.800015,20,0.133334,9.817101,0,0,6.729044
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,40.50227,40.50227,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.70556,38.70556,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.31025,37.31025,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.88627,35.88627,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.64387,34.64387,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,33.48748,33.48748,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.28331,32.28331,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133334,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.33717,31.33717,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334445,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,30.47705,30.47705,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335382,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.90304,37.55445,29.59781,5.059618,5.059618,12,0,3.372,5.059618,57.37667,-8.881784E-16,0,0,2.90304,0,0,6.940382,6.593363,16.16775,15.048,9.496403,0,9.496403,32.67108,83.77183,0.1336693,5.56558,2.322432,12,17.95104
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.063241,46.39081,31.71945,2.516516,2.516516,0,0,0,2.516516,201.2004,0,0,0,5.063241,2.648964,2.516516,0,0,6.67135,23.59476,2.414276,0,2.414276,34.96146,89.6446,0.1336358,2.768168,4.050592,0,28.658
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.303006,56.04595,36.58392,9.745234,8.36,0,-1,0,8.36,75.39481,0,1.385234,2.359757,6.303006,8.8,8.36,0,0,4.257074,25.76761,0,2.496994,-2.496994,32.3294,82.89573,0.1336358,10.71976,5.042405,0,32.07062
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.485518,66.48686,41.63954,6.195169,6.195169,0,0,0,6.195169,120.8283,0,0,0,7.485518,6.521231,6.195169,0,0,7.031512,23.27062,0.9642873,0,0.9642873,33.2442,85.24138,0.1336224,6.814686,5.988414,0,30.75613
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.619078,76.47429,45.69168,5.352144,5.352144,0,0,0,5.352144,161.0397,0,0,0,8.619078,5.633836,5.352144,0,0,6.067225,24.13848,2.985242,0,2.985242,36.07625,92.50303,0.133581,5.887358,6.895262,0,32.75755
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.293395,74.57233,48.89325,2.945648,2.945648,0,0,0,2.945648,247.599,1.11073,0,0,7.293395,3.100682,2.945648,0,0,3.081983,26.82519,3.081983,0,3.081983,39.00008,100,0.1335383,3.240213,5.834716,0,34.11859
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.286641,83.02978,51.90368,0,0,0,0,0,0,0,8.286641,0,0,8.286641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335383,0,6.629313,0,37.88562
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.15755,79.88931,53.6526,2.85234,2.85234,0,-1,0,2.85234,250.9361,4.155087,0,0,7.15755,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1335383,3.137574,5.72604,0,36.75653
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.596775,73.77703,54.18779,6.906079,6.906079,0,0,0,6.906079,81.04128,0,0,0,5.596775,7.269557,6.906079,0,0,0,29.59898,0,1.672782,-1.672782,37.23681,95.47881,0.1335383,7.596687,4.47742,0,35.19575
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.291406,62.0976,54.72298,0,0,0,0,0,0,0,0.4327596,0,0,2.291406,0,0,0,0,1.858647,27.9262,1.858647,0,1.858647,39.00008,100,0.1335125,0,1.833125,0,30.2176
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.063501,56.76117,53.46146,2.818512,2.818512,0,0,0,2.818512,37.73273,0,4.440892E-16,0,1.063501,2.966854,2.818512,0,0,0,29.59898,0,1.903353,-1.903353,36.99377,94.85562,0.1335125,3.100363,0.8508011,0,30.66248
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,50.15476,50.15476,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.114837,27.69563,0,0.1134086,-0.1134086,36.87423,94.5491,0.1335125,0.118512,0,0,27.69563
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.0392,47.0392,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.240846,27.58222,0,4.01102,-4.01102,32.64624,83.70814,0.1335125,4.191515,0,0,27.58222
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,44.64997,44.64997,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.697535,23.5712,0,8.8,-8.8,23.37022,59.92353,0.1335125,10.38108,0,0,23.5712
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,42.49966,42.49966,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.47531,14.7712,0,1.494091,-1.494091,21.79531,55.88531,0.1335125,1.561325,0,0,14.7712
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,40.34935,40.34935,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.13541,13.27711,0,0.3717468,-0.3717468,21.40346,54.88055,0.1335125,0.3884754,0,0,13.27711
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,38.54309,38.54309,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.54847,12.90536,0,1.268775,-1.268775,20.06605,51.45131,0.1335125,1.32587,0,0,12.90536
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.14778,37.14778,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.95822,11.63658,0,0.6085665,-0.6085665,19.42457,49.80648,0.1335125,0.6359519,0,0,11.63658
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.7238,35.7238,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6344,11.02802,0,0.6474663,-0.6474663,18.74208,48.05651,0.1335125,0.6766022,0,0,11.02802
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35381,10.38055,0,0,0,18.74208,48.05651,0.1335125,0,0,0,10.38055
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.3059,33.3059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35381,10.38055,0,0,0,18.74208,48.05651,0.1335125,0,0,0,10.38055
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.09217,32.09217,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.35381,10.38055,0,0.597331,-0.597331,18.11243,46.44205,0.1335125,0.6242109,0,0,10.38055
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.18426,31.18426,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.01751,9.78322,0,0.1801356,-0.1801356,17.92256,45.95518,0.1335125,0.1882417,0,0,9.78322
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.31458,30.31458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21766,9.603085,0,0,0,17.92256,45.95518,0.1335125,0,0,0,9.603085
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.778048,36.99451,29.40667,0,0,0,0,0,0,0,0,0,0,2.778048,0,0,0,0,22.21766,9.603085,2.778048,0,2.778048,20.55804,52.71283,0.1334741,0,2.222438,0,12.38113
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.151879,46.46349,31.52831,1.582856,1.582856,0,0,0,1.582856,325.4799,0,0,0,5.151879,1.666165,1.582856,0,0,19.43961,12.10333,3.485714,0,3.485714,23.86488,61.19188,0.1334258,1.741142,4.121503,0,17.25521
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.144407,58.84788,36.36412,4.825603,4.825603,0,-1,0,4.825603,148.0521,0,0,0,7.144407,5.079582,4.825603,0,0,15.9539,15.24047,2.064825,0,2.064825,25.82375,66.2146,0.1333973,5.308163,5.715526,0,22.38488
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.622767,66.7046,41.36239,1.841822,1.841822,0,0,0,1.841822,413.8711,0,0,0,7.622767,1.93876,1.841822,0,0,13.88907,17.09881,5.684008,0,5.684008,31.21607,80.04105,0.1333187,2.026004,6.098214,0,24.72158
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.020337,73.38609,45.39541,0,0,0,0,0,0,0,0,0,0,8.020337,0,0,0,0,8.205065,22.21442,8.020337,0,8.020337,38.82483,99.55064,0.133208,0,6.416269,0,30.23476
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.721274,80.82649,48.62565,0.3468162,0.3468162,0,0,0,0.3468162,2514.667,8.171476,0,0,8.721274,0.3650697,0.3468162,0,0,0.1847283,29.43272,0.1847283,0,0.1847283,39.00008,100,0.1332055,0.3814978,6.977019,0,38.154
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.688456,79.79939,51.63609,3.116437,3.116437,0,0,0,3.116437,246.7066,4.407996,0,0,7.688456,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1332055,3.42808,6.150765,0,37.28743
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.760167,73.52805,53.40412,0,0,0,-1,0,0,0,5.760167,0,0,5.760167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332055,0,4.608133,0,35.35915
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.706688,73.94823,53.94886,3.824533,3.824533,0,0,0,3.824533,149.2127,1.680865,0,0,5.706688,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1332055,4.206986,4.565351,0,35.30567
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.165267,68.54416,54.51272,4.953614,4.953614,0,0,0,4.953614,84.08542,0,0,0,4.165267,5.21433,4.953614,0,0,0,29.59898,0,1.049063,-1.049063,37.89427,97.1646,0.1332055,5.448975,3.332214,0,33.76424
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.721229,58.66108,53.25121,1.820331,1.820331,0,0,0,1.820331,94.55585,0,0,0,1.721229,1.916138,1.820331,0,0,1.165626,28.54992,0,0.1949083,-0.1949083,37.68882,96.6378,0.1332055,2.002364,1.376984,0,30.27114
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.96363,49.96363,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.382191,28.35501,0,5.055558,-5.055558,32.35979,82.97366,0.1332055,5.283059,0,0,28.35501
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.84806,46.84806,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.999478,23.29945,0,5.298996,-5.298996,26.77416,68.65155,0.1332055,5.537451,0,0,23.29945
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,44.4875,44.4875,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.88725,18.00045,0,0.6974382,-0.6974382,26.03899,66.76652,0.1332055,0.7288229,0,0,18.00045
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,42.3372,42.3372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.66218,17.30301,0,2.31345,-2.31345,23.6004,60.51373,0.1332055,2.417555,0,0,17.30301
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.18689,40.18689,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.23268,14.98956,0,0.9116548,-0.9116548,22.63943,58.04972,0.1332055,0.9526792,0,0,14.98956
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,38.35196,38.35196,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.24563,14.07791,0,1.269508,-1.269508,21.30126,54.6185,0.1332055,1.326636,0,0,14.07791
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.95665,36.95665,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.6562,12.8084,0,0.8790128,-0.8790128,20.37469,52.2427,0.1332055,0.9185683,0,0,12.8084
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63288,11.92939,0,0,0,20.37469,52.2427,0.1332055,0,0,0,11.92939
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.27115,34.27115,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.63288,11.92939,0,0.9308235,-0.9308235,19.39352,49.72688,0.1332055,0.9727105,0,0,11.92939
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.11476,33.11476,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.66713,10.99857,0,1.127411,-1.127411,18.20513,46.67972,0.1332055,1.178144,0,0,10.99857
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.90103,31.90103,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.9198,9.871155,0,1.29725,-1.29725,16.83771,43.17352,0.1332055,1.355626,0,0,9.871155
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.99312,30.99312,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.36119,8.573905,0,0.8909326,-0.8909326,15.89858,40.76551,0.1332055,0.9310246,0,0,8.573905
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.133,30.133,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.35112,7.682972,0,0.6617414,-0.6617414,15.20104,38.97696,0.1332055,0.6915198,0,0,7.682972
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.59216,36.2939,29.2442,10.70615,10.70615,12,0,3.372,10.70615,24.21187,0,0,0,2.59216,0,0,1.293845,1.229153,25.08639,7.021231,3.821313,0,3.821313,18.82626,48.27236,0.1332621,11.77677,2.073728,12,9.613391
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.412515,43.90214,31.31805,6.723629,6.723629,12,0,3.372,6.723629,65.62698,0,0,0,4.412515,0,0,5.276371,5.012552,21.26507,10.46041,9.425067,0,9.425067,27.76766,71.19899,0.1333938,7.395992,3.530012,12,14.87293
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.218517,55.21994,36.12519,3.192285,3.192285,0,-1,0,3.192285,194.7983,0,0,0,6.218517,3.3603,3.192285,0,0,11.84,18.94297,2.858217,0,2.858217,30.47921,78.15165,0.1333544,3.511514,4.974813,0,25.16149
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.464307,65.7406,41.0948,0,0,0,0,0,0,0,0,0,0,7.464307,0,0,0,0,8.981789,21.51537,7.464307,0,7.464307,37.56047,96.3087,0.1332516,0,5.971446,0,28.97968
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.915245,72.55368,45.09915,8.524985,8.524985,3,0,1.095,8.524985,92.84761,0.5819898,0,0,7.915245,5.815774,5.524985,0,0,1.517481,28.23325,1.517481,0,1.517481,39.00008,100,0.1332307,9.377483,6.332196,12,36.14849
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.540671,79.55591,48.32939,2.159437,2.159437,0,0,0,2.159437,395.5045,6.26758,0,0,8.540671,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,2.375381,6.832537,0,38.13965
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.300912,82.39308,51.36849,4.266231,4.266231,0,0,0,4.266231,194.5725,3.810142,0,0,8.300912,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,4.692854,6.640729,0,37.89989
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.001238,78.53522,53.13652,4.68957,4.68957,0,-1,0,4.68957,149.2938,2.064848,0,0,7.001238,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,5.158527,5.60099,0,36.60022
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.844387,74.22443,53.70039,7.624926,7.624926,3,0,1.095,7.624926,76.64845,0.9760443,0,0,5.844387,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,8.387418,4.675509,12,35.44336
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.636678,66.32158,54.26424,2.788364,2.788364,0,0,0,2.788364,130.4234,0.7015581,0,0,3.636678,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,3.067201,2.909343,0,33.23566
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.222144,56.79554,53.00273,0,0,0,0,0,0,0,1.222144,0,0,1.222144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,0,0.9777153,0,30.82112
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,49.75337,49.75337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332307,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,46.63781,46.63781,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1332307,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,44.29636,44.29636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1332307,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1332307,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.96708,39.96708,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1332307,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.1417,38.1417,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1332307,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.74639,36.74639,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1332307,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.32241,35.32241,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1332307,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.05134,34.05134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1332307,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.90451,32.90451,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1332307,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.71945,31.71945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1332307,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.80198,30.80198,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1332307,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.94186,29.94186,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1332307,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.280705,35.19503,29.03395,6.278822,6.278822,0,0,0,6.278822,36.32378,0,0,0,2.280705,6.609286,6.278822,0,0,12.36637,18.46924,0,4.328581,-4.328581,22.70558,58.21933,0.1332307,6.906704,1.824564,0,20.74995
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.09906,45.85096,31.12692,2.500142,2.500142,0,0,0,2.500142,203.9508,0,0,0,5.09906,2.631728,2.500142,0,0,17.17591,14.14066,2.467331,0,2.467331,25.0463,64.22115,0.1331968,2.750156,4.079247,0,19.23972
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.705309,53.16653,35.88627,1.908139,1.908139,0,-1,0,1.908139,298.9986,0,0,0,5.705309,2.008567,1.908139,0,0,14.70857,16.36126,3.696742,0,3.696742,28.55334,73.21354,0.133146,2.098953,4.564247,0,22.06657
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.03798,63.73951,40.8272,1.807669,1.807669,0,0,0,1.807669,389.3402,0,0,0,7.03798,1.902809,1.807669,0,0,11.01183,19.68833,5.135171,0,5.135171,33.42499,85.70493,0.1330755,1.988435,5.630384,0,26.72631
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.163839,73.30621,44.83155,0.7246968,0.7246968,0,0,0,0.7246968,1126.518,1.524339,0,0,8.163839,0.7628387,0.7246968,0,0,5.876662,24.30998,5.876662,0,5.876662,39.00008,100,0.1329949,0.7971664,6.531072,0,32.47382
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.377964,78.43065,48.06179,0,0,0,0,0,0,0,8.377964,0,0,8.377964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329949,0,6.702372,0,37.97694
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.438889,82.74802,51.12001,1.1789,1.1789,0,0,0,1.1789,715.8275,7.197942,0,0,8.438889,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1329949,1.29679,6.751111,0,38.03787
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.248512,79.35985,52.8976,2.271329,2.271329,0,-1,0,2.271329,319.1309,4.85764,0,0,7.248512,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1329949,2.498462,5.79881,0,36.84749
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.749054,73.5498,53.46146,9.696304,9.696304,4.234703,0,1.40738,9.696304,59.29119,0,0,0,5.749054,5.749054,5.461601,0,0,0,29.59898,0,0,0,39.00008,100,0.1329949,10.66593,4.599243,12,35.34803
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.072176,67.65585,54.02532,5.663203,5.663203,0,0,0,5.663203,71.90587,0,8.881784E-16,0,4.072176,5.961266,5.663203,0,0,0,29.59898,0,1.889091,-1.889091,37.0088,94.89417,0.1329949,6.229523,3.25774,0,33.67115
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.831394,58.51416,52.76381,0,0,0,0,0,0,0,0,0,0,1.831394,0,0,0,0,2.09899,27.70989,1.831394,0,1.831394,38.74622,99.34907,0.1329698,0,1.465115,0,29.54128
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,49.53357,49.53357,10.89346,10.89346,11.17514,0,3.163309,10.89346,0,0,0,0,0,0,0,0.2816795,0.2675955,0.2675955,29.35814,0.2675955,0,0.2675955,39.00008,100,0.1329743,11.9828,0,12,29.35814
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.44667,46.44667,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1329743,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.10523,44.10523,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1329743,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.9358,41.9358,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1329743,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.7855,39.7855,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1329743,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.95057,37.95057,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1329743,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,36.55525,36.55525,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1329743,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.13127,35.13127,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1329743,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.86975,33.86975,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1329743,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.71337,32.71337,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1329743,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.49964,31.49964,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1329743,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.61084,30.61084,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1329743,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.75072,29.75072,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1329743,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.552982,35.79336,28.87148,5.656881,5.656881,12,0,3.372,5.656881,45.13055,0,0,0,2.552982,0,0,6.343119,6.025962,27.10751,5.202216,8.578944,0,8.578944,21.42233,54.92895,0.1331106,6.222569,2.042385,12,7.755198
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.192832,45.90735,30.90711,2.504121,2.504121,11.30412,0,3.195943,2.504121,207.3715,1.776357E-15,0,0,5.192832,0,0,8.8,8.36,18.52857,12.92327,13.55283,0,13.55283,34.27968,87.89644,0.1331651,2.754533,4.154266,12,18.1161
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.317372,58.63191,35.63779,0,0,0,-1,0,0,0,2.341635,0,0,7.317372,0,0,0,0,4.975737,25.12082,4.975737,0,4.975737,39.00008,100,0.133097,0,5.853897,0,32.43819
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.992999,67.19776,40.53094,2.811999,2.811999,0,0,0,2.811999,284.2462,5.033,0,0,7.992999,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,3.093199,6.394399,0,37.59198
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.03642,76.91633,44.53529,0,0,0,0,0,0,0,9.03642,0,0,9.03642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,0,7.229136,0,38.6354
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.204123,82.08253,47.76553,2.470375,2.470375,0,0,0,2.470375,372.58,6.603729,0,0,9.204123,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,2.717412,7.363298,0,38.8031
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.972725,80.09489,50.82375,3.354648,3.354648,0,0,0,3.354648,237.662,4.441516,0,0,7.972725,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,3.690113,6.37818,0,37.5717
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.753629,76.81179,52.63001,3.377337,3.377337,0,-1,0,3.377337,199.969,3.198537,0,0,6.753629,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,3.715071,5.402903,0,36.35261
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.839934,73.60867,53.19387,4.393914,4.393914,0,0,0,4.393914,132.9096,1.214761,0,0,5.839934,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.133097,4.833306,4.671947,0,35.43891
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.296263,68.226,53.7864,5.022458,5.022458,0,0,0,5.022458,85.54103,0,8.881784E-16,0,4.296263,5.286798,5.022458,0,0,0,29.59898,0,0.9905357,-0.9905357,37.95596,97.32278,0.133097,5.524704,3.43701,0,33.89524
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.21386,59.54445,52.54399,5.108103,5.108103,0,0,0,5.108103,43.34017,0,0,0,2.21386,5.37695,5.108103,0,0,1.100595,28.60844,0,3.16309,-3.16309,34.62177,88.7736,0.133097,5.618913,1.771088,0,30.8223
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,49.29464,49.29464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615139,25.44535,0,0,0,34.62177,88.7736,0.133097,0,0,0,25.44535
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.23642,46.23642,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.615139,25.44535,0,4.069258,-4.069258,30.3324,77.77522,0.133097,4.252375,0,0,25.44535
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.89497,43.89497,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.136538,21.37609,0,0.7642709,-0.7642709,29.52678,75.70956,0.133097,0.7986631,0,0,21.37609
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.74467,41.74467,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.985727,20.61182,0,8.8,-8.8,20.25077,51.92495,0.133097,13.68584,0,0,20.61182
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,39.59436,39.59436,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.76351,11.81182,0,0.07847781,-0.07847781,20.16805,51.71284,0.133097,0.08200932,0,0,11.81182
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.7881,37.7881,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.8507,11.73335,0,0.6014495,-0.6014495,19.53406,50.08724,0.133097,0.6285148,0,0,11.73335
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,36.39278,36.39278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51898,11.1319,0,0,0,19.53406,50.08724,0.133097,0,0,0,11.1319
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.9688,34.9688,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.51898,11.1319,0,1.890222,-1.890222,17.5416,44.97836,0.133097,1.975282,0,0,11.1319
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.70729,33.70729,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.61923,9.241674,0,1.848772,-1.848772,15.59282,39.98151,0.133097,1.931967,0,0,9.241674
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,32.5509,32.5509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67342,7.392902,0,0,0,15.59282,39.98151,0.133097,0,0,0,7.392902
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.36584,31.36584,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.67342,7.392902,0,0.7027375,-0.7027375,14.85207,38.08215,0.133097,0.7343607,0,0,7.392902
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.45793,30.45793,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.45424,6.690165,0,0.09728391,-0.09728391,14.74952,37.81921,0.133097,0.1016617,0,0,6.690165
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.59781,29.59781,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.56233,6.592881,0,1.487315,-1.487315,13.18176,33.7993,0.133097,1.554244,0,0,6.592881
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.487217,35.40804,28.68034,2.213739,2.213739,0,0,0,2.213739,112.3537,0,0,0,2.487217,2.330251,2.213739,0,0,27.2149,5.105566,0.1569657,0,0.1569657,13.33067,34.18113,0.1330949,2.435112,1.989774,0,7.592783
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.799007,44.46055,30.72552,0,0,0,0,0,0,0,0,0,0,4.799007,0,0,0,0,27.05794,5.246835,4.799007,0,4.799007,17.8834,45.85479,0.1330293,0,3.839206,0,10.04584
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.343275,58.44495,35.39886,1.997156,1.997156,0,-1,0,1.997156,367.6867,0,0,0,7.343275,2.102269,1.997156,0,0,22.25893,9.565942,5.241006,0,5.241006,22.85546,58.60362,0.1329577,2.196871,5.87462,0,16.90922
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.539223,69.15668,40.26334,6.769032,6.769032,0,0,0,6.769032,126.1513,0,0,0,8.539223,7.125297,6.769032,0,0,17.01792,14.28285,1.413926,0,1.413926,24.19683,62.04302,0.1329384,7.445935,6.831378,0,22.82207
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.061027,76.64069,44.23903,2.686664,2.686664,0,0,0,2.686664,337.2595,0,0,0,9.061027,2.828067,2.686664,0,0,15.604,15.55538,6.23296,0,6.23296,30.10993,77.2048,0.1328534,2.95533,7.248821,0,24.61641
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.071695,81.01214,47.46926,4.107768,4.107768,0,0,0,4.107768,220.8425,0,0,0,9.071695,4.323966,4.107768,0,0,9.371037,21.16504,4.747729,0,4.747729,34.61403,88.75373,0.1327888,4.518544,7.257356,0,30.23674
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.570413,82.62774,50.53704,1.848927,1.848927,0,0,0,1.848927,463.5344,2.000866,0,0,8.570413,1.946239,1.848927,0,0,4.623307,25.438,4.623307,0,4.623307,39.00008,100,0.1327259,2.033819,6.85633,0,34.00842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.882808,81.61816,52.33374,0,0,0,-1,0,0,0,7.882808,0,0,7.882808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327259,0,6.306246,0,37.48178
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.453874,75.87162,52.92627,4.249506,4.249506,0,0,0,4.249506,151.8735,1.98071,0,0,6.453874,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1327259,4.674457,5.163099,0,36.05285
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.426094,68.41502,53.5188,2.781565,2.781565,0,0,0,2.781565,159.1224,1.498131,0,0,4.426094,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1327259,3.059722,3.540875,0,34.02507
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.911427,58.29786,52.30507,4.660268,4.660268,0,0,0,4.660268,41.01538,0,8.881784E-16,0,1.911427,4.905545,4.660268,0,0,0,29.59898,0,2.994118,-2.994118,35.844,91.90751,0.1327259,5.126295,1.529142,0,31.5104
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.1035,49.1035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.326798,26.60486,0,0,0,35.844,91.90751,0.1327259,0,0,0,26.60486
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.04528,46.04528,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.326798,26.60486,0,3.642432,-3.642432,32.00454,82.06276,0.1327259,3.806341,0,0,26.60486
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,43.73251,43.73251,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.373945,22.96243,0,1.93591,-1.93591,29.96391,76.83039,0.1327259,2.023026,0,0,22.96243
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,41.61087,41.61087,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.524956,21.02652,0,3.247311,-3.247311,26.54095,68.05357,0.1327259,3.39344,0,0,21.02652
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,39.46056,39.46056,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.13308,17.77921,0,1.659336,-1.659336,24.79185,63.56873,0.1327259,1.734006,0,0,17.77921
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,37.63519,37.63519,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.97678,16.11987,0,1.047175,-1.047175,23.68803,60.73842,0.1327259,1.094298,0,0,16.11987
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.23032,36.23032,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.14031,15.0727,0,0.6625904,-0.6625904,22.9896,58.94758,0.1327259,0.692407,0,0,15.0727
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.80634,34.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87652,14.41011,0,0,0,22.9896,58.94758,0.1327259,0,0,0,14.41011
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,33.54482,33.54482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87652,14.41011,0,0,0,22.9896,58.94758,0.1327259,0,0,0,14.41011
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.38843,32.38843,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.87652,14.41011,0,1.01698,-1.01698,21.91761,56.19889,0.1327259,1.062744,0,0,14.41011
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.18426,31.18426,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.0065,13.39313,0,0.5118473,-0.5118473,21.37808,54.81547,0.1327259,0.5348804,0,0,13.39313
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.29546,30.29546,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.57522,12.88128,0,1.277099,-1.277099,20.03189,51.36373,0.1327259,1.334569,0,0,12.88128
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.43534,29.43534,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.99422,11.60418,0,1.342576,-1.342576,18.6167,47.73502,0.1327259,1.402992,0,0,11.60418
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.93774,33.70523,28.51788,3.530342,3.530342,0,0,0,3.530342,54.88818,0,0,0,1.93774,3.716149,3.530342,0,0,21.48597,10.2616,0,1.778409,-1.778409,16.74209,42.92834,0.1327259,3.883376,1.550192,0,12.19934
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.316935,42.75687,30.53439,1.841609,1.841609,0,0,0,1.841609,234.4111,0,0,0,4.316935,1.938536,1.841609,0,0,23.46198,8.483195,2.378399,0,2.378399,18.99844,48.71384,0.1326935,2.02577,3.453548,0,12.80013
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.884125,52.95703,35.15994,4.855851,4.855851,0,-1,0,4.855851,121.176,0,0,0,5.884125,5.111422,4.855851,0,0,21.08358,10.62375,0.7727031,0,0.7727031,19.73149,50.59345,0.132683,5.341436,4.7073,0,16.50788
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.097428,59.23563,39.99575,2.045532,2.045532,0,0,0,2.045532,298.0852,0,0,0,6.097428,2.153192,2.045532,0,0,20.31088,11.31919,3.944237,0,3.944237,23.47332,60.18787,0.1326295,2.250085,4.877943,0,17.41662
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.891573,63.02748,43.94276,1.681441,1.681441,0,0,0,1.681441,350.3883,0,0,0,5.891573,1.769938,1.681441,0,0,16.36664,14.869,4.121635,0,4.121635,27.38344,70.21382,0.1325735,1.849585,4.713258,0,20.76057
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.749083,70.21359,47.20167,0,0,0,0,0,0,0,0,0,0,6.749083,0,0,0,0,12.24501,18.57847,6.749083,0,6.749083,33.78619,86.63107,0.132482,0,5.399266,0,25.32755
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.824308,74.26024,50.28856,3.784306,3.784306,0,0,0,3.784306,180.3318,0,0,0,6.824308,3.98348,3.784306,0,0,5.495924,24.65265,2.840827,0,2.840827,36.48123,93.54144,0.1324435,4.162737,5.459446,0,31.47695
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.117257,69.44585,52.09482,2.55873,2.55873,0,-1,0,2.55873,199.992,0,0,0,5.117257,2.6934,2.55873,0,0,2.655097,27.20939,2.423856,0,2.423856,38.7807,99.4375,0.1324107,2.814603,4.093805,0,32.32665
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.763766,65.07533,52.70646,7.720301,7.720301,4.364402,0,1.440194,7.720301,48.75154,1.110223E-16,0,0,3.763766,3.532525,3.355899,0,0,0.2312406,29.39086,0.2312406,0,0.2312406,39.00008,100,0.1324139,8.492331,3.011013,12,33.15463
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.386274,60.91628,53.29899,5.862663,5.862663,0,0,0,5.862663,40.7029,0,0,0,2.386274,6.171224,5.862663,0,0,0,29.59898,0,3.78495,-3.78495,35.01039,89.77005,0.1324139,6.448929,1.909019,0,31.98525
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.718682,57.47223,52.11393,0,0,0,0,0,0,0,0,0,0,1.718682,0,0,0,0,4.205501,25.81403,1.718682,0,1.718682,36.64087,93.95078,0.1323906,0,1.374946,0,27.53271
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.89325,48.89325,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.486819,27.36084,0,2.166793,-2.166793,34.35688,88.09438,0.1323906,2.264298,0,0,27.36084
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.85415,45.85415,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.894366,25.19405,0,1.812062,-1.812062,32.44679,83.19674,0.1323906,1.893604,0,0,25.19405
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,43.57004,43.57004,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.907768,23.38199,0,6.10235,-6.10235,26.01435,66.70333,0.1323906,6.376956,0,0,23.38199
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,41.4484,41.4484,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.68816,17.27964,0,1.926271,-1.926271,23.98388,61.49702,0.1323906,2.012953,0,0,17.27964
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.29809,39.29809,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.82846,15.35337,0,0.2693692,-0.2693692,23.69994,60.76897,0.1323906,0.2814908,0,0,15.35337
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,37.47272,37.47272,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.12776,15.084,0,0.6578415,-0.6578415,23.00652,58.99096,0.1323906,0.6874444,0,0,15.084
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.06785,36.06785,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.85869,14.42616,0,2.093175,-2.093175,20.80012,53.33353,0.1323906,2.187368,0,0,14.42616
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.6152,34.6152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18444,12.33298,0,0,0,20.80012,53.33353,0.1323906,0,0,0,12.33298
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.35368,33.35368,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.18444,12.33298,0,1.936531,-1.936531,18.75883,48.09948,0.1323906,2.023675,0,0,12.33298
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.1973,32.1973,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.33614,10.39645,0,0.8890926,-0.8890926,17.82165,45.69645,0.1323906,0.9291018,0,0,10.39645
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.02179,31.02179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32402,9.507356,0,0,0,17.82165,45.69645,0.1323906,0,0,0,9.507356
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.133,30.133,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.32402,9.507356,0,2.734114,-2.734114,14.93964,38.30669,0.1323906,2.857149,0,0,9.507356
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.27287,29.27287,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.36193,6.773242,0,2.728109,-2.728109,12.06396,30.93317,0.1323906,2.850874,0,0,6.773242
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.351583,34.68836,28.35541,0,0,0,0,0,0,0,0,0,0,2.351583,0,0,0,0,28.39316,4.045134,2.351583,0,2.351583,14.29487,36.65343,0.1323588,0,1.881266,0,6.396716
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.947566,44.50771,30.34325,6.744304,6.744304,12,0,3.372,6.744304,73.35917,8.881784E-16,0,0,4.947566,0,0,5.255696,4.992911,26.04158,6.161558,9.940476,0,9.940476,23.72523,60.83381,0.1324828,7.418735,3.958052,12,11.10912
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.654439,55.39786,34.94013,1.773507,1.773507,0,-1,0,1.773507,375.2137,0,0,0,6.654439,1.866849,1.773507,0,0,16.1011,15.10799,4.78759,0,4.78759,28.26714,72.4797,0.1324181,1.950857,5.323551,0,21.76243
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.320542,63.55883,39.75682,1.326236,1.326236,0,0,0,1.326236,551.9786,0,0,0,7.320542,1.396038,1.326236,0,0,11.31351,19.41682,5.924504,0,5.924504,33.88762,86.89115,0.1323381,1.45886,5.856434,0,26.73736
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.933228,75.29922,43.67517,2.779436,2.779436,0,0,0,2.779436,321.4043,0.6184977,0,0,8.933228,2.925722,2.779436,0,0,5.389008,24.74887,5.389008,0,5.389008,39.00008,100,0.1322654,3.05738,7.146582,0,33.6821
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.719943,78.57817,46.93408,5.884183,5.884183,0,0,0,5.884183,148.1929,2.526066,0,0,8.719943,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1322654,6.472601,6.975954,0,38.31892
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.03264,74.86474,50.04964,0,0,0,0,0,0,0,7.03264,0,0,7.03264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322654,0,5.626112,0,36.63162
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.406314,74.40221,51.87501,6.179921,6.179921,0,-1,0,6.179921,103.6634,0,0,0,6.406314,6.50518,6.179921,0,0,0,29.59898,0,0.0988656,-0.0988656,38.89587,99.73279,0.1322654,6.797913,5.125051,0,36.00529
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.399635,75.08652,52.46754,2.513111,2.513111,0,0,0,2.513111,254.6499,3.644404,0,0,6.399635,2.64538,2.513111,0,0,0.1098507,29.50011,0.1098507,0,0.1098507,39.00008,100,0.1322639,2.764422,5.119708,0,35.89975
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.497426,64.55968,53.10786,3.49394,3.49394,0,0,0,3.49394,100.0998,0,0,0,3.497426,3.677832,3.49394,0,0,0,29.59898,0,0.1804053,-0.1804053,38.80991,99.5124,0.1322639,3.843334,2.797941,0,33.09641
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.234881,55.73742,51.93235,4.611095,4.611095,0,0,0,4.611095,26.78065,0,0,0,1.234881,4.853785,4.611095,0,0,0.2004504,29.41857,0,3.618903,-3.618903,34.99525,89.73125,0.1322639,5.072205,0.9879051,0,30.65345
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,48.73078,48.73078,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.221454,25.79967,0,5.35655,-5.35655,29.34896,75.25358,0.1322639,5.597595,0,0,25.79967
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,45.69168,45.69168,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.17318,20.44312,0,0.1797841,-0.1797841,29.15945,74.76766,0.1322639,0.1878744,0,0,20.44312
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,43.43624,43.43624,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.37294,20.26334,0,7.450834,-7.450834,21.30558,54.62958,0.1322639,7.786122,0,0,20.26334
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,41.28593,41.28593,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.65164,12.8125,0,5.269489,-5.269489,15.75105,40.38722,0.1322639,5.506616,0,0,12.8125
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.1643,39.1643,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.50663,7.543012,0,0.7032328,-0.7032328,15.00978,38.48653,0.1322639,0.7348783,0,0,7.543012
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.31025,37.31025,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.288,6.839779,0,1.857023,-1.857023,13.0523,33.46737,0.1322639,1.940589,0,0,6.839779
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.93406,35.93406,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.35136,4.982757,0,1.617446,-1.617446,11.34736,29.09575,0.1322639,1.690231,0,0,4.982757
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,34.4814,34.4814,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.14852,3.36531,0,1.467565,-1.467565,9.800415,25.12922,0.1322639,1.533605,0,0,3.36531
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.21989,33.21989,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.77915,1.897746,0,0.730961,-0.730961,9.029915,23.15358,0.1322639,0.7638543,0,0,1.897746
