Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.0635,32.0635,1.18423,1.108445,0,-1,0,1.108445,0,0,0.07578516,0.1942082,0,1.166785,1.108445,0,0,31.59133,1.166785,0,1.166785,-1.166785,7.800015,20,0.1322639,1.302654,0,0,1.166785
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.88799,30.88799,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322639,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.9992,29.9992,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323341,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.13908,29.13908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323874,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.552948,35.11475,28.22161,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.71294,0,0,0,2.552948,0,0,7.933874,7.53718,16.16775,15.048,10.09013,0,10.09013,33.23434,85.21608,0.1324957,3.971328,2.042358,12,17.60095
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.37747,45.69305,30.18078,4.515352,4.515352,0,0,0,4.515352,119.093,0,0,0,5.37747,4.753002,4.515352,0,0,6.077625,24.12912,0.6244678,0,0.6244678,33.82676,86.73511,0.1324873,4.966887,4.301976,0,29.50658
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.905677,56.08743,34.75855,2.445272,2.445272,0,-1,0,2.445272,282.4094,0,0,0,6.905677,2.573971,2.445272,0,0,5.453157,24.69114,4.331706,0,4.331706,37.93618,97.27205,0.132429,2.689799,5.524541,0,31.59681
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.644836,68.65282,39.50835,0.1488191,0.1488191,0,0,0,0.1488191,5808.957,7.366733,0,0,8.644836,0.1566516,0.1488191,0,0,1.121451,28.58967,1.121451,0,1.121451,39.00008,100,0.1324139,0.163701,6.915869,0,37.23451
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.533929,73.13548,43.40757,4.093261,4.093261,0,0,0,4.093261,208.4873,4.225234,0,0,8.533929,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,4.502586,6.827143,0,38.13291
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.457748,77.01585,46.6856,0,0,0,0,0,0,0,8.457748,0,0,8.457748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,0,6.766199,0,38.05672
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.448804,81.06267,49.81071,2.334289,2.334289,0,0,0,2.334289,361.9434,5.991658,0,0,8.448804,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,2.567718,6.759043,0,38.04778
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.313219,78.07329,51.63609,1.236925,1.236925,0,-1,0,1.236925,591.2418,6.011192,0,0,7.313219,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,1.360618,5.850575,0,36.9122
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.007292,73.21511,52.2764,0,0,0,0,0,0,0,6.007292,0,0,6.007292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,0,4.805833,0,35.60627
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.098104,66.50228,52.8976,7.604122,7.604122,3.710923,0,1.274863,7.604122,53.89319,0,0,0,4.098104,4.098104,3.893199,0,0,0,29.59898,0,0,0,39.00008,100,0.1324139,8.364533,3.278483,12,33.69708
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.980472,57.93515,51.74121,3.406914,3.406914,0,0,0,3.406914,58.13098,0,4.440892E-16,0,1.980472,3.586225,3.406914,0,0,0,29.59898,0,1.605753,-1.605753,37.30746,95.65998,0.1324139,3.747605,1.584378,0,31.57945
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,48.56831,48.56831,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.78417,27.99323,0,1.569329,-1.569329,35.65325,91.4184,0.1324139,1.639949,0,0,27.99323
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.55788,45.55788,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.527869,26.4239,0,4.860938,-4.860938,30.52937,78.28028,0.1324139,5.07968,0,0,26.4239
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,43.30244,43.30244,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.928911,21.56296,0,4.990939,-4.990939,25.26846,64.79079,0.1324139,5.215531,0,0,21.56296
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.18081,41.18081,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.4744,16.57202,0,4.259345,-4.259345,20.77872,53.27865,0.1324139,4.451015,0,0,16.57202
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.0305,39.0305,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.207,12.31267,0,0.9825633,-0.9825633,19.743,50.62298,0.1324139,1.026779,0,0,12.31267
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.20512,37.20512,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.29874,11.33011,0,2.444541,-2.444541,17.16623,44.01588,0.1324139,2.554545,0,0,11.33011
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.80025,35.80025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0149,8.885571,0,0,0,17.16623,44.01588,0.1324139,0,0,0,8.885571
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0149,8.885571,0,0,0,17.16623,44.01588,0.1324139,0,0,0,8.885571
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.11476,33.11476,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.0149,8.885571,0,2.427238,-2.427238,14.6077,37.45555,0.1324139,2.536464,0,0,8.885571
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.95837,31.95837,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.71183,6.458332,0,1.413834,-1.413834,13.11738,33.63425,0.1324139,1.477456,0,0,6.458332
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.77331,30.77331,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.28275,5.044498,0,1.160622,-1.160622,11.89398,30.49733,0.1324139,1.21285,0,0,5.044498
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.8654,29.8654,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.57233,3.883877,0,1.4287,-1.4287,10.388,26.63584,0.1324139,1.492991,0,0,3.883877
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.03395,29.03395,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.15978,2.455177,0,0.3784332,-0.3784332,9.989096,25.61301,0.1324139,0.3954627,0,0,2.455177
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.496993,34.84756,28.11649,1.765016,1.765016,0,0,0,1.765016,141.4714,0,0,0,2.496993,1.857912,1.765016,0,0,30.58026,2.076744,0.6390813,0,0.6390813,10.59538,27.16759,0.1324053,1.941518,1.997595,0,4.573737
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.057749,44.56043,30.07565,0.4657695,0.4657695,0,0,0,0.4657695,1085.891,0,0,0,5.057749,0.4902837,0.4657695,0,0,29.94118,2.651917,4.567466,0,4.567466,14.92846,38.27803,0.1323439,0.5123465,4.046199,0,7.709666
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.080796,56.53149,34.59608,5.046727,5.046727,0,-1,0,5.046727,140.3047,0,0,0,7.080796,5.312345,5.046727,0,0,25.37371,6.762636,1.768452,0,1.768452,16.60616,42.57981,0.1323202,5.5514,5.664637,0,13.84343
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.418583,67.43188,39.29809,2.58098,2.58098,0,0,0,2.58098,326.1778,0,0,0,8.418583,2.716821,2.58098,0,0,23.60526,8.354242,5.701763,0,5.701763,22.01533,56.44944,0.1322437,2.839078,6.734867,0,16.77283
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.262203,76.17318,43.16865,3.265571,3.265571,0,0,0,3.265571,283.632,0,0,0,9.262203,3.437443,3.265571,0,0,17.9035,13.48583,5.82476,0,5.82476,27.54118,70.61827,0.1321656,3.592128,7.409763,0,22.74803
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.037297,79.46621,46.44667,0.3936055,0.3936055,0,0,0,0.3936055,2296.03,0,0,0,9.037297,0.4143215,0.3936055,0,0,12.07874,18.72811,8.622976,0,8.622976,35.72165,91.5938,0.1320502,0.432966,7.229838,0,27.76541
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.662526,81.78513,49.56223,1.3603,1.3603,0,0,0,1.3603,636.81,3.774868,0,0,8.662526,1.431895,1.3603,0,0,3.455763,26.48879,3.455763,0,3.455763,39.00008,100,0.1320039,1.49633,6.930021,0,35.15132
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.978517,80.88895,51.41628,2.057338,2.057338,0,-1,0,2.057338,387.8078,5.812898,0,0,7.978517,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1320039,2.263072,6.382813,0,37.5775
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.025534,73.00756,52.03748,6.927161,6.927161,0,0,0,6.927161,86.98418,0,0,0,6.025534,7.291748,6.927161,0,0,0,29.59898,0,1.266214,-1.266214,37.66537,96.57768,0.1320039,7.619877,4.820427,0,35.62451
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.105641,66.29716,52.68735,2.444821,2.444821,0,0,0,2.444821,167.9321,0.1252405,0,0,4.105641,2.573496,2.444821,0,0,1.406904,28.33276,1.406904,0,1.406904,39.00008,100,0.1319851,2.689303,3.284513,0,32.4384
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.984131,57.74754,51.55008,2.454441,2.454441,0,0,0,2.454441,80.83838,0,0,0,1.984131,2.583622,2.454441,0,0,0,29.59898,0,0.5994918,-0.5994918,38.36816,98.3797,0.1319851,2.699885,1.587304,0,31.58311
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,48.38673,48.38673,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.666102,28.99949,0,0.4259941,-0.4259941,37.91912,97.22832,0.1319851,0.4451638,0,0,28.99949
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,45.39541,45.39541,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.139429,28.57349,0,3.503427,-3.503427,34.22618,87.75927,0.1319851,3.661082,0,0,28.57349
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.13998,43.13998,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.032126,25.07006,0,4.382443,-4.382443,29.60668,75.91442,0.1319851,4.579654,0,0,25.07006
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.01834,41.01834,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.901507,20.68762,0,0.430731,-0.430731,29.15265,74.75024,0.1319851,0.4501139,0,0,20.68762
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.8967,38.8967,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.3801,20.25689,0,2.152223,-2.152223,26.88401,68.93322,0.1319851,2.249073,0,0,20.25689
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.04266,37.04266,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.77146,18.10467,0,1.596616,-1.596616,25.20103,64.6179,0.1319851,1.668463,0,0,18.10467
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.66646,35.66646,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.54547,16.50805,0,2.200736,-2.200736,22.88125,58.66976,0.1319851,2.299769,0,0,16.50805
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.27115,34.27115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99074,14.30732,0,0,0,22.88125,58.66976,0.1319851,0,0,0,14.30732
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.0383,33.0383,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.99074,14.30732,0,1.56304,-1.56304,21.23366,54.44518,0.1319851,1.633377,0,0,14.30732
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.88191,31.88191,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.72745,12.74428,0,0.1534563,-0.1534563,21.07191,54.03042,0.1319851,0.1603618,0,0,12.74428
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.69686,30.69686,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.89795,12.59082,0,0.2047428,-0.2047428,20.85609,53.47704,0.1319851,0.2139562,0,0,12.59082
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.77939,29.77939,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.12545,12.38608,0,0.508321,-0.508321,20.32027,52.10315,0.1319851,0.5311955,0,0,12.38608
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.91927,28.91927,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.69025,11.87776,0,0.9169608,-0.9169608,19.35371,49.62479,0.1319851,0.958224,0,0,11.87776
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.646264,35.15836,28.01136,6.003184,6.003184,0,0,0,6.003184,44.081,0,0,0,2.646264,6.319141,6.003184,0,0,20.70909,10.9608,0,3.672877,-3.672877,15.48216,39.69775,0.1319851,6.603503,2.117011,0,13.60706
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.350838,42.24963,29.97053,3.103788,3.103788,0,0,0,3.103788,140.1783,0,0,0,4.350838,3.267146,3.103788,0,0,24.79007,7.287918,1.083692,0,1.083692,16.51024,42.33385,0.1319707,3.414167,3.48067,0,11.63876
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.085643,56.39203,34.46228,0,0,0,-1,0,0,0,0,0,0,7.085643,0,0,0,0,23.70638,8.263241,7.085643,0,7.085643,23.23227,59.5698,0.1318761,0,5.668514,0,15.34888
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.237836,66.44296,39.10695,6.513821,6.513821,0,0,0,6.513821,126.467,0,0,0,8.237836,6.856653,6.513821,0,0,16.62073,14.64032,1.381182,0,1.381182,24.54257,62.92955,0.1318577,7.165203,6.590269,0,22.87815
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.942283,70.01966,42.97751,0,0,0,0,0,0,0,0,0,0,7.942283,0,0,0,0,15.23955,15.88338,7.942283,0,7.942283,32.07728,82.24928,0.1317518,0,6.353826,0,23.82567
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.84286,73.6882,46.25554,5.129484,5.129484,0,0,0,5.129484,152.8977,0,0,0,7.84286,5.399457,5.129484,0,0,7.297266,23.03144,2.443404,0,2.443404,34.3953,88.1929,0.1317193,5.642432,6.274288,0,30.8743
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.77526,68.88328,49.38065,0,0,0,0,0,0,0,0.9213973,0,0,5.77526,0,0,0,0,4.853863,25.2305,4.853863,0,4.853863,39.00008,100,0.1316548,0,4.620208,0,31.00576
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.236784,72.92706,51.2347,5.489763,5.489763,0,-1,0,5.489763,113.6075,0.4580861,0,0,6.236784,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1316548,6.038739,4.989427,0,35.83576
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.732331,67.72285,51.87501,0.4623936,0.4623936,0,0,0,0.4623936,1023.442,4.245601,0,0,4.732331,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1316548,0.5086329,3.785865,0,34.33131
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.886427,65.33989,52.54399,0,0,0,0,0,0,0,3.886427,0,0,3.886427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316548,0,3.109142,0,33.4854
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.549248,56.17546,51.38761,0,0,0,0,0,0,0,1.549248,0,0,1.549248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316548,0,1.239398,0,31.14823
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,48.24338,48.24338,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1316548,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,45.26162,45.26162,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1316548,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.03485,43.03485,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1316548,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.91321,40.91321,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1316548,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.78202,38.78202,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1316548,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.92797,36.92797,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1316548,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,35.53266,35.53266,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1316548,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.10868,34.10868,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1316548,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.90451,32.90451,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1316548,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.74812,31.74812,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1316548,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.56306,30.56306,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1316548,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.64559,29.64559,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1316548,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.81414,28.81414,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1316548,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.232839,31.14646,27.89668,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.9967,0,0,0,1.232839,0,0,8.8,8.36,32.13409,0.6783009,9.592839,0,9.592839,17.61557,45.16805,0.1317647,2.82545,0.9862713,12,1.91114
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.664135,37.089,29.80806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.664135,0,0,8.8,8.36,22.54125,9.311856,11.02413,0,11.02413,28.07399,71.98444,0.1317826,0,2.131308,12,11.97599
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.396715,47.06674,34.27115,2.950004,2.950004,0,-1,0,2.950004,149.041,0,0,0,4.396715,3.105267,2.950004,0,0,11.51711,19.23358,1.291448,0,1.291448,29.29916,75.1259,0.1317654,3.245004,3.517372,0,23.63029
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.563795,52.67448,38.8967,3.598628,3.598628,0,0,0,3.598628,126.8204,0,0,0,4.563795,3.78803,3.598628,0,0,10.22567,20.39588,0.7757655,0,0.7757655,30.03512,77.01296,0.1317551,3.958491,3.651036,0,24.95967
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.690771,60.90251,42.73859,5.489497,5.489497,0,0,0,5.489497,103.6665,0,0,0,5.690771,5.778418,5.489497,0,0,9.4499,21.09407,0,0.08764616,-0.08764616,29.94273,76.77608,0.1317551,6.038446,4.552617,0,26.78484
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.895308,65.44049,46.01661,6.932096,6.932096,0,0,0,6.932096,85.04365,0,8.881784E-16,0,5.895308,7.296944,6.932096,0,0,9.547284,21.00642,0,1.401636,-1.401636,28.46527,72.98774,0.1317551,7.625306,4.716246,0,26.90173
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.531648,71.66946,49.16084,6.556189,6.556189,0,0,0,6.556189,99.62568,0,0,0,6.531648,6.901251,6.556189,0,0,11.10466,19.60479,0,0.3696036,-0.3696036,28.07568,71.98878,0.1317551,7.211808,5.225318,0,26.13643
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.607894,66.25653,50.98622,6.568397,6.568397,0,-1,0,6.568397,70.15249,0,0,0,4.607894,6.914102,6.568397,0,0,11.51533,19.23518,0,2.306208,-2.306208,25.64472,65.75557,0.1317551,7.225236,3.686315,0,23.84308
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.726818,60.33419,51.66476,0,0,0,0,0,0,0,0,0,0,2.726818,0,0,0,0,14.07778,16.92897,2.726818,0,2.726818,28.23161,72.3886,0.131719,0,2.181454,0,19.65579
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.441021,56.80614,52.33374,4.097981,4.097981,0,0,0,4.097981,35.16418,0,0,0,1.441021,4.313664,4.097981,0,0,11.35096,19.38311,0,2.872643,-2.872643,25.20358,64.62443,0.131719,4.50778,1.152817,0,20.82413
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.207121,54.90482,51.20602,4.694821,4.694821,0,0,0,4.694821,25.71177,0,0,0,1.207121,4.941917,4.694821,0,0,14.54279,16.51047,0,3.734796,-3.734796,21.26676,54.53004,0.131719,5.164303,0.9656972,0,17.71759
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.09047,48.09047,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.69256,12.77567,0,6.752805,-6.752805,14.14868,36.27858,0.131719,7.056681,0,0,12.77567
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.09915,45.09915,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.1958894,0,5.662788,5.379649,0,0,26.19568,6.022868,0,5.662788,-5.662788,8.179573,20.97322,0.131719,5.917614,0,0,6.022868
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.87238,42.87238,5.998551,0.3420755,0,-1,0,0.3420755,0,0,5.656476,6.256331,0,0.3600795,0.3420755,0,0,32.48766,0.3600795,0,0.3600795,-0.3600795,7.800015,20,0.131719,6.598406,0,0,0.3600795
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.77942,40.77942,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.79418,36.79418,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,35.39886,35.39886,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.97488,33.97488,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.74204,32.74204,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.60476,31.60476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.42926,30.42926,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131719,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,29.5118,29.5118,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317775,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.68034,28.68034,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318448,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.094653,33.33873,27.74376,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.26987,0,0,0,2.094653,0,0,8.159559,7.751581,16.16775,15.048,9.846234,0,9.846234,33.00296,84.6228,0.1319508,3.530141,1.675722,12,17.14265
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.099358,44.21769,29.64559,3.864176,3.864176,0,0,0,3.864176,131.965,0,0,0,5.099358,4.067554,3.864176,0,0,6.321519,23.90961,1.031805,0,1.031805,33.98182,87.13268,0.1319371,4.250593,4.079486,0,29.00897
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.178208,56.27935,34.08001,3.756103,3.756103,0,-1,0,3.756103,191.1079,0,0,0,7.178208,3.953793,3.756103,0,0,5.289714,24.83824,3.224415,0,3.224415,37.04076,94.97613,0.1318944,4.131713,5.742566,0,32.01644
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.337602,66.31968,38.67689,2.125118,2.125118,0,0,0,2.125118,392.3359,4.035336,0,0,8.337602,2.236967,2.125118,0,0,2.065299,27.74021,2.065299,0,2.065299,39.00008,100,0.131867,2.33763,6.670081,0,36.07781
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.83754,73.29226,42.47099,5.153066,5.153066,0,0,0,5.153066,171.5006,3.413261,0,0,8.83754,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,5.668372,7.070032,0,38.43652
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.500623,76.00042,45.74902,0,0,0,0,0,0,0,8.500623,0,0,8.500623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,0,6.800498,0,38.0996
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.340516,74.81346,48.92192,0,0,0,0,0,0,0,7.340516,0,0,7.340516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,0,5.872413,0,36.9395
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.178494,76.39906,50.77596,0,0,0,-1,0,0,0,7.178494,0,0,7.178494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,0,5.742795,0,36.77747
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.301073,73.44507,51.44495,5.776403,5.776403,0,0,0,5.776403,109.083,0.2206479,0,0,6.301073,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,6.354043,5.040858,0,35.90005
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.20137,62.4728,52.1426,0.0789234,0.0789234,0,0,0,0.0789234,4056.3,3.118292,0,0,3.20137,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.131867,0.08681574,2.561095,0,32.80035
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.110703,54.43625,51.04356,3.271115,3.271115,0,0,0,3.271115,33.95486,0,0,0,1.110703,3.443279,3.271115,0,0,0,29.59898,0,2.332577,-2.332577,36.54133,93.69552,0.131867,3.598227,0.888562,0,30.70968
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.928,47.928,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.591752,27.2664,0,5.517737,-5.517737,30.72512,78.7822,0.131867,5.766036,0,0,27.2664
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.96535,44.96535,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.72257,21.74866,0,2.967997,-2.967997,27.59658,70.76031,0.131867,3.101556,0,0,21.74866
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,42.73859,42.73859,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.02034,18.78067,0,0.3696312,-0.3696312,27.20695,69.76128,0.131867,0.3862646,0,0,18.78067
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,40.63606,40.63606,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.43105,18.41104,0,3.978884,-3.978884,23.01284,59.00716,0.131867,4.157934,0,0,18.41104
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,38.48576,38.48576,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.85203,14.43215,0,1.336238,-1.336238,21.60432,55.39559,0.131867,1.396368,0,0,14.43215
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,36.63171,36.63171,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.33674,13.09591,0,0.4035533,-0.4035533,21.17894,54.30486,0.131867,0.4217132,0,0,13.09591
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78513,12.69236,0,0,0,21.17894,54.30486,0.131867,0,0,0,12.69236
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.81242,33.81242,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.78513,12.69236,0,0.7864004,-0.7864004,20.35,52.17939,0.131867,0.8217884,0,0,12.69236
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65891,11.90596,0,0,0,20.35,52.17939,0.131867,0,0,0,11.90596
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,31.47097,31.47097,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.65891,11.90596,0,2.615349,-2.615349,17.59318,45.11063,0.131867,2.73304,0,0,11.90596
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.29546,30.29546,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.56485,9.290612,0,2.257367,-2.257367,15.21371,39.00943,0.131867,2.358948,0,0,9.290612
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.40667,29.40667,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.07304,7.033246,0,1.32187,-1.32187,13.82033,35.43668,0.131867,1.381354,0,0,7.033246
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.54655,28.54655,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.54178,5.711376,0,1.883828,-1.883828,11.83461,30.34508,0.131867,1.968601,0,0,5.711376
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.051879,33.10195,27.62908,3.119403,3.119403,0,0,0,3.119403,65.77795,0,0,0,2.051879,3.283582,3.119403,0,0,28.63492,3.827548,0,1.231703,-1.231703,10.53628,27.01604,0.131867,3.431344,1.641504,0,5.879427
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.320541,41.66024,29.5118,1.794963,1.794963,0,0,0,1.794963,240.7036,0,0,0,4.320541,1.889435,1.794963,0,0,30.00348,2.595845,2.431106,0,2.431106,12.84263,32.92974,0.1318348,1.97446,3.456433,0,6.916386
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.31418,53.00195,33.89843,5.396044,5.396044,0,-1,0,5.396044,117.015,0,0,0.1913052,6.31418,5.680046,5.396044,0,0,27.57237,4.783841,0.6341341,0,0.6341341,13.44422,34.47229,0.1318265,5.935648,5.051344,0,11.09802
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.865021,64.14433,38.46664,1.533024,1.533024,0,0,0,1.533024,513.0396,0,0,0,7.865021,1.61371,1.533024,0,0,26.93824,5.354561,6.251311,0,6.251311,19.37473,49.6787,0.1317438,1.686327,6.292017,0,13.21958
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.742426,72.54401,42.22251,2.136533,2.136533,0,0,0,2.136533,409.1876,0,0,0,8.742426,2.248982,2.136533,0,0,20.68693,10.98074,6.493444,0,6.493444,25.53495,65.47411,0.1316581,2.350186,6.99394,0,19.72317
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.5212,75.78586,45.51009,5.20534,5.20534,0,0,0,5.20534,163.7011,0,0,0,8.5212,5.479306,5.20534,0,0,14.19349,16.82484,3.041894,0,3.041894,28.42075,72.87357,0.1316179,5.725874,6.81696,0,25.34604
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.578757,75.52991,48.65432,3.559282,3.559282,0,0,0,3.559282,212.9294,0,0,0,7.578757,3.746612,3.559282,0,0,11.15159,19.56255,3.832145,0,3.832145,32.05624,82.19533,0.1315674,3.91521,6.063006,0,27.1413
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.973591,75.20681,50.53704,5.006517,5.006517,0,-1,0,5.006517,139.2903,0,0,0,6.973591,5.270019,5.006517,0,0,7.319447,23.01148,1.703573,0,1.703573,33.67239,86.33929,0.131545,5.507169,5.578873,0,29.98507
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.888531,67.59004,51.2347,2.313898,2.313898,0,0,0,2.313898,211.2682,0,0,0,4.888531,2.435682,2.313898,0,0,5.615874,24.54469,2.452849,0,2.452849,35.99937,92.30589,0.1315127,2.545287,3.910825,0,29.43322
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.792809,64.33141,51.93235,2.693683,2.693683,0,0,0,2.693683,140.8038,0,0,0,3.792809,2.835456,2.693683,0,0,3.163025,26.75226,0.9573525,0,0.9573525,36.90759,94.63467,0.1315001,2.963052,3.034247,0,30.54506
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.046921,57.22329,50.85242,1.280482,1.280482,0,0,0,1.280482,159.8555,0,0,0,2.046921,1.347875,1.280482,0,0,2.205672,27.61387,0.6990453,0,0.6990453,37.57077,96.33511,0.1314909,1.40853,1.637537,0,29.66079
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,47.76553,47.76553,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.506627,28.24301,0,7.777047,-7.777047,29.37304,75.31533,0.1314909,8.127014,0,0,28.24301
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.83155,44.83155,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.14779,20.46597,0,3.978786,-3.978786,25.17903,64.56149,0.1314909,4.157832,0,0,20.46597
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,42.60479,42.60479,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.56866,16.48718,0,2.134125,-2.134125,22.92946,58.79338,0.1314909,2.23016,0,0,16.48718
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,40.50227,40.50227,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.93991,14.35306,0,1.28773,-1.28773,21.57208,55.31291,0.1314909,1.345678,0,0,14.35306
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37073,13.06532,0,0,0,21.57208,55.31291,0.1314909,0,0,0,13.06532
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37073,13.06532,0,0,0,21.57208,55.31291,0.1314909,0,0,0,13.06532
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.1026,35.1026,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.37073,13.06532,0,2.102254,-2.102254,19.35611,49.63094,0.1314909,2.196855,0,0,13.06532
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.67862,33.67862,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.70656,10.96307,0,0.5442839,-0.5442839,18.78238,48.15985,0.1314909,0.5687767,0,0,10.96307
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.44577,32.44577,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.31132,10.41879,0,0.6700054,-0.6700054,18.07613,46.34897,0.1314909,0.7001557,0,0,10.41879
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.31805,31.31805,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.05577,9.748781,0,1.058931,-1.058931,16.95992,43.48689,0.1314909,1.106583,0,0,9.748781
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.18078,30.18078,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.23236,8.689851,0,0.6199349,-0.6199349,16.30645,41.81134,0.1314909,0.6478319,0,0,8.689851
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.27287,29.27287,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.92118,8.069916,0,1.481272,-1.481272,14.74506,37.80776,0.1314909,1.547929,0,0,8.069916
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.41275,28.41275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.56704,6.588645,0,0,0,14.74506,37.80776,0.1314909,0,0,0,6.588645
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.688507,31.95842,27.48573,4.87872,4.87872,0,0,0,4.87872,34.60963,0,8.881784E-16,0,1.688507,5.135494,4.87872,0,0,25.56704,6.588645,0,3.446988,-3.446988,11.11161,28.49126,0.1314909,5.366591,1.350805,0,8.277151
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.780805,42.89717,29.34933,0,0,0,0,0,0,0,0,0,0,4.780805,0,0,0,0,29.39702,3.141657,4.780805,0,4.780805,15.64708,40.12064,0.131428,0,3.824644,0,7.922461
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.218251,52.45213,33.70729,8.284469,8.284469,0,-1,0,8.284469,75.05914,0,0,0.8592858,6.218251,8.720493,8.284469,0,0,24.61622,7.444381,0,2.502242,-2.502242,13.00949,33.35759,0.131428,9.112915,4.974601,0,13.66263
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.983817,64.35014,38.24683,2.569912,2.569912,0,0,0,2.569912,310.665,0,0,0,7.983817,2.705171,2.569912,0,0,27.39649,4.942139,5.278646,0,5.278646,18.01725,46.19799,0.1313586,2.826903,6.387053,0,12.92595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.63011,71.73883,41.98359,0.3576092,0.3576092,0,0,0,0.3576092,2413.28,0,0,0,8.63011,0.3764307,0.3576092,0,0,22.11784,9.69292,8.253679,0,8.253679,25.84738,66.27519,0.1312502,0.3933701,6.904088,0,18.32303
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.223258,78.7852,45.26162,2.329372,2.329372,0,0,0,2.329372,395.9547,0,0,0,9.223258,2.451971,2.329372,0,0,13.86416,17.12123,6.771287,0,6.771287,32.27118,82.74646,0.1311615,2.56231,7.378606,0,26.34449
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.265434,78.34789,48.40585,2.340312,2.340312,0,0,0,2.340312,353.1765,0,0,0,8.265434,2.463487,2.340312,0,0,7.092876,23.21539,5.801948,0,5.801948,37.77539,96.85979,0.1310856,2.574344,6.612348,0,31.48082
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.225581,76.03846,50.31723,5.31208,5.31208,0,-1,0,5.31208,136.0217,0.3429888,0,0,7.225581,5.591663,5.31208,0,0,1.290929,28.43714,1.290929,0,1.290929,39.00008,100,0.1310687,5.843288,5.780465,0,35.66272
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.744984,70.70162,51.04356,1.29483,1.29483,0,0,0,1.29483,443.6864,4.382005,0,0,5.744984,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1310687,1.424313,4.595987,0,35.34396
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.618352,63.50117,51.74121,0,0,0,0,0,0,0,3.618352,0,0,3.618352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310687,0,2.894682,0,33.21733
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.515001,55.34589,50.68995,4.230012,4.230012,0,0,0,4.230012,35.81552,0,0,0,1.515001,4.452645,4.230012,0,0,0,29.59898,0,2.937644,-2.937644,35.90353,92.06015,0.1310687,4.653014,1.212001,0,31.11398
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,47.60306,47.60306,8.15519,8.15519,11.59103,0,3.268531,8.15519,0,4.440892E-16,0,0,0,0,0,3.435841,3.264049,3.264049,26.66133,3.264049,0,3.264049,39.00008,100,0.1311224,8.970708,0,12,26.66133
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,44.66909,44.66909,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1311224,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,42.47099,42.47099,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1311224,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,40.34935,40.34935,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1311224,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.19904,38.19904,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1311224,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.33545,36.33545,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1311224,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.94013,34.94013,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1311224,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,33.54482,33.54482,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1311224,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.33109,32.33109,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1311224,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.20337,31.20337,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1311224,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.07565,30.07565,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1311224,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.13908,29.13908,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1311224,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1311224,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3902001,28.39242,27.3806,4.481871,4.481871,0,0,0,4.481871,8.706187,0,0,0,0.3902001,4.717759,4.481871,0,0,18.21866,13.20218,0,4.327559,-4.327559,17.15469,43.98629,0.1311224,4.930058,0.3121601,0,13.59238
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9444451,31.68449,29.18686,3.274697,3.274697,0,0,0,3.274697,28.84068,0,4.440892E-16,0,0.9444451,3.44705,3.274697,0,0,23.02706,8.874622,0,2.502605,-2.502605,14.51671,37.22226,0.1311224,3.602167,0.755556,0,9.819068
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.358427,37.26127,33.54482,0.5409214,0.5409214,0,-1,0,0.5409214,251.132,0,0,0,1.358427,0.569391,0.5409214,0,0,25.80773,6.372018,0.7890357,0,0.7890357,15.26526,39.14161,0.131112,0.5950136,1.086741,0,7.730444
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.196041,44.31598,38.03658,4.992229,4.992229,0,0,0,4.992229,43.98919,0,8.881784E-16,0,2.196041,5.254977,4.992229,0,0,25.0187,7.08215,0,3.058937,-3.058937,12.04086,30.87393,0.131112,5.491451,1.756833,0,9.278191
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.090027,50.99934,41.77333,1.632375,1.632375,0,0,0,1.632375,189.2964,0,0,0,3.090027,1.718289,1.632375,0,0,28.41752,4.023213,1.371737,0,1.371737,13.3422,34.2107,0.1310941,1.795612,2.472021,0,7.11324
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.044261,51.1615,45.05136,0,0,0,0,0,0,0,0,0,0,2.044261,0,0,0,0,27.04578,5.257777,2.044261,0,2.044261,15.28156,39.1834,0.1310674,0,1.635408,0,7.302038
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6553932,50.17048,48.22426,3.422201,3.422201,0,0,0,3.422201,19.15122,0,4.440892E-16,0,0.6553932,3.602317,3.422201,0,0,25.00152,7.097611,0,2.946924,-2.946924,12.17522,31.21846,0.1310674,3.764421,0.5243146,0,7.753005
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04825995,50.2695,50.12609,0,0,0,-1,0,0,0,0,0,0,0.04825995,0,0,0,0,28.27588,4.150688,0.04825995,0,0.04825995,12.22101,31.33586,0.1310668,0,0.03860796,0,4.198947
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6381872,52.78041,50.85242,5.726895,5.726895,12,0,3.372,5.726895,11.14369,0,0,0,0.6381872,0,0,6.273105,5.95945,28.22762,4.194121,6.597637,0,6.597637,18.48008,47.38472,0.1311733,6.299584,0.5105498,12,4.832309
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03464594,51.68266,51.57875,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.379983,1.776357E-15,0,0,0.03464594,0,0,8.8,8.36,21.62998,10.132,8.394646,0,8.394646,26.44394,67.80483,0.1312962,2.761666,0.02771675,12,10.16664
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1183905,50.89027,50.53704,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1183905,0,0,8.8,8.36,13.23534,17.68718,8.478391,0,8.478391,34.48724,88.42865,0.1313477,0,0.09471238,12,17.80557
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,47.46926,47.46926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756945,25.31773,0,0,0,34.48724,88.42865,0.1313477,0,0,0,25.31773
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,44.56396,44.56396,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.756945,25.31773,0,0.7178878,-0.7178878,33.73052,86.48835,0.1313477,0.7501928,0,0,25.31773
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,42.3372,42.3372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.554598,24.59984,0,0,0,33.73052,86.48835,0.1313477,0,0,0,24.59984
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.23467,40.23467,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.554598,24.59984,0,2.830663,-2.830663,30.74674,78.83765,0.1313477,2.958043,0,0,24.59984
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.08436,38.08436,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.69978,21.76918,0,0.1516011,-0.1516011,30.58694,78.42789,0.1313477,0.1584232,0,0,21.76918
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.23032,36.23032,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.868225,21.61757,0,0.3862124,-0.3862124,30.17984,77.38404,0.1313477,0.403592,0,0,21.61757
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.83501,34.83501,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.29735,21.23136,0,1.743289,-1.743289,28.34225,72.67229,0.1313477,1.821738,0,0,21.23136
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.41102,33.41102,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.23434,19.48807,0,1.846361,-1.846361,26.39601,67.68195,0.1313477,1.929447,0,0,19.48807
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.1973,32.1973,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.28585,17.64171,0,2.410405,-2.410405,23.85522,61.16711,0.1313477,2.518874,0,0,17.64171
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.09825,31.09825,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.96408,15.23131,0,0.7089072,-0.7089072,23.10797,59.25108,0.1313477,0.7408081,0,0,15.23131
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.94186,29.94186,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.75175,14.5224,0,0.9178331,-0.9178331,22.14049,56.77037,0.1313477,0.9591355,0,0,14.5224
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.00528,29.00528,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.77157,13.60457,0,1.553021,-1.553021,20.50346,52.57287,0.1313477,1.622907,0,0,13.60457
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.16427,28.16427,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.49715,12.05155,0,0.3924928,-0.3924928,20.08974,51.51204,0.1313477,0.410155,0,0,12.05155
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.974795,32.48491,27.23725,0,0,0,0,0,0,0,0,0,0,1.974795,0,0,0,0,19.93325,11.65905,1.974795,0,1.974795,21.96319,56.31576,0.1313219,0,1.579836,0,13.63385
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.924524,37.04338,29.05306,4.31014,4.31014,0,0,0,4.31014,67.85219,0,0,0,2.924524,4.536989,4.31014,0,0,17.95846,13.43637,0,1.612465,-1.612465,20.2635,51.9576,0.1313219,4.741154,2.339619,0,16.36089
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.134259,45.27662,33.38235,0,0,0,-1,0,0,0,0,0,0,4.134259,0,0,0,0,19.75008,11.8239,4.134259,0,4.134259,24.18561,62.01425,0.1312679,0,3.307408,0,15.95816
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.817063,55.77414,37.84544,0.2759011,0.2759011,0,0,0,0.2759011,2108.387,0,0,0,5.817063,0.2904223,0.2759011,0,0,15.61582,15.54474,5.526641,0,5.526641,29.42864,75.45789,0.1311958,0.3034913,4.65365,0,21.3618
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.470914,58.76045,41.55353,4.341166,4.341166,0,0,0,4.341166,126.0241,0,0,0,5.470914,4.569648,4.341166,0,0,10.08918,20.51871,0.901266,0,0.901266,30.28366,77.65024,0.1311841,4.775282,4.376731,0,25.98963
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.704062,63.35071,44.83155,2.717456,2.717456,0,0,0,2.717456,209.9045,0,0,0,5.704062,2.86048,2.717456,0,0,9.187917,21.32985,2.843582,0,2.843582,32.98131,84.5673,0.131147,2.989202,4.56325,0,27.03391
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.814754,67.43736,48.00446,4.19826,4.19826,0,0,0,4.19826,138.5039,0,0,0,5.814754,4.41922,4.19826,0,0,6.344335,23.88908,1.395533,0,1.395533,34.30523,87.96196,0.1311289,4.618085,4.651803,0,29.70383
