Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.39909,69.97977,58.40978,5.509869,5.509869,0,0,0,5.509869,61.69094,0,0,0,3.39909,5.799862,5.509869,0,0,3.455969,26.48861,0,2.400772,-2.400772,33.19082,85.1045,0.1201774,6.060856,2.719272,0,29.8877
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.854155,66.71359,60.54898,0,0,0,-1,0,0,0,0,0,0,1.854155,0,0,0,0,6.123493,24.08783,1.854155,0,1.854155,34.94983,89.61476,0.1200451,0,1.483324,0,25.94199
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.441482,66.13876,61.36576,3.268817,3.268817,0,0,0,3.268817,44.09796,0,4.440892E-16,0,1.441482,3.44086,3.268817,0,0,4.269338,25.75657,0,1.999378,-1.999378,32.8423,84.21085,0.1200451,3.595699,1.153185,0,27.19806
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.107248,65.85107,62.19227,0,0,0,0,0,0,0,0,0,0,1.107248,0,0,0,0,6.49087,23.75719,1.107248,0,1.107248,33.89273,86.90425,0.1199663,0,0.8857988,0,24.86444
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3500399,62.49545,61.36576,3.476689,3.476689,0,0,0,3.476689,10.0682,0,4.440892E-16,0,0.3500399,3.659673,3.476689,0,0,5.383621,24.75372,0,3.309633,-3.309633,30.40407,77.95899,0.1199663,3.824358,0.2800319,0,25.10376
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2866341,59.75502,58.84735,0,0,0,0,0,0,0,0,0,0,0.2866341,0,0,0,0,9.060991,21.44409,0.2866341,0,0.2866341,30.67599,78.65623,0.1199459,0,0.2293072,0,21.73072
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,56.38727,56.38727,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,8.774357,21.70206,0,5.846096,-5.846096,24.51367,62.85543,0.1199459,6.10917,0,0,21.70206
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,53.8494,53.8494,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,15.27002,15.85596,0,1.59297,-1.59297,22.83453,58.54995,0.1199459,1.664654,0,0,15.85596
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,51.38933,51.38933,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.03999,14.26299,0,1.587213,-1.587213,21.16146,54.26004,0.1199459,1.658638,0,0,14.26299
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80356,12.67578,0,0,0,21.16146,54.26004,0.1199459,0,0,0,12.67578
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,46.6831,46.6831,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,18.80356,12.67578,0,1.831337,-1.831337,19.23106,49.31031,0.1199459,1.913748,0,0,12.67578
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.06898,45.06898,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,20.83838,10.84444,0,0.6450406,-0.6450406,18.55113,47.56689,0.1199459,0.6740674,0,0,10.84444
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,43.37707,43.37707,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,21.55509,10.1994,0,2.962051,-2.962051,15.42885,39.56107,0.1199459,3.095344,0,0,10.1994
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.76295,41.76295,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,24.84626,7.237348,0,0.7602647,-0.7602647,14.62746,37.50623,0.1199459,0.7944766,0,0,7.237348
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,40.52805,40.52805,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,25.69099,6.477083,0,1.538264,-1.538264,13.00599,33.34862,0.1199459,1.607485,0,0,6.477083
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.2737,39.2737,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,27.40018,4.938819,0,1.351398,-1.351398,11.58149,29.69607,0.1199459,1.412211,0,0,4.938819
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.23327,38.23327,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,28.90173,3.587421,0,0.9012882,-0.9012882,10.63145,27.26007,0.1199459,0.9418462,0,0,3.587421
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.2998,37.2998,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.90316,2.686133,8.36,0,8.36,18.56244,47.59591,0.1207697,3.006926,0,12,2.686133
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.85085,41.48708,36.28855,2.816376,2.816376,11.61638,0,3.274943,2.816376,65.71743,1.776357E-15,0,0,1.85085,0,0,8.8,8.36,21.54316,10.21013,10.21085,0,10.21085,28.2493,72.43397,0.1214671,3.098013,1.48068,12,12.06098
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.402327,51.38136,38.2041,1.643695,1.643695,8.938416,0,2.597419,1.643695,267.8311,0,0,0,4.402327,0,0,7.294721,6.929985,11.33231,19.3999,11.33231,0,11.33231,39.00008,100,0.1216378,1.808065,3.521862,12,23.80223
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.069229,62.49799,42.91033,3.719867,3.719867,0,-1,0,3.719867,163.1572,2.153579,0,0,6.069229,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1216378,4.091854,4.855383,0,35.66821
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.636665,70.37948,47.72353,4.003237,4.003237,0,0,0,4.003237,165.7825,2.422732,0,0,6.636665,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1216378,4.403561,5.309332,0,36.23564
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.597529,79.68026,51.87551,1.759578,1.759578,0,0,0,1.759578,431.7812,5.745341,0,0,7.597529,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1216378,1.935536,6.078023,0,37.19651
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.52583,83.82087,55.37601,3.964422,3.964422,0,0,0,3.964422,189.8342,3.352755,0,0,7.52583,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1216378,4.360864,6.020664,0,37.12481
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.492022,87.96162,58.69177,6.416421,6.416421,0,0,0,6.416421,116.7633,0.7378943,0,0,7.492022,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1216378,7.058064,5.993618,0,37.091
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.293802,89.73016,60.82124,7.483805,7.483805,0,-1,0,7.483805,97.46115,0,0,0,7.293802,7.877689,7.483805,0,0,0,29.59898,0,0.5838872,-0.5838872,38.38461,98.42188,0.1216378,8.232185,5.835042,0,36.89278
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.64415,87.49834,61.63803,1.007591,1.007591,0,0,0,1.007591,659.4095,4.934765,0,0,6.64415,1.060622,1.007591,0,0,0.6487636,29.01509,0.6487636,0,0.6487636,39.00008,100,0.1215918,1.10835,5.31532,0,35.65924
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.799601,80.01691,62.40619,5.71506,5.71506,0,0,0,5.71506,83.98164,8.881784E-16,0,0,4.799601,6.015852,5.71506,0,0,0,29.59898,0,1.216251,-1.216251,37.71804,96.71272,0.1215918,6.286566,3.839681,0,34.39858
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.51128,70.19971,61.63803,2.352919,2.352919,0,0,0,2.352919,106.7304,0,0,0,2.51128,2.476757,2.352919,0,0,1.35139,28.38273,0.03452334,0,0.03452334,37.75079,96.7967,0.1215894,2.588211,2.009024,0,30.89401
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.6877685,61.33109,59.12933,2.731019,2.731019,0,0,0,2.731019,25.18358,0,0,0,0.6877685,2.874757,2.731019,0,0,1.316867,28.4138,0,2.186988,-2.186988,35.4455,90.88572,0.1215894,3.004121,0.5502148,0,29.10157
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,56.65953,56.65953,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.746854,26.22681,0,6.131311,-6.131311,28.98253,74.31403,0.1215894,6.40722,0,0,26.22681
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,54.12167,54.12167,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.55942,20.0955,0,3.750393,-3.750393,25.02927,64.17748,0.1215894,3.919161,0,0,20.0955
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,51.66159,51.66159,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.72653,16.34511,0,7.554533,-7.554533,17.06609,43.75912,0.1215894,7.894487,0,0,16.34511
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.08483,49.08483,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.12045,8.790572,0,1.286964,-1.286964,15.70951,40.28072,0.1215894,1.344877,0,0,8.790572
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55041,7.503609,0,0,0,15.70951,40.28072,0.1215894,0,0,0,7.503609
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,45.37041,45.37041,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.55041,7.503609,0,0.5744934,-0.5744934,15.10394,38.72799,0.1215894,0.6003456,0,0,7.503609
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,43.6785,43.6785,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.18874,6.929115,0,2.516556,-2.516556,12.45126,31.92625,0.1215894,2.629801,0,0,6.929115
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.08383,42.08383,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.98491,4.412559,0,1.784473,-1.784473,10.57026,27.10318,0.1215894,1.864774,0,0,4.412559
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.85865,40.85865,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.96766,2.628086,0,1.322349,-1.322349,9.176384,23.52914,0.1215894,1.381855,0,0,2.628086
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,39.59458,39.59458,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.43693,1.305737,0,0.9115146,-0.9115146,8.215563,21.0655,0.1215894,0.9525328,0,0,1.305737
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,38.5347,38.5347,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44973,0.3942227,8.36,0,8.36,16.14655,41.40134,0.1221031,1.065521,0,12,0.3942227
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,37.60124,37.60124,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.08973,7.918223,8.36,0,8.36,24.07755,61.73718,0.122491,0.2458652,0,12,7.918223
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.570457,41.01715,36.61915,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,364.4987,0,0,0,1.570457,0,0,8.8,8.36,15.72973,15.44222,9.930456,0,9.930456,33.49841,85.89317,0.1227979,0.4739392,1.256365,12,17.01268
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.588139,49.08546,38.50554,2.262744,2.262744,0,0,0,2.262744,158.5746,0,0,0,3.588139,2.381836,2.262744,0,0,5.799272,24.37963,1.206303,0,1.206303,34.6428,88.82753,0.122713,2.489018,2.870511,0,27.96777
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.663056,61.37569,43.24094,0,0,0,-1,0,0,0,1.070087,0,0,5.663056,0,0,0,0,4.592969,25.46531,4.592969,0,4.592969,39.00008,100,0.1223908,0,4.530445,0,31.12836
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.788812,75.71247,48.05413,4.963311,4.963311,0,0,0,4.963311,156.9277,2.564274,0,0,7.788812,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,5.459642,6.23105,0,37.38779
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.651853,80.31852,52.17694,0,0,0,0,0,0,0,7.651853,0,0,7.651853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,0,6.121482,0,37.25083
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,6.955326,81.49069,55.67744,3.449251,3.449251,0,0,0,3.449251,201.6474,3.324535,0,0,6.955326,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,3.794176,5.56426,0,36.5543
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,7.960762,90.7935,58.96403,6.835351,6.835351,0,0,0,6.835351,116.4646,0.7656555,0,0,7.960762,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,7.518887,6.36861,0,37.55974
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.682378,86.99789,61.0935,4.752522,4.752522,0,-1,0,4.752522,140.607,1.679724,0,0,6.682378,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,5.227775,5.345903,0,36.28136
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.05437,80.54062,61.92001,3.863961,3.863961,0,0,0,3.863961,130.808,0.9870437,0,0,5.05437,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,4.250357,4.043497,0,34.65335
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.653565,75.64591,62.67845,2.65178,2.65178,0,0,0,2.65178,137.7778,0.8622173,0,0,3.653565,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1223908,2.916958,2.922852,0,33.25254
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.450669,70.21782,61.86167,5.716175,5.716175,0,0,0,5.716175,42.87253,0,0,0,2.450669,6.017026,5.716175,0,0,0,29.59898,0,3.566357,-3.566357,35.24081,90.36086,0.1223908,6.287792,1.960535,0,32.04965
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3877029,60.6368,59.40159,8.539607,8.539607,11.93578,0,3.355752,8.539607,4.540056,0,0,0,0.3877029,0,0,3.39617,3.226362,3.962619,26.03262,3.614064,0,3.614064,38.66941,99.15214,0.1227422,9.393568,0.3101623,12,26.42032
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,56.88317,56.88317,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3485543,29.28528,0,4.041478,-4.041478,34.40932,88.22884,0.1227422,4.223344,0,0,29.28528
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,54.39393,54.39393,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.839085,25.2438,0,0.7301004,-0.7301004,33.63972,86.25553,0.1227422,0.7629549,0,0,25.2438
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.93385,51.93385,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.650308,24.5137,0,0.02395563,-0.02395563,33.61448,86.19079,0.1227422,0.02503363,0,0,24.5137
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,49.36681,49.36681,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.676925,24.48975,0,0.5458194,-0.5458194,33.03913,84.71555,0.1227422,0.5703812,0,0,24.48975
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,47.25679,47.25679,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.283391,23.94393,0,1.132454,-1.132454,31.84542,81.65475,0.1227422,1.183415,0,0,23.94393
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,45.67184,45.67184,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.541674,22.81147,0,1.02684,-1.02684,30.76303,78.87942,0.1227422,1.073048,0,0,22.81147
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.97021,43.97021,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.682607,21.78463,0,0.0883838,-0.0883838,30.66987,78.64053,0.1227422,0.09236107,0,0,21.78463
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.780811,21.69625,0,0,0,30.66987,78.64053,0.1227422,0,0,0,21.69625
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.13091,41.13091,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.780811,21.69625,0,1.91542,-1.91542,28.65084,73.46355,0.1227422,2.001614,0,0,21.69625
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90906,19.78083,0,0,0,28.65084,73.46355,0.1227422,0,0,0,19.78083
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.83614,38.83614,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.90906,19.78083,0,2.30073,-2.30073,26.22566,67.24514,0.1227422,2.404263,0,0,19.78083
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.90267,37.90267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46542,17.4801,0,0,0,26.22566,67.24514,0.1227422,0,0,0,17.4801
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.542651,41.24694,36.92058,1.972477,1.972477,0,0,0,1.972477,78.20879,0,2.220446E-16,0,1.542651,2.076292,1.972477,0,0,13.46542,17.4801,0,0.5336412,-0.5336412,25.66315,65.80282,0.1227422,2.169725,1.234121,0,19.02275
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.520183,49.16256,38.77779,2.659245,2.659245,0,0,0,2.659245,132.3753,0,0,0,3.520183,2.799205,2.659245,0,0,14.05836,16.94646,0.7209776,0,0.7209776,26.34713,67.5566,0.1226917,2.925169,2.816146,0,20.46664
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.290771,64.03558,43.5132,5.928089,5.928089,0,-1,0,5.928089,106.118,0,0,0,6.290771,6.240093,5.928089,0,0,13.33738,17.59534,0.05067832,0,0.05067832,26.39521,67.67988,0.1226882,6.520897,5.032618,0,23.88611
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.78394,71.73515,48.34584,7.447361,7.447361,0,0,0,7.447361,91.09186,0,0,0,6.78394,7.839328,7.447361,0,0,13.2867,17.64095,0,1.055388,-1.055388,25.28273,64.82738,0.1226882,8.192098,5.427152,0,24.42489
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.839942,77.00502,52.47837,7.696439,7.696439,12,0,3.372,7.696439,88.87151,0,0,0,6.839942,0,0,4.303561,4.088383,14.45935,16.58556,10.92832,0,10.92832,35.65025,91.41071,0.1233621,8.466084,5.471953,12,23.4255
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.690192,85.37637,55.94971,6.670702,6.670702,0,0,0,6.670702,115.2831,0,0,0,7.690192,7.021791,6.670702,0,0,3.531031,26.42105,0.6684009,0,0.6684009,36.28435,93.03661,0.1233154,7.337772,6.152154,0,34.11124
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.935821,91.02737,59.23629,0,0,0,0,0,0,0,5.073191,0,0,7.935821,0,0,0,0,2.86263,27.02261,2.86263,0,2.86263,39.00008,100,0.1231157,0,6.348657,0,34.95843
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.644773,87.09614,61.31714,1.548353,1.548353,0,-1,0,1.548353,429.1512,5.014928,0,0,6.644773,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1231157,1.703188,5.315818,0,36.24375
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.947352,84.7848,62.13393,0,0,0,0,0,0,0,5.947352,0,0,5.947352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231157,0,4.757882,0,35.54633
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.608003,79.77884,62.9021,1.397066,1.397066,0,0,0,1.397066,329.8343,3.137407,0,0,4.608003,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1231157,1.536773,3.686403,0,34.20698
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.246861,69.70852,62.07559,1.531102,1.531102,0,0,0,1.531102,146.7479,0.6351744,0,0,2.246861,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1231157,1.684213,1.797489,0,31.84584
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.397424,60.88385,59.61551,4.215292,4.215292,0,0,0,4.215292,9.42815,0,0,0,0.397424,4.437149,4.215292,0,0,0,29.59898,0,4.039725,-4.039725,34.74183,89.08145,0.1231157,4.63682,0.3179392,0,29.9964
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,57.15544,57.15544,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.488583,25.55925,0,0.647193,-0.647193,34.05963,87.33221,0.1231157,0.6763167,0,0,25.55925
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,54.63702,54.63702,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.207686,24.91206,0,8.8,-8.8,24.78362,63.54761,0.1231157,10.10368,0,0,24.91206
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,52.17694,52.17694,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.98546,16.11206,0,0.3636947,-0.3636947,24.40025,62.56462,0.1231157,0.380061,0,0,16.11206
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,49.60991,49.60991,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.38957,15.74837,0,1.359676,-1.359676,22.96703,58.88969,0.1231157,1.420862,0,0,15.74837
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,47.49988,47.49988,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.90032,14.38869,0,0.9754524,-0.9754524,21.93881,56.25324,0.1231157,1.019348,0,0,14.38869
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.91493,45.91493,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.98416,13.41324,0,1.308127,-1.308127,20.55992,52.71764,0.1231157,1.366992,0,0,13.41324
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43763,12.10511,0,0,0,20.55992,52.71764,0.1231157,0,0,0,12.10511
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,42.57973,42.57973,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.43763,12.10511,0,0.1051823,-0.1051823,20.44905,52.43336,0.1231157,0.1099155,0,0,12.10511
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,41.374,41.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5545,11.99993,0,0,0,20.44905,52.43336,0.1231157,0,0,0,11.99993
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.11966,40.11966,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.5545,11.99993,0,1.333187,-1.333187,19.04375,48.83002,0.1231157,1.393181,0,0,11.99993
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.07923,39.07923,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.03582,10.66674,0,1.229597,-1.229597,17.74764,45.50668,0.1231157,1.284929,0,0,10.66674
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.14576,38.14576,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.40204,9.437144,0,0.8211612,-0.8211612,16.88206,43.28724,0.1231157,0.8581134,0,0,9.437144
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.758667,42.1231,37.16367,0.3828002,0.3828002,0,0,0,0.3828002,459.4216,0,0,0,1.758667,0.4029476,0.3828002,0,0,23.31444,8.615983,1.355719,0,1.355719,18.16821,46.58505,0.1230214,0.4210802,1.406933,0,10.37465
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.474571,52.51505,39.02089,5.655824,5.655824,0,0,0,5.655824,79.1144,0,0,0,4.474571,5.953499,5.655824,0,0,21.95872,9.83613,0,1.478928,-1.478928,16.60928,42.58781,0.1230214,6.221407,3.579657,0,14.3107
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.491391,65.12572,43.78546,0.7375557,0.7375557,0,-1,0,0.7375557,880.1221,0,0,0,6.491391,0.7763745,0.7375557,0,0,23.60197,8.357202,5.715016,0,5.715016,22.03102,56.48968,0.1226254,0.8113113,5.193112,0,14.84859
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.501147,75.11684,48.59865,5.512453,5.512453,0,0,0,5.512453,136.0764,0,0,0,7.501147,5.802582,5.512453,0,0,17.88696,13.50072,1.698565,0,1.698565,23.64242,60.62147,0.1225082,6.063698,6.000917,0,21.00186
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.933726,82.36786,52.72147,2.722309,2.722309,0,0,0,2.722309,291.4337,0,0,0,7.933726,2.865588,2.722309,0,0,16.18839,15.02942,5.068138,0,5.068138,28.45048,72.9498,0.1221597,2.994539,6.346981,0,22.96315
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.668377,85.55936,56.17335,6.594216,6.594216,0,0,0,6.594216,116.2894,0,0,0,7.668377,6.94128,6.594216,0,0,11.12025,19.59075,0.7270966,0,0.7270966,29.14026,74.71848,0.1221099,7.253638,6.134702,0,27.25913
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.32703,93.5041,59.45021,4.266955,4.266955,0,0,0,4.266955,195.1516,0,0,0,8.32703,4.491532,4.266955,0,0,10.39316,20.24514,3.835498,0,3.835498,32.77893,84.04839,0.1218478,4.693651,6.661624,0,28.57217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.50659,86.69206,61.53106,5.08336,5.08336,0,-1,0,5.08336,127.9978,0,0,0,6.50659,5.350905,5.08336,0,0,6.55766,23.69708,1.155685,0,1.155685,33.87531,86.8596,0.121769,5.591696,5.205272,0,30.20367
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.776336,84.26707,62.35757,10.03863,10.03863,9.682985,0,2.785795,10.03863,57.54109,0,0,0,5.776336,0.3743613,0.3556432,0,0,5.401975,24.7372,5.401975,0,5.401975,39.00008,100,0.1222067,11.04249,4.621069,12,30.51354
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.553599,75.68362,63.06739,2.346096,2.346096,0,0,0,2.346096,151.4687,1.084025,0,0,3.553599,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1222067,2.580705,2.84288,0,33.15258
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.035318,69.18747,62.29923,4.446017,4.446017,0,0,0,4.446017,45.77844,0,0,0,2.035318,4.680018,4.446017,0,0,0,29.59898,0,2.644701,-2.644701,36.21232,92.85191,0.1222067,4.890619,1.628254,0,31.6343
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3389435,60.92114,59.83915,0,0,0,0,0,0,0,0,0,0,0.3389435,0,0,0,0,2.938556,26.95428,0.3389435,0,0.3389435,36.53387,93.6764,0.1221836,0,0.2711548,0,27.29322
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,57.37908,57.37908,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.599613,27.25933,0,4.866874,-4.866874,31.40373,80.52223,0.1221836,5.085884,0,0,27.25933
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.007251,22.39245,0,0,0,31.40373,80.52223,0.1221836,0,0,0,22.39245
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,52.40059,52.40059,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.007251,22.39245,0,3.157055,-3.157055,28.0759,71.98936,0.1221836,3.299122,0,0,22.39245
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,49.82383,49.82383,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.51509,19.2354,0,2.153251,-2.153251,25.80618,66.16956,0.1221836,2.250148,0,0,19.2354
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,47.72353,47.72353,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.90759,17.08215,0,0.2655695,-0.2655695,25.52624,65.45177,0.1221836,0.2775202,0,0,17.08215
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.15802,46.15802,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.20267,16.81658,0,2.135647,-2.135647,23.27507,59.67956,0.1221836,2.231751,0,0,16.81658
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,44.46611,44.46611,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.57561,14.68093,0,0.8032569,-0.8032569,22.42837,57.50852,0.1221836,0.8394035,0,0,14.68093
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.82282,42.82282,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.46812,13.87767,0,1.665184,-1.665184,20.67311,53.00787,0.1221836,1.740117,0,0,13.87767
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,41.59764,41.59764,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.31832,12.21249,0,0.7726634,-0.7726634,19.85865,50.91951,0.1221836,0.8074332,0,0,12.21249
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,40.33358,40.33358,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.17684,11.43983,0,2.115352,-2.115352,17.62887,45.20215,0.1221836,2.210542,0,0,11.43983
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.30287,39.30287,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.52723,9.324473,0,0.9524146,-0.9524146,16.62494,42.62797,0.1221836,0.9952732,0,0,9.324473
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,38.3694,38.3694,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.58547,8.372059,0,1.162924,-1.162924,15.39911,39.48482,0.1221836,1.215256,0,0,8.372059
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.098525,43.35123,37.38732,4.483357,4.483357,0,0,0,4.483357,46.80699,0,0,0,2.098525,4.719324,4.483357,0,0,24.8776,7.209135,0,2.620799,-2.620799,12.63655,32.40134,0.1221836,4.931693,1.67882,0,9.307659
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.080715,54.83439,39.2737,0,0,0,0,0,0,0,0,0,0,5.080715,0,0,0,0,27.7896,4.588336,5.080715,0,5.080715,17.45654,44.76026,0.1218384,0,4.064572,0,9.669051
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.044045,67.56152,43.99938,4.846808,4.846808,0,-1,0,4.846808,145.3337,0,0,0,7.044045,5.101904,4.846808,0,0,22.70889,9.160979,1.942142,0,1.942142,19.29901,49.48455,0.121707,5.33149,5.635236,0,16.20502
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.694744,76.28368,48.84174,2.072731,2.072731,0,0,0,2.072731,371.2369,0,0,0,7.694744,2.181823,2.072731,0,0,20.76675,10.90891,5.512921,0,5.512921,24.52903,62.89482,0.1213355,2.280005,6.155795,0,18.60365
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.30267,84.53227,52.97428,6.339473,6.339473,0,0,0,6.339473,130.9678,0,0,0,8.30267,6.673129,6.339473,0,0,15.25382,15.87054,1.62954,0,1.62954,26.07495,66.8587,0.1212261,6.97342,6.642136,0,24.17321
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.385674,89.58408,56.38727,5.80775,5.80775,0,0,0,5.80775,144.3877,0,0,0,8.385674,6.11342,5.80775,0,0,13.62428,17.33712,2.272253,0,2.272253,28.2306,72.386,0.1210739,6.388525,6.708539,0,25.7228
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.536458,89.48454,59.67385,4.115432,4.115432,0,0,0,4.115432,183.1268,0,0,0,7.536458,4.332034,4.115432,0,0,11.35203,19.38215,3.204424,0,3.204424,31.27058,80.18082,0.12086,4.526975,6.029166,0,26.91861
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.398301,91.51147,61.75471,0.7882832,0.7882832,0,-1,0,0.7882832,938.5333,0,0,0,7.398301,0.8297718,0.7882832,0,0,8.147607,22.26613,6.568529,0,6.568529,37.50203,96.15887,0.1204237,0.8671115,5.918641,0,29.66443
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.846361,89.62536,62.51315,3.117212,3.117212,0,0,0,3.117212,219.6309,1.986007,0,0,6.846361,3.281276,3.117212,0,0,1.579078,28.17781,1.579078,0,1.579078,39.00008,100,0.1203193,3.428933,5.477088,0,35.02417
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.672338,80.48742,63.28131,6.168546,6.168546,0,0,0,6.168546,75.74457,0,0,0,4.672338,6.493206,6.168546,0,0,0,29.59898,0,1.820868,-1.820868,37.08072,95.07857,0.1203193,6.7854,3.73787,0,34.27132
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.863664,72.38499,62.46453,4.609082,4.609082,0,0,0,4.609082,62.1309,0,8.881784E-16,0,2.863664,4.851665,4.609082,0,0,2.023187,27.77811,0,1.988001,-1.988001,34.98518,89.70541,0.1203193,5.069991,2.290931,0,30.64178
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5959112,61.96923,60.05307,6.05451,6.05451,0,0,0,6.05451,9.842435,0,8.881784E-16,0,0.5959112,6.373168,6.05451,0,0,4.232077,25.79011,0,5.777257,-5.777257,28.89541,74.09065,0.1203193,6.659961,0.476729,0,26.38602
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65125,20.01285,0,0,0,28.89541,74.09065,0.1203193,0,0,0,20.01285
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,55.10375,55.10375,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.65125,20.01285,0,1.828956,-1.828956,26.96753,69.14736,0.1203193,1.911259,0,0,20.01285
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68342,18.1839,0,0,0,26.96753,69.14736,0.1203193,0,0,0,18.1839
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.68342,18.1839,0,0,0,26.96753,69.14736,0.1203193,0,0,0,18.1839
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.96661,47.96661,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.68342,18.1839,0,0.8964752,-0.8964752,26.02256,66.72437,0.1203193,0.9368166,0,0,18.1839
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,46.38166,46.38166,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.67951,17.28742,0,0.9878045,-0.9878045,24.98132,64.05453,0.1203193,1.032256,0,0,17.28742
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,44.70921,44.70921,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.77707,16.29962,0,0.5357903,-0.5357903,24.41655,62.60641,0.1203193,0.5599009,0,0,16.29962
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.07563,43.07563,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.37239,15.76383,0,1.231652,-1.231652,23.11827,59.2775,0.1203193,1.287076,0,0,15.76383
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.84074,41.84074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74089,14.53217,0,0,0,23.11827,59.2775,0.1203193,0,0,0,14.53217
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,40.58639,40.58639,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.74089,14.53217,0,1.365405,-1.365405,21.67901,55.58709,0.1203193,1.426849,0,0,14.53217
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,39.51679,39.51679,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.25801,13.16677,0,0.5956821,-0.5956821,21.0511,53.97708,0.1203193,0.6224878,0,0,13.16677
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,38.58332,38.58332,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.91988,12.57109,0,0.3343391,-0.3343391,20.69868,53.07343,0.1203193,0.3493843,0,0,12.57109
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.523553,41.89138,37.60124,3.450382,3.450382,0,0,0,3.450382,44.15606,0,4.440892E-16,0,1.523553,3.631981,3.450382,0,0,19.29137,12.23675,0,2.108428,-2.108428,18.4762,47.37478,0.1203193,3.79542,1.218842,0,13.7603
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.507533,53.16949,39.51679,1.790746,1.790746,0,0,0,1.790746,251.7126,0,0,0,4.507533,1.884995,1.790746,0,0,21.63407,10.12832,2.622538,0,2.622538,20.96416,53.75415,0.1201463,1.96982,3.606026,0,14.63585
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.75299,62.88948,44.27164,4.407824,4.407824,0,-1,0,4.407824,130.5177,0,0,0,5.75299,4.639814,4.407824,0,0,19.01153,12.4886,1.113176,0,1.113176,22.02021,56.46196,0.120073,4.848606,4.602392,0,18.24159
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.731276,72.44279,49.114,1.645077,1.645077,0,0,0,1.645077,409.177,0,0,0,6.731276,1.73166,1.645077,0,0,17.89835,13.49046,4.999616,0,4.999616,26.76326,68.62361,0.119745,1.809584,5.38502,0,20.22174
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.730157,82.06373,53.24654,0,0,0,0,0,0,0,0,0,0,7.730157,0,0,0,0,12.89874,17.99012,7.730157,0,7.730157,34.09673,87.42735,0.1192413,0,6.184126,0,25.72027
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.522453,90.71188,56.65953,5.050744,5.050744,0,0,0,5.050744,168.7366,0,0,0,8.522453,5.316573,5.050744,0,0,5.168579,24.94726,3.205881,0,3.205881,37.1381,95.22571,0.1190336,5.555819,6.817963,0,33.46971
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.929214,91.95627,59.94611,4.918327,4.918327,0,0,0,4.918327,161.2177,0.7893297,0,0,7.929214,5.177186,4.918327,0,0,1.962698,27.83255,1.962698,0,1.962698,39.00008,100,0.1189069,5.41016,6.343371,0,35.76176
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.065317,80.64457,61.96863,1.019304,1.019304,0,-1,0,1.019304,496.9388,3.992365,0,0,5.065317,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1189069,1.121235,4.052253,0,34.6643
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.18896,70.19959,62.73679,0.841999,0.841999,0,0,0,0.841999,259.9718,1.302646,0,0,2.18896,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1189069,0.9261989,1.751168,0,31.78794
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.122236,70.77043,63.50496,3.836966,3.836966,0,0,0,3.836966,55.31028,0,0,0,2.122236,4.038911,3.836966,0,0,0,29.59898,0,1.916675,-1.916675,36.97972,94.81962,0.1189069,4.220663,1.697789,0,31.72121
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.280894,66.94412,62.67845,6.758594,6.758594,0,0,0,6.758594,18.95208,0,8.881784E-16,0,1.280894,7.11431,6.758594,0,0,2.129639,27.6823,0,5.833416,-5.833416,30.83076,79.05309,0.1189069,7.434453,1.024715,0,28.9632
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2468311,61.06544,60.27672,0.1530497,0.1530497,0,0,0,0.1530497,161.2751,0,0,0,0.2468311,0.161105,0.1530497,0,0,8.611212,21.84889,0.08572617,0,0.08572617,30.91209,79.26161,0.1189013,0.1683547,0.1974649,0,22.09572
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,57.86526,57.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.525486,21.92604,0,0,0,30.91209,79.26161,0.1189013,0,0,0,21.92604
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,55.35656,55.35656,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.525486,21.92604,0,0.1747815,-0.1747815,30.72786,78.78922,0.1189013,0.1826466,0,0,21.92604
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,52.88677,52.88677,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.719687,21.75126,0,6.691842,-6.691842,23.67404,60.70253,0.1189013,6.992975,0,0,21.75126
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.15507,15.05942,0,0,0,23.67404,60.70253,0.1189013,0,0,0,15.05942
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,48.20971,48.20971,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.15507,15.05942,0,0.3668696,-0.3668696,23.28732,59.71096,0.1189013,0.3833787,0,0,15.05942
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,46.65393,46.65393,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.5627,14.69255,0,0.4196034,-0.4196034,22.84502,58.57686,0.1189013,0.4384856,0,0,14.69255
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,44.99119,44.99119,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,17.02893,14.27294,0,0.6520115,-0.6520115,22.15774,56.8146,0.1189013,0.681352,0,0,14.27294
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,43.31873,43.31873,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.75338,13.62093,0,0.9282416,-0.9282416,21.17929,54.30576,0.1189013,0.9700125,0,0,13.62093
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.113,42.113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78476,12.69269,0,0,0,21.17929,54.30576,0.1189013,0,0,0,12.69269
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.82948,40.82948,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.78476,12.69269,0,0.4254933,-0.4254933,20.73078,53.15574,0.1189013,0.4446405,0,0,12.69269
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.78905,39.78905,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.25753,12.2672,0,0.4862184,-0.4862184,20.21826,51.84158,0.1189013,0.5080982,0,0,12.2672
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.86531,38.86531,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.79778,11.78098,0,0.09781142,-0.09781142,20.11516,51.57722,0.1189013,0.1022129,0,0,11.78098
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6187278,39.59085,37.8735,2.534263,2.534263,0,0,0,2.534263,24.41451,0,0,0,0.6187278,2.667645,2.534263,0,0,19.90646,11.68317,0,2.048918,-2.048918,17.95541,46.03941,0.1189013,2.787689,0.4949822,0,12.3019
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.669989,44.57205,39.78905,4.366013,4.366013,0,0,0,4.366013,38.24976,0,0,0,1.669989,4.595803,4.366013,0,0,22.18303,9.634251,0,2.925814,-2.925814,14.87133,38.13153,0.1189013,4.802615,1.335992,0,11.30424
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.567383,55.55161,44.57307,1.71705,1.71705,0,-1,0,1.71705,207.7624,0,0,0,3.567383,1.807421,1.71705,0,0,25.43394,6.708436,1.759962,0,1.759962,16.54098,42.41267,0.1187879,1.888755,2.853907,0,10.27582
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.314752,67.13951,49.41544,4.431585,4.431585,0,0,0,4.431585,119.9289,0,0,0,5.314752,4.664826,4.431585,0,0,23.67397,8.292403,0.6499256,0,0.6499256,17.15755,43.99363,0.1187461,4.874743,4.251801,0,13.60715
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.593445,69.04912,53.5188,2.21387,2.21387,0,0,0,2.21387,207.4849,0,0,0,4.593445,2.330389,2.21387,0,0,23.02405,8.877336,2.263056,0,2.263056,19.30447,49.49855,0.1186006,2.435257,3.674756,0,13.47078
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.803624,77.89275,56.94152,2.136735,2.136735,0,0,0,2.136735,271.6118,0,0,0,5.803624,2.249195,2.136735,0,0,20.76099,10.91409,3.554429,0,3.554429,22.6765,58.14476,0.1183729,2.350408,4.642899,0,16.71771
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.611808,80.90187,60.16976,2.733851,2.733851,0,0,0,2.733851,205.2711,0,0,0,5.611808,2.877738,2.733851,0,0,17.20656,14.11307,2.73407,0,2.73407,25.27027,64.79543,0.1181984,3.007236,4.489447,0,19.72488
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.668052,79.21508,62.19227,0.1490994,0.1490994,0,-1,0,0.1490994,3130.833,0,0,0,4.668052,0.1569467,0.1490994,0,0,14.47249,16.57373,4.511105,0,4.511105,29.54988,75.76876,0.1179115,0.1640093,3.734442,0,21.24179
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.267201,82.68127,62.95071,3.454252,3.454252,0,0,0,3.454252,152.4846,0,0,0,5.267201,3.636055,3.454252,0,0,9.961388,20.63373,1.631146,0,1.631146,31.09732,79.73655,0.1178081,3.799677,4.213761,0,25.90093
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.87623,70.05021,63.66054,0,0,0,0,0,0,0,0,0,0,1.87623,0,0,0,0,8.330241,22.10176,1.87623,0,1.87623,32.87727,84.30051,0.1176893,0,1.500984,0,23.97799
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.6997507,65.14447,62.84375,5.19468,5.19468,0,0,0,5.19468,13.47052,0,8.881784E-16,0,0.6997507,5.468084,5.19468,0,0,6.454011,23.79037,0,4.768334,-4.768334,27.851,71.41268,0.1176893,5.714148,0.5598005,0,24.49012
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2822923,61.39474,60.49064,5.138117,5.138117,0,0,0,5.138117,5.49408,0,0,0,0.2822923,5.408545,5.138117,0,0,11.75216,19.02203,0,5.126253,-5.126253,22.44746,57.55746,0.1176893,5.651929,0.2258338,0,19.30433
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,58.03056,58.03056,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,17.448,13.89578,0,0.5162048,-0.5162048,21.90333,56.16227,0.1176893,0.5394341,0,0,13.89578
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,55.59966,55.59966,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,18.02156,13.37958,0,3.14207,-3.14207,18.5913,47.66989,0.1176893,3.283463,0,0,13.37958
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,53.11041,53.11041,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,21.51274,10.23751,0,8.8,-8.8,9.315281,23.88529,0.1176893,10.57141,0,0,10.23751
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,50.53365,50.53365,1.619611,1.365632,0,-1,0,1.365632,0,0,0.253979,0.41594,0,1.437507,1.365632,0,0,31.29052,1.437507,0,1.437507,-1.437507,7.800015,20,0.1176893,1.781572,0,0,1.437507
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,48.43335,48.43335,1.543019,0,0,-1,0,0,0,0,1.543019,1.697321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,1.697321,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.87757,46.87757,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.20511,45.20511,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,43.53265,43.53265,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,42.33664,42.33664,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.07257,41.07257,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176893,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.0127,40.0127,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181178,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.07923,39.07923,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1187479,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.034343,43.89877,38.09714,6.108174,6.108174,12,0,3.372,6.108174,33.30525,0,0,0,2.034343,0,0,5.891826,5.597234,16.16775,15.048,7.631577,0,7.631577,30.90195,79.23561,0.1194335,6.718992,1.627474,12,17.08234
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.902515,55.04926,40.0127,3.956238,3.956238,7.408216,0,2.210279,3.956238,123.9186,0,0,0,4.902515,0,0,3.451978,3.279379,8.536177,21.91642,8.181894,0,8.181894,38.66397,99.13821,0.1195718,4.351862,3.922013,12,26.81894
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.255978,65.43769,44.82589,8.125644,8.125644,0,-1,0,8.125644,76.99055,0,1.776357E-15,0.5782082,6.255978,8.553309,8.125644,0,0,0.3542819,29.28012,0,2.297332,-2.297332,36.24237,92.92899,0.1195718,8.938209,5.004782,0,35.5361
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.553946,76.67873,49.65853,2.970343,2.970343,0,0,0,2.970343,254.3123,1.520397,0,0,7.553946,3.126677,2.970343,0,0,2.906873,26.98279,2.906873,0,2.906873,39.00008,100,0.1193886,3.267377,6.043157,0,34.53674
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.410639,81.2037,53.76189,7.35118,7.35118,0,0,0,7.35118,100.8088,0,8.881784E-16,0,7.410639,7.738083,7.35118,0,0,0,29.59898,0,0.327445,-0.327445,38.65492,99.11498,0.1193886,8.086297,5.928511,0,37.00962
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.51335,91.35177,57.15544,5.358221,5.358221,0,0,0,5.358221,158.8839,2.509291,0,0,8.51335,5.640233,5.358221,0,0,0.3638278,29.27153,0.3638278,0,0.3638278,39.00008,100,0.1193658,5.894043,6.810681,0,37.78489
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.041356,93.17992,60.38368,1.706735,1.706735,0,0,0,1.706735,471.1544,6.244793,0,0,8.041356,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,1.877409,6.433085,0,37.64034
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.336416,92.12257,62.46453,3.451585,3.451585,0,-1,0,3.451585,212.5521,3.703168,0,0,7.336416,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,3.796744,5.869133,0,36.93539
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.104239,86.79993,63.17435,0,0,0,0,0,0,0,6.104239,0,0,6.104239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,0,4.883391,0,35.70322
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.573127,80.76054,63.88418,0,0,0,0,0,0,0,4.573127,0,0,4.573127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,0,3.658502,0,34.1721
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.439919,71.46284,63.06739,0.0533901,0.0533901,0,0,0,0.0533901,4569.982,2.383718,0,0,2.439919,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,0.05872912,1.951935,0,32.03889
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4715908,62.23347,60.71428,0,0,0,0,0,0,0,0.4715908,0,0,0.4715908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193658,0,0.3772726,0,30.07057
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,58.2542,58.2542,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1193658,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,55.81358,55.81358,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1193658,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,53.32433,53.32433,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1193658,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,50.75729,50.75729,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1193658,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,48.64727,48.64727,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1193658,0.2487275,0,0,13.4606
