Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.109215,91.0585,62.57149,3.142292,3.142292,0,0,0,3.142292,226.243,3.801539,0,0,7.109215,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1218569,3.456521,5.687372,0,36.70819
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.695522,86.47293,64.48705,3.392417,3.392417,0,-1,0,3.392417,167.8898,2.124557,0,0,5.695522,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1218569,3.731659,4.556417,0,35.2945
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.447802,73.70125,65.13853,3.328868,3.328868,0,0,0,3.328868,73.53255,0,4.440892E-16,0,2.447802,3.504071,3.328868,0,0,0,29.59898,0,1.05627,-1.05627,37.88667,97.14512,0.1218569,3.661754,1.958241,0,32.04678
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.084323,76.78256,65.74139,4.278567,4.278567,0,0,0,4.278567,72.08775,0,0,0,3.084323,4.503755,4.278567,0,0,1.173633,28.54271,0,1.419432,-1.419432,36.39046,93.30869,0.1218569,4.706424,2.467458,0,31.62703
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.381442,69.61437,64.92461,1.591536,1.591536,0,0,0,1.591536,86.79935,0,0,0,1.381442,1.675301,1.591536,0,0,2.75078,27.12328,0,0.2938581,-0.2938581,36.08071,92.51444,0.1218569,1.750689,1.105154,0,28.50472
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2751474,63.52423,62.62983,5.948587,5.948587,0,0,0,5.948587,4.625423,0,8.881784E-16,0,0.2751474,6.261671,5.948587,0,0,3.077289,26.82942,0,5.986524,-5.986524,29.77036,76.33409,0.1218569,6.543446,0.2201179,0,27.10457
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,60.27672,60.27672,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.728981,20.8429,0,4.152995,-4.152995,25.39272,65.1094,0.1218569,4.33988,0,0,20.8429
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,57.81664,57.81664,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.34342,16.6899,0,5.076653,-5.076653,20.04145,51.38824,0.1218569,5.305102,0,0,16.6899
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,55.23988,55.23988,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.98415,11.61325,0,5.453464,-5.453464,14.293,36.64864,0.1218569,5.698869,0,0,11.61325
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,52.61451,52.61451,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,26.04355,6.159784,0,0.1498321,-0.1498321,14.13506,36.24367,0.1218569,0.1565746,0,0,6.159784
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,50.53365,50.53365,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.21003,6.009952,0,0.3736104,-0.3736104,13.74124,35.23388,0.1218569,0.3904229,0,0,6.009952
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.00704,49.00704,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.62515,5.636341,0,0.1287555,-0.1287555,13.60552,34.88588,0.1218569,0.1345495,0,0,5.636341
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,47.33458,47.33458,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.76821,5.507586,0,2.393494,-2.393494,11.08256,28.41675,0.1218569,2.501202,0,0,5.507586
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,45.72046,45.72046,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.42765,3.114091,0,1.785478,-1.785478,9.200497,23.59097,0.1218569,1.865825,0,0,3.114091
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,44.52445,44.52445,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.41152,1.328613,0,0.4794627,-0.4794627,8.695099,22.29508,0.1218569,0.5010385,0,0,1.328613
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.24094,43.24094,1.311095,0.8066928,0,-1,0,0.8066928,0,0,0.504402,0.6355115,0,0.8491503,0.8066928,0,0,31.94425,0.8491503,0,0.8491503,-0.8491503,7.800015,20,0.1218569,1.442204,0,0,0.8491503
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.17134,42.17134,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223895,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,41.29621,41.29621,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227247,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.183893,46.67318,40.33358,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.183893,0,0,8.8,8.36,16.16775,15.048,10.54389,0,10.54389,33.66482,86.31987,0.1228798,0,1.747115,12,17.23189
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.537409,56.3462,42.30747,2.380003,2.380003,0,0,0,2.380003,190.6472,0,0,0,4.537409,2.505267,2.380003,0,0,5.62386,24.5375,2.032142,0,2.032142,35.59267,91.26308,0.1227648,2.618004,3.629927,0,29.07491
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.816985,70.629,47.31513,0,0,0,-1,0,0,0,3.225267,0,0,6.816985,0,0,0,0,3.591718,26.36643,3.591718,0,3.591718,39.00008,100,0.1225621,0,5.453588,0,33.18342
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.828551,81.40643,52.37141,0,0,0,0,0,0,0,7.828551,0,0,7.828551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,0,6.262841,0,37.42753
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.737021,86.3382,56.50395,0,0,0,0,0,0,0,7.737021,0,0,7.737021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,0,6.189617,0,37.336
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.483529,94.81087,59.73219,0,0,0,0,0,0,0,8.483529,0,0,8.483529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,0,6.786823,0,38.08251
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.726123,94.7831,62.84375,8.514484,8.514484,3,0,1.095,8.514484,90.74094,1.921403,0,0,7.726123,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,9.365932,6.180899,12,37.3251
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.824297,92.33836,64.70097,2.121099,2.121099,0,-1,0,2.121099,321.7341,4.591561,0,0,6.824297,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,2.333209,5.459437,0,36.42327
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.817833,88.12059,65.36217,1.515377,1.515377,0,0,0,1.515377,383.9198,4.2227,0,0,5.817833,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,1.666915,4.654267,0,35.41681
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.02035,80.86171,66.01366,3.632058,3.632058,0,0,0,3.632058,110.6907,0.1971318,0,0,4.02035,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1225621,3.995263,3.21628,0,33.61933
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.853536,71.51893,65.13853,1.806,1.806,0,0,0,1.806,102.6321,0,0,0,1.853536,1.901053,1.806,0,0,0,29.59898,0,0.04751664,-0.04751664,38.94999,99.87157,0.1225621,1.9866,1.482829,0,31.45251
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3250745,63.90326,62.84375,0.3469691,0.3469691,0,0,0,0.3469691,93.68975,5.551115E-17,0,0,0.3250745,0.3652307,0.3469691,0,0,0.05279626,29.55146,0,0.04015614,-0.04015614,38.90766,99.76304,0.1225621,0.381666,0.2600596,0,29.87654
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,60.54898,60.54898,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.0974142,29.5113,0,8.8,-8.8,29.63165,75.97843,0.1225621,9.235144,0,0,29.5113
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,58.03056,58.03056,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.875192,20.71131,0,6.814764,-6.814764,22.44826,57.55952,0.1225621,7.121428,0,0,20.71131
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,55.49269,55.49269,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.44715,13.89654,0,0.839039,-0.839039,21.56383,55.29177,0.1225621,0.8767958,0,0,13.89654
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,52.83815,52.83815,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.37942,13.0575,0,1.323444,-1.323444,20.1688,51.71477,0.1225621,1.382999,0,0,13.0575
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,50.78646,50.78646,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.84991,11.73406,0,0.8567147,-0.8567147,19.26574,49.39924,0.1225621,0.8952668,0,0,11.73406
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,49.23069,49.23069,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.80182,10.87734,0,0.7329547,-0.7329547,18.49314,47.41822,0.1225621,0.7659376,0,0,10.87734
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,47.55822,47.55822,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.61621,10.14439,0,0.258417,-0.258417,18.22075,46.71977,0.1225621,0.2700457,0,0,10.14439
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.9441,45.9441,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.90334,9.885972,0,0.9830946,-0.9830946,17.18447,44.06266,0.1225621,1.027334,0,0,9.885972
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.76754,44.76754,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.99567,8.902878,0,0.9557868,-0.9557868,16.17698,41.47937,0.1225621,0.9987972,0,0,8.902878
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,43.48403,43.48403,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.05765,7.947091,0,0.44168,-0.44168,15.71141,40.28559,0.1225621,0.4615556,0,0,7.947091
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,42.38526,42.38526,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.54841,7.505411,0,1.395334,-1.395334,14.2406,36.51429,0.1225621,1.458125,0,0,7.505411
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,41.5393,41.5393,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.09878,6.110076,0,0.602861,-0.602861,13.60513,34.88488,0.1225621,0.6299897,0,0,6.110076
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.95129,46.23483,40.58639,1.320421,1.320421,0,0,0,1.320421,147.7779,0,0,0,1.95129,1.389916,1.320421,0,0,26.76863,5.507215,0.5613738,0,0.5613738,14.1377,36.25043,0.1225305,1.452463,1.561032,0,7.458506
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.793362,57.49726,42.55056,3.418337,3.418337,0,0,0,3.418337,140.225,0,0,0,4.793362,3.59825,3.418337,0,0,26.20725,6.012452,1.195112,0,1.195112,15.27148,39.15756,0.1224632,3.760171,3.83469,0,10.80581
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.354408,69.07558,47.58739,1.996071,1.996071,0,-1,0,1.996071,318.3458,0,0,0,6.354408,2.101127,1.996071,0,0,25.01214,7.088053,4.253281,0,4.253281,19.3065,49.50374,0.1222244,2.195678,5.083526,0,13.44246
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.76566,81.4567,52.64368,3.985343,3.985343,0,0,0,3.985343,194.8555,0,0,0,7.76566,4.195098,3.985343,0,0,20.75886,10.91601,3.570562,0,3.570562,22.69383,58.18919,0.1220247,4.383877,6.212528,0,18.68167
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.802016,87.02831,56.77621,2.320695,2.320695,0,0,0,2.320695,336.1931,0,0,0,7.802016,2.442837,2.320695,0,0,17.1883,14.12951,5.359179,0,5.359179,27.77799,71.22548,0.1217261,2.552765,6.241612,0,21.93153
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.239794,88.38654,60.00446,7.786452,7.786452,12,0,3.372,7.786452,92.97937,0,0,0,7.239794,0,0,4.213548,4.00287,11.82912,18.95277,11.24266,0,11.24266,38.44372,98.57345,0.1222537,8.565098,5.791835,12,26.19257
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.048653,97.03499,63.11602,1.129364,1.129364,0,0,0,1.129364,712.6713,6.273396,0,0,8.048653,1.188804,1.129364,0,0,0.5864524,29.07117,0.5864524,0,0.5864524,39.00008,100,0.1222211,1.2423,6.438922,0,37.11982
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.361806,95.62515,64.97323,3.950425,3.950425,0,-1,0,3.950425,186.3548,3.203465,0,0,7.361806,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1222211,4.345467,5.889445,0,36.96078
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.610041,87.39288,65.57609,4.870605,4.870605,0,0,0,4.870605,115.1816,0.4830883,0,0,5.610041,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1222211,5.357665,4.488032,0,35.20902
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.344011,82.48463,66.2373,4.242053,4.242053,0,0,0,4.242053,102.4035,0,0,0,4.344011,4.465319,4.242053,0,0,0,29.59898,0,0.1213081,-0.1213081,38.87221,99.67213,0.1222211,4.666258,3.475209,0,33.94299
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.789316,75.23148,65.36217,5.498199,5.498199,0,0,0,5.498199,50.73145,0,8.881784E-16,0,2.789316,5.787578,5.498199,0,0,0.1347867,29.47767,0,2.998262,-2.998262,35.71176,91.56844,0.1222211,6.048019,2.231453,0,32.26699
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3761036,64.29662,63.06739,4.948461,4.948461,0,0,0,4.948461,7.600416,0,8.881784E-16,0,0.3761036,5.208906,4.948461,0,0,3.466189,26.47941,0,4.832802,-4.832802,30.61754,78.50636,0.1222211,5.443307,0.3008829,0,26.85551
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,60.7629,60.7629,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.835969,21.64661,0,8.8,-8.8,21.34153,54.72176,0.1222211,14.26284,0,0,21.64661
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,58.30282,58.30282,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.61375,12.84661,0,8.8,-8.8,12.06551,30.93715,0.1222211,11.06898,0,0,12.84661
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,55.70662,55.70662,5.537506,3.844276,0,-1,0,3.844276,0,0,1.693231,2.246981,0,4.046606,3.844276,0,0,28.39153,4.046606,0,4.046606,-4.046606,7.800015,20,0.1222211,6.091257,0,0,4.046606
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.05207,53.05207,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.98094,50.98094,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,49.44461,49.44461,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,47.77214,47.77214,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.15802,46.15802,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.99119,44.99119,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,43.69795,43.69795,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222211,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,42.6089,42.6089,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226045,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.76295,41.76295,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.122896,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.556844,45.30946,40.82948,1.792377,1.792377,10.59238,0,3.015872,1.792377,86.85916,0,0,0,1.556844,0,0,8.8,8.36,16.16775,15.048,9.916844,0,9.916844,33.06995,84.79456,0.1233068,1.971615,1.245475,12,16.60484
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.060324,55.27579,42.80337,3.893744,3.893744,0,0,0,3.893744,104.2782,0,0,0,4.060324,4.098677,3.893744,0,0,6.250909,23.97316,0,0.03835344,-0.03835344,33.02952,84.6909,0.1233068,4.283118,3.248259,0,28.03348
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.256372,65.10856,47.83049,4.469407,4.469407,0,-1,0,4.469407,117.6078,0,0,0,5.256372,4.704639,4.469407,0,0,6.293524,23.93481,0.5517333,0,0.5517333,33.55294,86.033,0.1232763,4.916348,4.205098,0,29.19118
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.860341,73.33076,52.88677,0.8653704,0.8653704,0,0,0,0.8653704,677.2061,0,0,0,5.860341,0.9109162,0.8653704,0,0,5.741791,24.43137,4.949425,0,4.949425,38.24837,98.07256,0.1230032,0.9519075,4.688273,0,30.29171
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.668847,77.44344,57.04848,2.239498,2.239498,0,0,0,2.239498,253.1302,2.519114,0,0,5.668847,2.357366,2.239498,0,0,0.7923661,28.88585,0.7923661,0,0.7923661,39.00008,100,0.1229596,2.463448,4.535077,0,34.5547
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.558751,68.9197,60.27672,4.436774,4.436774,0,0,0,4.436774,57.67142,0,8.881784E-16,0,2.558751,4.670289,4.436774,0,0,0,29.59898,0,2.111538,-2.111538,36.77432,94.29295,0.1229596,4.880452,2.047001,0,32.15773
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.912573,86.09427,63.33966,0,0,0,0,0,0,0,3.566419,0,0,5.912573,0,0,0,0,2.346153,27.48744,2.346153,0,2.346153,39.00008,100,0.1228306,0,4.730058,0,33.40001
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.515104,81.95624,65.13853,2.158868,2.158868,0,-1,0,2.158868,209.1422,2.242611,0,0,4.515104,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,2.374755,3.612083,0,34.11408
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.424822,82.32922,65.79974,0.5918815,0.5918815,0,0,0,0.5918815,747.5859,3.801789,0,0,4.424822,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,0.6510696,3.539858,0,34.0238
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.542689,75.41141,66.4026,0,0,0,0,0,0,0,2.542689,0,0,2.542689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,0,2.034152,0,32.14167
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.582489,70.95232,65.52747,1.554945,1.554945,0,0,0,1.554945,101.7714,0,0,0,1.582489,1.636784,1.554945,0,0,0,29.59898,0,0.05429506,-0.05429506,38.94284,99.85325,0.1228306,1.71044,1.265991,0,31.18147
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4472255,64.74763,63.28131,5.120403,5.120403,0,0,0,5.120403,8.734185,0,8.881784E-16,0,0.4472255,5.389898,5.120403,0,0,0.06032785,29.54468,0,4.942672,-4.942672,33.73281,86.49422,0.1228306,5.632443,0.3577804,0,29.99191
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,60.98654,60.98654,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.552186,24.60201,0,2.786466,-2.786466,30.79562,78.96297,0.1228306,2.911857,0,0,24.60201
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,58.52647,58.52647,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.648259,21.81555,0,1.159409,-1.159409,29.57349,75.82932,0.1228306,1.211583,0,0,21.81555
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,55.90109,55.90109,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.936491,20.65614,0,8.8,-8.8,20.29748,52.04472,0.1228306,11.41901,0,0,20.65614
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71427,11.85614,0,0,0,20.29748,52.04472,0.1228306,0,0,0,11.85614
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,51.16569,51.16569,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.71427,11.85614,0,1.231991,-1.231991,18.99885,48.7149,0.1228306,1.28743,0,0,11.85614
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,49.65853,49.65853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08315,10.62415,0,0,0,18.99885,48.7149,0.1228306,0,0,0,10.62415
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.96661,47.96661,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.08315,10.62415,0,0.2804166,-0.2804166,18.70326,47.95699,0.1228306,0.2930354,0,0,10.62415
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,46.38166,46.38166,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.39472,10.34373,0,1.205309,-1.205309,17.43275,44.69928,0.1228306,1.259548,0,0,10.34373
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.20511,45.20511,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.73395,9.138419,0,1.751663,-1.751663,15.58634,39.96489,0.1228306,1.830488,0,0,9.138419
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.92159,43.92159,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.68025,7.386756,0,0.3715439,-0.3715439,15.1947,38.96069,0.1228306,0.3882634,0,0,7.386756
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.82282,42.82282,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.09307,7.015212,0,1.033996,-1.033996,14.10477,36.16601,0.1228306,1.080526,0,0,7.015212
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.97687,41.97687,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.24196,5.981216,0,0.1067294,-0.1067294,13.99227,35.87754,0.1228306,0.1115323,0,0,5.981216
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.020434,43.96445,41.05312,0,0,0,0,0,0,0,0,0,0,1.020434,0,0,0,0,26.36055,5.874486,1.020434,0,1.020434,14.96034,38.35976,0.1227746,0,0.8163471,0,6.89492
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8611917,45.49846,43.01729,2.385811,2.385811,0,0,0,2.385811,36.09639,0,0,0,0.8611917,2.51138,2.385811,0,0,25.34011,6.792877,0,1.650189,-1.650189,13.22089,33.89964,0.1227746,2.624393,0.6889534,0,7.654069
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.0503,54.33195,48.07358,0,0,0,-1,0,0,0,0,0,0,2.0503,0,0,0,0,27.17365,5.142688,2.0503,0,2.0503,15.16597,38.88702,0.1226623,0,1.64024,0,7.192988
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.9161,66.13531,53.16875,7.365402,7.365402,12,0,3.372,7.365402,53.16886,-8.881784E-16,0,0,3.9161,0,0,4.634598,4.402868,25.12336,6.987958,8.318968,0,8.318968,23.05804,59.12305,0.123253,8.101942,3.13288,12,10.90406
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.948911,70.78269,57.2624,7.178588,7.178588,12,0,3.372,7.178588,55.00959,0,0,0,3.948911,0,0,4.821412,4.580342,16.80439,14.47503,8.529253,0,8.529253,31.1496,79.8706,0.1238549,7.896447,3.159129,12,18.42394
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.43065,72.37435,60.49064,5.054327,5.054327,9.656588,0,2.779117,5.054327,67.8755,0,0,0,3.43065,0,0,4.60226,4.372147,8.275134,22.15136,7.802797,0,7.802797,38.55198,98.85103,0.1242544,5.55976,2.74452,12,25.58201
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.437831,84.162,63.55358,8.873192,8.873192,4.155972,0,1.387461,8.873192,61.28382,0,0,0,5.437831,4.965494,4.717219,0,0,0.4723372,29.17387,0.4723372,0,0.4723372,39.00008,100,0.1242842,9.76051,4.350265,12,34.61171
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.37533,77.512,65.36217,1.802616,1.802616,0,-1,0,1.802616,187.2462,1.47784,0,0,3.37533,1.89749,1.802616,0,0,0,29.59898,0,0,0,39.00008,100,0.1242842,1.982877,2.700264,0,32.97431
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.465727,74.65167,65.96503,3.532203,3.532203,0,0,0,3.532203,69.80706,0,0,0,2.465727,3.718108,3.532203,0,0,0,29.59898,0,1.252381,-1.252381,37.67995,96.61507,0.1242842,3.885423,1.972581,0,32.0647
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7326009,69.04472,66.5679,1.147137,1.147137,0,0,0,1.147137,63.86344,0,0,0,0.7326009,1.207512,1.147137,0,0,1.391535,28.3466,0,0.4749113,-0.4749113,37.17935,95.33148,0.1242842,1.26185,0.5860807,0,29.0792
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.82751,68.47908,65.69277,4.538374,4.538374,0,0,0,4.538374,18.23362,0,0,0,0.82751,4.777236,4.538374,0,0,1.919214,27.87169,0,3.949726,-3.949726,33.01598,84.65617,0.1242842,4.992212,0.662008,0,28.6992
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4264255,64.84571,63.44662,3.141542,3.141542,0,0,0,3.141542,13.57376,0,4.440892E-16,0,0.4264255,3.306887,3.141542,0,0,6.307799,23.92196,0,2.880461,-2.880461,29.9797,76.87088,0.1242842,3.455697,0.3411404,0,24.34838
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,61.15184,61.15184,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.508311,21.0415,0,1.642431,-1.642431,28.24843,72.43172,0.1242842,1.716341,0,0,21.0415
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,58.69177,58.69177,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.33323,19.39907,0,4.612325,-4.612325,23.38661,59.96555,0.1242842,4.81988,0,0,19.39907
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.11501,56.11501,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.45804,14.78674,0,3.308662,-3.308662,19.89897,51.02291,0.1242842,3.457552,0,0,14.78674
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,53.44101,53.44101,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.13433,11.47808,0,1.319769,-1.319769,18.50781,47.45584,0.1242842,1.379158,0,0,11.47808
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,51.38933,51.38933,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.60074,10.15831,0,2.62781,-2.62781,15.73786,40.3534,0.1242842,2.746061,0,0,10.15831
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,49.853,49.853,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.52053,7.5305,0,1.01844,-1.01844,14.66433,37.60077,0.1242842,1.064269,0,0,7.5305
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,48.19026,48.19026,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.65213,6.512061,0,0.6422524,-0.6422524,13.98734,35.86489,0.1242842,0.6711538,0,0,6.512061
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,46.60531,46.60531,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.36574,5.869808,0,0.8043227,-0.8043227,13.13951,33.69098,0.1242842,0.8405173,0,0,5.869808
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,45.42875,45.42875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25944,5.065485,0,0,0,13.13951,33.69098,0.1242842,0,0,0,5.065485
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.13551,44.13551,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.25944,5.065485,0,0.1010664,-0.1010664,13.03297,33.41781,0.1242842,0.1056143,0,0,5.065485
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.04646,43.04646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37173,4.964419,0,0,0,13.03297,33.41781,0.1242842,0,0,0,4.964419
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.22968,42.22968,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.37173,4.964419,0,0.8993408,-0.8993408,12.08498,30.98708,0.1242842,0.9398111,0,0,4.964419
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.361823,45.21257,41.29621,0.3466241,0.3466241,0,0,0,0.3466241,392.8818,0,0,0,1.361823,0.3648675,0.3466241,0,0,28.371,4.065078,0.9969558,0,0.9969558,13.03078,33.41219,0.1242295,0.3812866,1.089459,0,5.426901
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.509211,50.73944,43.26038,0,0,0,0,0,0,0,0,0,0,2.509211,0,0,0,0,27.37404,4.962338,2.509211,0,2.509211,15.41123,39.51588,0.1240921,0,2.007369,0,7.47155
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.005379,57.71144,48.32639,0.4215068,0.4215068,0,-1,0,0.4215068,713.0085,0,0,0,3.005379,0.4436913,0.4215068,0,0,24.86483,7.220628,2.561688,0,2.561688,17.84146,45.74723,0.1239522,0.4636575,2.404303,0,10.22601
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.937428,70.21806,53.38267,3.029947,3.029947,0,0,0,3.029947,162.9543,0,0,0,4.937428,3.189418,3.029947,0,0,22.30315,9.526147,1.74801,0,1.74801,19.49976,49.99929,0.1238569,3.332942,3.949942,0,14.46357
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.944705,79.15427,57.48604,4.592062,4.592062,0,0,0,4.592062,129.4561,0,0,0,5.944705,4.83375,4.592062,0,0,20.55514,11.09936,1.110955,0,1.110955,20.55371,52.70171,0.1237964,5.051269,4.755764,0,17.04406
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.072101,83.5589,60.65594,2.335534,2.335534,0,0,0,2.335534,259.9877,0,0,0,6.072101,2.458457,2.335534,0,0,19.44418,12.09922,3.613644,0,3.613644,23.98191,61.49196,0.1236,2.569088,4.857681,0,18.17132
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.288247,88.36664,63.71888,0,0,0,0,0,0,0,0,0,0,6.288247,0,0,0,0,15.83054,15.35149,6.288247,0,6.288247,29.94747,76.78822,0.1232597,0,5.030597,0,21.63974
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.09915,76.60703,65.52747,5.277546,5.277546,0,-1,0,5.277546,58.72332,0,0,0,3.09915,5.555312,5.277546,0,0,9.54229,21.01092,0,2.456162,-2.456162,27.35844,70.14972,0.1232597,5.805301,2.47932,0,24.11007
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.716146,75.78039,66.13033,7.531993,7.531993,0,0,0,7.531993,36.06145,0,0,0,2.716146,7.928414,7.531993,0,0,12.27136,18.55475,0,5.212268,-5.212268,21.86423,56.06202,0.1232597,8.285192,2.172917,0,21.2709
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.854104,80.91478,66.67486,7.073449,7.073449,0,0,0,7.073449,54.48692,0,8.881784E-16,0,3.854104,7.445735,7.073449,0,0,18.06277,13.34249,0,3.591631,-3.591631,18.07832,46.35457,0.1232597,7.780793,3.083283,0,17.19659
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.231992,70.04382,65.84835,0,0,0,0,0,0,0,0,0,0,1.231992,0,0,0,0,22.05347,9.750855,1.231992,0,1.231992,19.24709,49.35141,0.1231933,0,0.9855935,0,10.98285
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4132548,64.91007,63.55358,0,0,0,0,0,0,0,0,0,0,0.4132548,0,0,0,0,20.82148,10.85965,0.4132548,0,0.4132548,19.63914,50.35666,0.123171,0,0.3306039,0,11.2729
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,61.31714,61.31714,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,20.40822,11.23158,0,4.002131,-4.002131,15.42052,39.53972,0.123171,4.182227,0,0,11.23158
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,58.90569,58.90569,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0.4587577,0,7.011227,6.660666,0,0,24.85504,7.229447,0,7.011227,-7.011227,8.03004,20.5898,0.123171,7.326732,0,0,7.229447
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,56.28031,56.28031,6.747967,0.2073089,0,-1,0,0.2073089,0,0,6.540658,7.215455,0,0.2182199,0.2073089,0,0,32.64529,0.2182199,0,0.2182199,-0.2182199,7.800015,20,0.123171,7.422764,0,0,0.2182199
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,53.62576,53.62576,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.0183,50.0183,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,48.34584,48.34584,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,46.79006,46.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.6135,45.6135,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,44.35915,44.35915,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123171,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.24094,43.24094,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234721,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,42.41443,42.41443,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238241,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.735027,46.54249,41.51013,6.282591,6.282591,12,0,3.372,6.282591,27.61642,0,0,0,1.735027,0,0,5.717409,5.431539,16.16775,15.048,7.166565,0,7.166565,30.4608,78.10446,0.1243364,6.91085,1.388021,12,16.78303
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.827624,55.23871,43.48403,0.8805873,0.8805873,6.326444,0,1.93659,0.8805873,434.6672,0,0,0,3.827624,0,0,5.445857,5.173564,9.001188,21.49791,9.001188,0,9.001188,39.00008,100,0.124257,0.9686461,3.062099,12,25.32553
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.802704,72.04831,48.54031,9.142047,8.36,0,-1,0,8.36,81.37206,0,0.7820466,1.696251,6.802704,8.8,8.36,0,0,0,29.59898,0,1.997296,-1.997296,36.89474,94.60172,0.124257,10.05625,5.442163,0,36.40168
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.756259,78.02026,53.60631,1.888099,1.888099,0,0,0,1.888099,357.8339,2.549569,0,0,6.756259,1.987473,1.888099,0,0,2.219218,27.60168,2.219218,0,2.219218,39.00008,100,0.1241382,2.076909,5.405007,0,34.35794
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.666127,66.55411,57.69996,6.247189,6.247189,0,0,0,6.247189,42.67723,0,0,0,2.666127,6.575988,6.247189,0,0,0,29.59898,0,3.909861,-3.909861,34.87872,89.43244,0.1241382,6.871908,2.132902,0,32.26511
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.679257,82.04876,60.87958,4.616685,4.616685,0,0,0,4.616685,123.0159,0,0,0,5.679257,4.859669,4.616685,0,0,4.34429,25.68912,0.819589,0,0.819589,35.65625,91.42611,0.1240944,5.078354,4.543406,0,31.36837
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.930596,91.83466,63.88418,3.579668,3.579668,0,0,0,3.579668,193.6101,0,0,0,6.930596,3.768071,3.579668,0,0,3.524701,26.42675,3.162525,0,3.162525,38.65649,99.119,0.1239256,3.937634,5.544477,0,33.35734
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.47214,86.88667,65.69277,1.465304,1.465304,0,-1,0,1.465304,373.4473,3.567538,0,0,5.47214,1.542426,1.465304,0,0,0.362176,29.27302,0.362176,0,0.362176,39.00008,100,0.1239063,1.611835,4.377712,0,34.74516
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.611165,83.69746,66.28592,3.962698,3.962698,0,0,0,3.962698,116.3643,0.4399031,0,0,4.611165,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1239063,4.358968,3.688932,0,34.21014
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.970853,73.73624,66.84016,3.482925,3.482925,0,0,0,3.482925,56.58615,0,4.440892E-16,0,1.970853,3.666237,3.482925,0,0,0,29.59898,0,1.695384,-1.695384,37.21299,95.41772,0.1239063,3.831217,1.576682,0,31.56983
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.742557,72.03478,66.01366,6.291893,6.291893,0,0,0,6.291893,27.69527,0,0,0,1.742557,6.623045,6.291893,0,0,1.88376,27.90359,0,4.880488,-4.880488,32.0685,82.22676,0.1239063,6.921082,1.394045,0,29.64615
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3234485,64.77961,63.71888,6.215737,6.215737,0,0,0,6.215737,5.203703,0,8.881784E-16,0,0.3234485,6.542881,6.215737,0,0,7.306525,23.02311,0,6.219433,-6.219433,25.51264,65.4169,0.1239063,6.837311,0.2587588,0,23.34655
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,61.53106,61.53106,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.21701,16.80367,0,5.296251,-5.296251,19.9299,51.10221,0.1239063,5.534582,0,0,16.80367
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,59.07099,59.07099,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.10173,11.50742,0,8.8,-8.8,10.65389,27.31761,0.1239063,10.30656,0,0,11.50742
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,56.50395,56.50395,4.407741,2.572051,0,-1,0,2.572051,0,0,1.83569,2.276464,0,2.707422,2.572051,0,0,29.87951,2.707422,0,2.707422,-2.707422,7.800015,20,0.1239063,4.848515,0,0,2.707422
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,53.82024,53.82024,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,51.73938,51.73938,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,48.54031,48.54031,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.80797,45.80797,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,44.52445,44.52445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239063,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,43.42569,43.42569,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241612,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,42.6089,42.6089,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244668,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5888481,43.40786,41.73378,1.001889,1.001889,9.801888,0,2.815878,1.001889,58.77381,0,0,0,0.5888481,0,0,8.8,8.36,16.16775,15.048,8.948848,0,8.948848,32.15162,82.4399,0.1248063,1.102077,0.4710785,12,15.63685
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.808012,52.14551,43.69795,0,0,0,0,0,0,0,0,0,0,2.808012,0,0,0,0,7.218905,23.10196,2.808012,0,2.808012,34.81554,89.27043,0.1246574,0,2.24641,0,25.90998
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.072132,61.87889,48.79312,0,0,0,-1,0,0,0,0,0,0,4.072132,0,0,0,0,4.410893,25.62917,4.072132,0,4.072132,38.6787,99.17596,0.1244421,0,3.257705,0,29.70131
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.031595,71.15234,53.87857,1.377757,1.377757,0,0,0,1.377757,365.2018,3.242562,0,0,5.031595,1.450271,1.377757,0,0,0.3387614,29.29409,0.3387614,0,0.3387614,39.00008,100,0.1244242,1.515533,4.025276,0,34.32569
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.724947,74.62431,57.98194,1.715117,1.715117,0,0,0,1.715117,275.4884,2.919561,0,0,4.724947,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1244242,1.886628,3.779958,0,34.32393
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.715974,87.23656,61.15184,0,0,0,0,0,0,0,6.715974,0,0,6.715974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244242,0,5.372779,0,36.31495
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.409461,80.38117,64.15644,2.662398,2.662398,0,0,0,2.662398,165.6199,1.606936,0,0,4.409461,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1244242,2.928638,3.527569,0,34.00844
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.272336,86.21735,65.90669,8.447623,8.36,0,-1,0,8.36,63.06622,0,0.08762284,0.9323851,5.272336,8.8,8.36,0,0,0,29.59898,0,3.527664,-3.527664,35.28159,90.46545,0.1244242,9.292385,4.217869,0,34.87132
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.852508,76.65252,66.45122,4.288146,4.288146,0,0,0,4.288146,66.52077,0,0,0,2.852508,4.513837,4.288146,0,0,3.919627,26.07131,0,1.66133,-1.66133,33.5304,85.97521,0.1244242,4.71696,2.282006,0,28.92382
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.065231,78.14053,67.05408,8.831901,8.831901,11.3972,0,3.219492,8.831901,34.70635,0,0,0,3.065231,0,0,2.565302,2.437037,5.765548,24.40998,5.502267,0,5.502267,38.75031,99.35957,0.124786,9.715091,2.452184,12,27.47522
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.237905,70.40567,66.17896,3.268117,3.268117,0,0,0,3.268117,37.87824,0,0,0,1.237905,3.440124,3.268117,0,0,0.263281,29.36202,0,2.202218,-2.202218,36.42897,93.40742,0.124786,3.594929,0.9903244,0,30.59993
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3510367,65.09631,63.94252,6.765174,6.765174,0,0,0,6.765174,5.188879,0,8.881784E-16,0,0.3510367,7.121236,6.765174,0,0,2.71019,27.15981,0,6.770199,-6.770199,29.29255,75.10895,0.124786,7.441691,0.2808294,0,27.51084
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,61.69637,61.69637,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.23263,20.38961,0,3.311144,-3.311144,25.8023,66.15961,0.124786,3.460146,0,0,20.38961
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.28491,59.28491,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.91168,17.07846,0,3.452044,-3.452044,22.16352,56.82943,0.124786,3.607386,0,0,17.07846
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,56.65953,56.65953,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.74729,13.62642,0,0.6320109,-0.6320109,21.49733,55.12123,0.124786,0.6604514,0,0,13.62642
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.01471,54.01471,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.44952,12.99441,0,1.718245,-1.718245,19.68614,50.47717,0.124786,1.795566,0,0,12.99441
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.93385,51.93385,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.35868,11.27616,0,0.4338844,-0.4338844,19.22878,49.30447,0.124786,0.4534091,0,0,11.27616
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,50.39752,50.39752,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.84078,10.84228,0,1.91765,-1.91765,17.2074,44.12145,0.124786,2.003945,0,0,10.84228
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,48.70561,48.70561,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,22.9715,8.924628,0,2.047452,-2.047452,15.0492,38.5876,0.124786,2.139587,0,0,8.924628
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.179,47.179,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.24645,6.877176,0,2.251031,-2.251031,12.6764,32.50353,0.124786,2.352328,0,0,6.877176
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.00244,46.00244,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.74759,4.626145,0,1.104161,-1.104161,11.51251,29.5192,0.124786,1.153849,0,0,4.626145
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,44.70921,44.70921,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,28.97444,3.521984,0,0.2339105,-0.2339105,11.26595,28.88699,0.124786,0.2444365,0,0,3.521984
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,43.62016,43.62016,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.23434,3.288073,0,0.414491,-0.414491,10.82904,27.76671,0.124786,0.433143,0,0,3.288073
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.82282,42.82282,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.69488,2.873582,0,1.192525,-1.192525,9.572005,24.54355,0.124786,1.246189,0,0,2.873582
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3415033,42.89599,41.92825,4.963945,4.963945,12,0,3.372,4.963945,6.879674,0,0,0,0.3415033,0,0,7.036055,6.684252,31.01991,1.681057,7.025755,0,7.025755,16.23722,41.63382,0.125289,5.46034,0.2732026,12,2.02256
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7266726,46.02224,43.92159,6.642489,6.642489,12,0,3.372,6.642489,10.93976,0,0,0,0.7266726,0,0,5.357511,5.089635,23.99416,8.004236,5.816308,0,5.816308,21.75506,55.78208,0.1256977,7.306738,0.5813381,12,8.730909
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.006969,55.16753,49.00704,1.691885,1.691885,0,-1,0,1.691885,118.6233,0,0,0,2.006969,1.780931,1.691885,0,0,18.17785,13.23891,0.2260376,0,0.2260376,21.96949,56.33192,0.1256858,1.861073,1.605575,0,15.24588
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.255891,58.02264,54.09249,2.975075,2.975075,0,0,0,2.975075,42.21375,0,0,0,1.255891,3.131658,2.975075,0,0,17.95181,13.44235,0,1.875767,-1.875767,19.99226,51.26211,0.1256858,3.272583,1.004713,0,14.69824
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.928325,71.80502,58.2542,5.42601,5.42601,0,0,0,5.42601,72.39805,0,0,0,3.928325,5.711589,5.42601,0,0,20.036,11.56658,0,1.783264,-1.783264,18.11254,46.44231,0.1256858,5.968611,3.14266,0,15.49491
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.274556,65.569,61.36576,3.213506,3.213506,0,0,0,3.213506,39.66246,0,4.440892E-16,0,1.274556,3.382638,3.213506,0,0,22.0174,9.783316,0,2.108082,-2.108082,15.89042,40.74459,0.1256858,3.534856,1.019644,0,11.05787
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4581454,65.89445,64.38008,0,0,0,0,0,0,0,0,0,0,0.4581454,0,0,0,0,24.35972,7.675234,0.4581454,0,0.4581454,16.32506,41.85904,0.1256616,0,0.3665163,0,8.133379
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5849778,68.09457,66.13033,3.740049,3.740049,0,-1,0,3.740049,15.64091,0,0,0,0.5849778,3.936894,3.740049,0,0,23.90157,8.087564,0,3.351916,-3.351916,12.79183,32.79949,0.1256616,4.114054,0.4679822,0,8.672543
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.272105,67.5852,66.67486,1.713004,1.713004,0,0,0,1.713004,15.88467,0,0,0,0.272105,1.803163,1.713004,0,0,27.62592,4.735649,0,1.531057,-1.531057,11.17795,28.66136,0.1256616,1.884305,0.217684,0,5.007753
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.5984218,69.30472,67.27773,5.178129,5.178129,12,0,3.372,5.178129,11.55672,0,0,0,0.5984218,0,0,6.821871,6.480778,29.3271,3.204591,7.0792,0,7.0792,17.89387,45.88163,0.1261598,5.695941,0.4787374,12,3.803013
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.7996469,69.10732,66.4026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7996469,0,0,8.8,8.36,22.2479,9.575871,9.159647,0,9.159647,26.58347,68.16262,0.1263582,0,0.6397175,12,10.37552
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3395047,65.27372,64.15644,3.999151,3.999151,12,0,3.372,3.999151,8.489419,0,0,0,0.3395047,0,0,8.000849,7.600806,13.08825,17.81955,7.940311,0,7.940311,34.11631,87.47755,0.1269147,4.399066,0.2716038,12,18.15906
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,61.92001,61.92001,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,5.147939,24.96583,0,0.867236,-0.867236,33.20217,85.13359,0.1269147,0.9062617,0,0,24.96583
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,59.50855,59.50855,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,6.111535,24.0986,0,2.399456,-2.399456,30.67292,78.64835,0.1269147,2.507431,0,0,24.0986
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,56.88317,56.88317,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,8.777596,21.69914,0,5.996318,-5.996318,24.35225,62.44153,0.1269147,6.266152,0,0,21.69914
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,54.18001,54.18001,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,15.44017,15.70282,0,0.6110179,-0.6110179,23.70818,60.79007,0.1269147,0.6385137,0,0,15.70282
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,52.09915,52.09915,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,16.11908,15.09181,0,0.79972,-0.79972,22.8652,58.62859,0.1269147,0.8357074,0,0,15.09181
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,50.56282,50.56282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00766,14.29209,0,0,0,22.8652,58.62859,0.1269147,0,0,0,14.29209
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,48.90008,48.90008,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,17.00766,14.29209,0,2.162821,-2.162821,20.58538,52.78293,0.1269147,2.260148,0,0,14.29209
