Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,61.58941,61.58941,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.40585,13.93372,0,0.6486111,-0.6486111,21.80375,55.90693,0.129898,0.6777986,0,0,13.93372
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,58.96403,58.96403,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.12652,13.28511,0,0.6406185,-0.6406185,21.12848,54.17547,0.129898,0.6694463,0,0,13.28511
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,56.82483,56.82483,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.83832,12.64449,0,1.629719,-1.629719,19.4106,49.77067,0.129898,1.703056,0,0,12.64449
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,55.3274,55.3274,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.64912,11.01477,0,1.204223,-1.204223,18.14124,46.5159,0.129898,1.258413,0,0,11.01477
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,53.79107,53.79107,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.98715,9.810546,0,1.260008,-1.260008,16.81307,43.11036,0.129898,1.316708,0,0,9.810546
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,52.47837,52.47837,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.38716,8.550537,0,0.4745712,-0.4745712,16.31283,41.82769,0.129898,0.4959269,0,0,8.550537
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,51.38933,51.38933,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.91446,8.075966,0,1.549126,-1.549126,14.67991,37.64072,0.129898,1.618836,0,0,8.075966
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,50.31973,50.31973,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.63571,6.526841,0,0.06523441,-0.06523441,14.61115,37.46441,0.129898,0.06816995,0,0,6.526841
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,49.41544,49.41544,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.70819,6.461607,0,1.201791,-1.201791,13.34435,34.21621,0.129898,1.255871,0,0,6.461607
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2111695,49.71003,49.08483,2.238248,2.238248,0,0,0,2.238248,9.434587,0,4.440892E-16,0,0.2111695,2.356051,2.238248,0,0,27.04351,5.259815,0,2.144881,-2.144881,11.08344,28.41903,0.129898,2.462073,0.1689356,0,5.470985
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.549918,53.2369,48.54031,0,0,0,0,0,0,0,0,0,0,1.549918,0,0,0,0,29.42672,3.114934,1.549918,0,1.549918,12.55383,32.18923,0.1298386,0,1.239935,0,4.664853
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.757039,59.00562,50.31973,1.483246,1.483246,0,0,0,1.483246,185.8787,0,0,0,2.757039,1.561312,1.483246,0,0,27.8768,4.509861,1.195727,0,1.195727,13.68819,35.09786,0.1297927,1.631571,2.205631,0,7.2669
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.432328,66.44495,55.05513,1.032944,1.032944,0,-1,0,1.032944,332.2861,0,0,0,3.432328,1.087309,1.032944,0,0,26.68107,5.586015,2.345019,0,2.345019,15.91287,40.80216,0.1297029,1.136238,2.745863,0,9.018343
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.837524,80.65398,59.12933,6.35813,6.35813,0,0,0,6.35813,91.81197,0,0,0,5.837524,6.692768,6.35813,0,0,24.33605,7.696532,0,0.8552437,-0.8552437,15.01137,38.49061,0.1297029,6.993942,4.670019,0,13.53406
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.675251,79.87212,62.73679,6.074199,6.074199,0,0,0,6.074199,76.96902,0,0,0,4.675251,6.393894,6.074199,0,0,25.28632,6.841289,0,1.718642,-1.718642,13.19976,33.84547,0.1297029,6.681619,3.740201,0,11.51654
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.751684,88.0063,65.52747,2.442029,2.442029,0,0,0,2.442029,235.5289,0,0,0,5.751684,2.570557,2.442029,0,0,27.19592,5.122646,3.181128,0,3.181128,16.21764,41.58361,0.1295812,2.686232,4.601347,0,10.87433
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.060951,88.11485,68.31815,1.729139,1.729139,0,0,0,1.729139,292.6861,0,0,0,5.060951,1.820147,1.729139,0,0,24.0148,7.985661,3.240804,0,3.240804,19.29214,49.46692,0.1294574,1.902053,4.04876,0,13.04661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.249452,86.3377,69.95172,2.874755,2.874755,0,-1,0,2.874755,147.8196,0,0,0,4.249452,3.026057,2.874755,0,0,20.77399,10.90238,1.223394,0,1.223394,20.45275,52.44285,0.1294108,3.16223,3.399561,0,15.15184
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.466945,83.45538,70.38928,1.400783,1.400783,0,0,0,1.400783,247.5006,0,0,0,3.466945,1.474508,1.400783,0,0,19.5506,12.00344,1.992437,0,1.992437,22.34294,57.28948,0.1293349,1.540861,2.773556,0,15.47038
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.07174,74.66114,70.88519,0.4830526,0.4830526,0,0,0,0.4830526,221.8682,0,0,0,1.07174,0.5084764,0.4830526,0,0,17.55816,13.79663,0.5632635,0,0.5632635,22.8773,58.65963,0.1293135,0.5313578,0.857392,0,14.86837
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2859209,71.09821,70.11702,3.71616,3.71616,0,0,0,3.71616,7.69399,0,4.440892E-16,0,0.2859209,3.911747,3.71616,0,0,16.9949,14.30357,0,3.625826,-3.625826,19.05535,48.85976,0.1293135,4.087776,0.2287368,0,14.58949
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1631206,68.70298,68.15285,2.381557,2.381557,0,0,0,2.381557,6.849329,0,4.440892E-16,0,0.1631206,2.506902,2.381557,0,0,21.02359,10.67774,0,2.343781,-2.343781,16.58478,42.525,0.1293135,2.619712,0.1304965,0,10.84086
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,66.45122,66.45122,12.66814,7.917265,0,-1,0,7.917265,0,0,4.750871,6.017685,0,8.333963,7.917265,0,0,23.62779,8.333963,0,8.333963,-8.333963,7.800015,20,0.1293135,13.93495,0,0,8.333963
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,64.2634,64.2634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1293135,0,0,0,8.426001E-16
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,61.63803,61.63803,5.321795,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.321795,5.853975,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,5.853975,0,0,8.426001E-16
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,59.01265,59.01265,0.881507,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.881507,0.9696577,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,0.9696577,0,0,8.426001E-16
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,56.88317,56.88317,0.7201001,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7201001,0.7921101,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,0.7921101,0,0,8.426001E-16
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,55.37601,55.37601,1.119786,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.119786,1.231764,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,1.231764,0,0,8.426001E-16
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,53.8494,53.8494,0.57207,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.57207,0.629277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,0.629277,0,0,8.426001E-16
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1293135,0,0,0,8.426001E-16
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,51.4185,51.4185,0.5860258,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5860258,0.6446284,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,0.6446284,0,0,8.426001E-16
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,50.3489,50.3489,0.2668334,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2668334,0.2935167,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1293135,0.2935167,0,0,8.426001E-16
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,49.47378,49.47378,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1295444,0.9280828,0,12,8.426001E-16
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06204204,49.3556,49.17234,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,41.02622,1.776357E-15,0,0,0.06204204,0,0,8.8,8.36,24.52775,7.524,8.422042,0,8.422042,23.72086,60.82259,0.1297148,0.1663479,0.04963363,12,7.586042
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.547108,56.5177,48.62782,1.106626,1.106626,9.906626,0,2.842376,1.106626,230.1689,0,0,0,2.547108,0,0,8.8,8.36,16.10571,15.10384,10.90711,0,10.90711,34.06825,87.35431,0.1298686,1.217288,2.037687,12,17.65095
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.822666,66.39539,50.39752,4.207825,4.207825,0,0,0,4.207825,114.6118,0,0,0,4.822666,4.429289,4.207825,0,0,5.198603,24.92023,0.3933764,0,0.3933764,34.44144,88.31121,0.1298536,4.628607,3.858133,0,29.7429
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.730185,75.37056,55.07458,1.600157,1.600157,0,-1,0,1.600157,358.1014,0,0,0,5.730185,1.684376,1.600157,0,0,4.805227,25.27427,4.045809,0,4.045809,38.27963,98.1527,0.1297005,1.760173,4.584148,0,31.00446
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.048957,86.30263,59.12933,1.165544,1.165544,0,0,0,1.165544,604.7781,5.062651,0,0,7.048957,1.226889,1.165544,0,0,0.7594174,28.9155,0.7594174,0,0.7594174,39.00008,100,0.1296718,1.282099,5.639165,0,35.96446
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.245312,91.99561,62.73679,0,0,0,0,0,0,0,7.245312,0,0,7.245312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296718,0,5.79625,0,36.84429
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.564559,97.54764,65.52747,4.478525,4.478525,0,0,0,4.478525,168.9073,2.850321,0,0,7.564559,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1296718,4.926378,6.051647,0,37.16354
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.799088,91.67422,68.31815,0,0,0,0,0,0,0,5.799088,0,0,5.799088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296718,0,4.639271,0,35.39807
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.521184,97.55779,69.95172,8.8994,8.36,0,-1,0,8.36,78.0046,0,0.5394002,1.42934,6.521184,8.8,8.36,0,0,0,29.59898,0,2.278816,-2.278816,36.598,93.84083,0.1296718,9.78934,5.216948,0,36.12016
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.538156,93.00083,70.44762,2.702724,2.702724,0,0,0,2.702724,204.9101,0.1611657,0,0,5.538156,2.844973,2.702724,0,0,2.532017,27.32016,2.532017,0,2.532017,39.00008,100,0.1295761,2.972997,4.430525,0,32.85832
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.029635,86.43578,70.88519,0.5326037,0.5326037,0,0,0,0.5326037,756.5917,3.469,0,0,4.029635,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1295761,0.5858641,3.223708,0,33.62861
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.714609,76.22937,70.11702,1.667442,1.667442,0,0,0,1.667442,102.8287,0,2.220446E-16,0,1.714609,1.755202,1.667442,0,0,0,29.59898,0,0.04059361,-0.04059361,38.95729,99.89028,0.1295761,1.834186,1.371687,0,31.31359
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2028947,68.83778,68.15285,5.625701,5.625701,0,0,0,5.625701,3.606568,0,8.881784E-16,0,0.2028947,5.921791,5.625701,0,0,0.04510402,29.55838,0,5.718896,-5.718896,32.92904,84.43327,0.1295761,6.188271,0.1623158,0,29.76128
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,66.45122,66.45122,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.399433,23.83949,0,3.716676,-3.716676,29.01132,74.38786,0.1295761,3.883926,0,0,23.83949
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,64.2634,64.2634,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.52907,20.12281,0,8.783263,-8.783263,19.75295,50.64849,0.1295761,9.17851,0,0,20.12281
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,61.69637,61.69637,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.28825,11.33955,0,8.774585,-8.774585,10.50373,26.93258,0.1295761,9.169441,0,0,11.33955
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,59.07099,59.07099,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.03779,2.564965,0,1.556748,-1.556748,8.862769,22.725,0.1295761,1.626802,0,0,2.564965
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,56.94152,56.94152,1.142018,0.9578053,0,-1,0,0.9578053,0,0,0.1842131,0.2984149,0,1.008216,0.9578053,0,0,31.76751,1.008216,0,1.008216,-1.008216,7.800015,20,0.1295761,1.25622,0,0,1.008216
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,55.40519,55.40519,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295761,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,53.89803,53.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295761,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,52.56589,52.56589,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295761,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,51.46712,51.46712,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295761,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,50.39752,50.39752,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295761,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,49.55157,49.55157,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297964,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2177867,49.8957,49.25013,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.63171,0,0,0,0.2177867,0,0,8.8,8.36,24.52775,7.524,8.577786,0,8.577786,23.86861,61.20144,0.1300988,2.059589,0.1742294,12,7.741787
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.831226,54.29385,48.70561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.831226,0,0,8.8,8.36,15.94997,15.24401,10.19123,0,10.19123,33.53686,85.99177,0.1301868,0,1.46498,12,17.07523
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.278033,60.92002,50.45586,2.636378,2.636378,0,0,0,2.636378,124.3385,0,0,0,3.278033,2.775134,2.636378,0,0,5.758741,24.41611,0.5028989,0,0.5028989,34.01395,87.21508,0.1301679,2.900015,2.622427,0,27.69414
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.24472,73.47851,55.16209,1.01546,1.01546,0,-1,0,1.01546,516.4869,0,0,0,5.24472,1.068906,1.01546,0,0,5.255842,24.86872,4.175815,0,4.175815,37.97548,97.37282,0.130011,1.117006,4.195776,0,30.11344
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.982825,86.03972,59.17795,0,0,0,0,0,0,0,5.902797,0,0,6.982825,0,0,0,0,1.080028,28.62695,1.080028,0,1.080028,39.00008,100,0.1299705,0,5.58626,0,35.60978
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.964505,90.58335,62.78541,6.955561,6.955561,0,0,0,6.955561,100.1286,0,0,0,6.964505,7.321643,6.955561,0,0,0,29.59898,0,0.3571377,-0.3571377,38.62362,99.03473,0.1299705,7.651117,5.571604,0,36.56348
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.925858,94.02404,65.57609,3.410317,3.410317,0,0,0,3.410317,203.0855,2.939232,0,0,6.925858,3.589807,3.410317,0,0,0.3968197,29.24184,0.3968197,0,0.3968197,39.00008,100,0.1299556,3.751349,5.540687,0,36.1677
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.224908,99.39638,68.31815,0,0,0,0,0,0,0,7.224908,0,0,7.224908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299556,0,5.779926,0,36.82389
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.211048,95.9403,70.01006,0,0,0,-1,0,0,0,6.211048,0,0,6.211048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299556,0,4.968838,0,35.81002
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.461481,92.61737,70.44762,2.714539,2.714539,0,0,0,2.714539,201.1937,2.604072,0,0,5.461481,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1299556,2.985993,4.369185,0,35.06046
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.921169,86.02596,70.94353,0.8434331,0.8434331,0,0,0,0.8434331,464.9058,3.033345,0,0,3.921169,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1299556,0.9277763,3.136935,0,33.52015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.683573,76.1746,70.17536,1.175274,1.175274,0,0,0,1.175274,143.2494,0.4464422,0,0,1.683573,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1299556,1.292802,1.346859,0,31.28255
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1726082,68.78394,68.20147,1.873071,1.873071,0,0,0,1.873071,9.21525,0,2.220446E-16,0,0.1726082,1.971654,1.873071,0,0,0,29.59898,0,1.799046,-1.799046,37.10372,95.13754,0.1299556,2.060379,0.1380866,0,29.77159
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,66.50956,66.50956,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.99894,27.79993,0,1.631162,-1.631162,35.38432,90.72885,0.1299556,1.704564,0,0,27.79993
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811342,26.16877,0,0,0,35.38432,90.72885,0.1299556,0,0,0,26.16877
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811342,26.16877,0,0,0,35.38432,90.72885,0.1299556,0,0,0,26.16877
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,59.12933,59.12933,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.811342,26.16877,0,1.602113,-1.602113,33.69555,86.39867,0.1299556,1.674208,0,0,26.16877
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.99014,56.99014,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.591467,24.56666,0,0.4781581,-0.4781581,33.19152,85.1063,0.1299556,0.4996752,0,0,24.56666
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,55.49269,55.49269,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.122754,24.0885,0,1.619305,-1.619305,31.48463,80.72965,0.1299556,1.692174,0,0,24.0885
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.95636,53.95636,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.921982,22.46919,0,0.6608486,-0.6608486,30.78803,78.94351,0.1299556,0.6905867,0,0,22.46919
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,52.61451,52.61451,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.656259,21.80835,0,1.463155,-1.463155,29.24573,74.9889,0.1299556,1.528997,0,0,21.80835
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,51.52546,51.52546,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28199,20.34519,0,1.551462,-1.551462,27.61035,70.79562,0.1299556,1.621278,0,0,20.34519
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,50.45586,50.45586,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00583,18.79373,0,0.9360911,-0.9360911,26.62362,68.26555,0.1299556,0.9782152,0,0,18.79373
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,49.58074,49.58074,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04593,17.85764,0,0.6999305,-0.6999305,25.88583,66.37378,0.1299556,0.7314274,0,0,17.85764
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1697587,49.8114,49.30848,1.050086,1.050086,0,0,0,1.050086,16.16617,0,0,0,0.1697587,1.105354,1.050086,0,0,13.82363,17.15771,0,0.935595,-0.935595,24.89962,63.84506,0.1299556,1.155095,0.1358069,0,17.32747
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.505815,53.3598,48.79312,4.955048,4.955048,0,0,0,4.955048,30.38951,0,0,0,1.505815,5.21584,4.955048,0,0,14.86318,16.22211,0,3.710025,-3.710025,20.98891,53.81762,0.1299556,5.450552,1.204652,0,17.72793
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.92377,56.47138,50.5142,2.013,2.013,0,0,0,2.013,95.56736,0,0,0,1.92377,2.118947,2.013,0,0,18.98543,12.51209,0,0.1951763,-0.1951763,20.78318,53.2901,0.1299556,2.214299,1.539016,0,14.43586
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.180485,65.6888,55.19127,7.144427,7.144427,0,-1,0,7.144427,44.517,0,0,0,3.180485,7.52045,7.144427,0,0,19.2023,12.31691,0,4.339965,-4.339965,16.20845,41.56006,0.1299556,7.85887,2.544388,0,15.4974
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.762732,76.14576,59.17795,2.605801,2.605801,0,0,0,2.605801,182.7742,0,0,0,4.762732,2.742948,2.605801,0,0,24.02448,7.976946,2.019784,0,2.019784,18.12459,46.47322,0.12988,2.866381,3.810186,0,12.73968
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.81602,84.96841,62.78541,0.06564736,0.06564736,0,0,0,0.06564736,8859.488,0,0,0,5.81602,0.06910249,0.06564736,0,0,22.0047,9.794751,5.746918,0,5.746918,23.5766,60.45269,0.1296652,0.0722121,4.652816,0,15.61077
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.451056,86.64786,65.57609,1.29422,1.29422,0,0,0,1.29422,421.1846,0,0,0,5.451056,1.362337,1.29422,0,0,16.25778,14.96698,4.088719,0,4.088719,27.4555,70.39857,0.1295127,1.423642,4.360845,0,20.41803
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.72554,96.60532,68.36677,5.957229,5.957229,0,0,0,5.957229,112.8971,0,0,0,6.72554,6.270767,5.957229,0,0,12.16906,18.64683,0.4547724,0,0.4547724,27.88693,71.50481,0.1294958,6.552952,5.380432,0,25.37236
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.646499,98.33734,70.01006,4.129879,4.129879,0,-1,0,4.129879,160.9369,0,0,0,6.646499,4.347241,4.129879,0,0,11.71429,19.05612,2.299257,0,2.299257,30.0682,77.09779,0.1294103,4.542868,5.317199,0,25.70262
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.67262,93.6806,70.44762,0,0,0,0,0,0,0,0,0,0,5.67262,0,0,0,0,9.41503,21.12545,5.67262,0,5.67262,35.44971,90.89653,0.1291998,0,4.538096,0,26.79807
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.250082,83.16431,70.94353,3.962711,3.962711,0,0,0,3.962711,82.01662,0,4.440892E-16,0,3.250082,4.171275,3.962711,0,0,3.742409,26.23081,0,0.9211934,-0.9211934,34.47869,88.40673,0.1291998,4.358982,2.600065,0,29.48089
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.807207,76.63767,70.17536,3.384111,3.384111,0,0,0,3.384111,53.40269,0,0,0,1.807207,3.562222,3.384111,0,0,4.765958,25.30962,0,1.755016,-1.755016,32.62875,83.66328,0.1291998,3.722522,1.445765,0,27.11682
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1803824,68.81029,68.20147,2.608064,2.608064,0,0,0,2.608064,6.916336,0,4.440892E-16,0,0.1803824,2.74533,2.608064,0,0,6.715975,23.5546,0,2.564948,-2.564948,29.92505,76.73075,0.1291998,2.86887,0.1443059,0,23.73498
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,66.5679,66.5679,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,9.565917,20.98965,0,4.926449,-4.926449,24.73212,63.41556,0.1291998,5.148139,0,0,20.98965
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,64.38008,64.38008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03975,16.0632,0,0,0,24.73212,63.41556,0.1291998,0,0,0,16.0632
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,61.75471,61.75471,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,15.03975,16.0632,0,7.399087,-7.399087,16.9328,43.41734,0.1291998,7.732046,0,0,16.0632
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,59.12933,59.12933,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,23.26096,8.664117,0,1.389228,-1.389228,15.46842,39.66254,0.1291998,1.451743,0,0,8.664117
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.99014,56.99014,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,24.80454,7.274889,0,1.313647,-1.313647,14.08372,36.11202,0.1291998,1.372761,0,0,7.274889
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,55.51215,55.51215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26415,5.961242,0,0,0,14.08372,36.11202,0.1291998,0,0,0,5.961242
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.98553,53.98553,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,26.26415,5.961242,0,1.533945,-1.533945,12.4668,31.96608,0.1291998,1.602973,0,0,5.961242
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,52.64368,52.64368,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,27.96853,4.427297,0,0.9812813,-0.9812813,11.43244,29.31388,0.1291998,1.025439,0,0,4.427297
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.05885,3.446016,0,0,0,11.43244,29.31388,0.1291998,0,0,0,3.446016
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,50.48503,50.48503,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,29.05885,3.446016,0,0.9380819,-0.9380819,10.44361,26.77843,0.1291998,0.9802956,0,0,3.446016
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,49.63908,49.63908,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,30.10116,2.507934,0,0.07944199,-0.07944199,10.35987,26.56372,0.1291998,0.08301688,0,0,2.507934
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09333068,49.64301,49.36681,1.089803,1.089803,0,0,0,1.089803,8.564,0,2.220446E-16,0,0.09333068,1.147161,1.089803,0,0,30.18943,2.428492,0,1.05383,-1.05383,9.249036,23.71543,0.1291998,1.198783,0.07466455,0,2.521822
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.498339,56.58403,48.84174,4.580122,4.580122,12,0,3.372,4.580122,54.54743,0,0,0,2.498339,0,0,7.419878,7.048884,31.36035,1.374662,9.547223,0,9.547223,18.30633,46.93921,0.1295706,5.038134,1.998671,12,3.873001
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.139027,64.06872,50.56282,4.290901,4.290901,12,0,3.372,4.290901,96.46057,0,0,0,4.139027,0,0,7.709099,7.323645,21.81313,9.967162,11.46267,0,11.46267,29.18077,74.82234,0.1298684,4.719991,3.311222,12,14.10619
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.794961,75.77978,55.19127,2.888598,2.888598,0,-1,0,2.888598,200.615,0,0,0,5.794961,3.04063,2.888598,0,0,10.35046,20.28357,2.754331,0,2.754331,31.79376,81.5223,0.1297665,3.177458,4.635969,0,26.07853
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.926106,85.70087,59.12933,1.744701,1.744701,0,0,0,1.744701,396.9796,0,0,0,6.926106,1.836527,1.744701,0,0,7.596126,22.76246,5.089579,0,5.089579,36.62216,93.90279,0.1295786,1.919171,5.540884,0,29.68857
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.670274,94.32169,62.73679,5.93446,5.93446,0,0,0,5.93446,129.2497,0,0,0,7.670274,6.2468,5.93446,0,0,2.506546,27.34309,1.423475,0,1.423475,37.97259,97.36541,0.1295262,6.527906,6.13622,0,35.01336
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.694315,98.31384,65.52747,3.242721,3.242721,0,0,0,3.242721,237.2796,3.197852,0,0,7.694315,3.413391,3.242721,0,0,1.083072,28.62421,1.083072,0,1.083072,39.00008,100,0.1294863,3.566993,6.155452,0,36.31853
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.496303,101.0316,68.31815,6.556428,6.556428,0,0,0,6.556428,114.3352,0.5947999,0,0,7.496303,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1294863,7.21207,5.997042,0,37.09528
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.602711,98.09047,70.01006,2.90497,2.90497,0,-1,0,2.90497,227.2901,3.544847,0,0,6.602711,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1294863,3.195467,5.282169,0,36.20169
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.673815,93.68668,70.44762,8.386127,8.386127,3,0,1.095,8.386127,67.65714,0.004206429,0,0,5.673815,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1294863,9.224741,4.539052,12,35.27279
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.819251,85.58192,70.94353,4.308388,4.308388,0,0,0,4.308388,88.64686,0,0,0,3.819251,4.535146,4.308388,0,0,0,29.59898,0,0.7158949,-0.7158949,38.24546,98.06508,0.1294863,4.739227,3.055401,0,33.41823
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.918453,77.05727,70.17536,0.03669675,0.03669675,0,0,0,0.03669675,5227.856,1.084386,0,0,1.918453,0.03862815,0.03669675,0,0,0.7954388,28.88308,0.7954388,0,0.7954388,39.00008,100,0.1294571,0.04036642,1.534763,0,30.80154
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2220757,68.95177,68.20147,6.999111,6.999111,0,0,0,6.999111,3.172914,0,1.776357E-15,0,0.2220757,7.367485,6.999111,0,0,0,29.59898,0,7.145409,-7.145409,31.46815,80.68742,0.1294571,7.699022,0.1776606,0,29.82105
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,66.5679,66.5679,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.939343,22.45357,0,3.486209,-3.486209,27.79337,71.26491,0.1294571,3.643088,0,0,22.45357
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,64.38008,64.38008,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.81291,18.96736,0,5.818613,-5.818613,21.66001,55.53838,0.1294571,6.080451,0,0,18.96736
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,61.80333,61.80333,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.27803,13.14875,0,1.309727,-1.309727,20.27944,51.99846,0.1294571,1.368664,0,0,13.14875
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,59.12933,59.12933,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.73329,11.83902,0,1.699564,-1.699564,18.48794,47.40488,0.1294571,1.776044,0,0,11.83902
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,57.04848,57.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62169,10.13946,0,0,0,18.48794,47.40488,0.1294571,0,0,0,10.13946
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,55.51215,55.51215,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.62169,10.13946,0,2.082917,-2.082917,16.29235,41.77518,0.1294571,2.176649,0,0,10.13946
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.98553,53.98553,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.93604,8.05654,0,0.35105,-0.35105,15.92231,40.82637,0.1294571,0.3668472,0,0,8.05654
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,52.67285,52.67285,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.3261,7.70549,0,2.00501,-2.00501,13.80885,35.40723,0.1294571,2.095236,0,0,7.70549
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,51.57408,51.57408,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.55389,5.700479,0,2.438782,-2.438782,11.23815,28.8157,0.1294571,2.548527,0,0,5.700479
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,50.5142,50.5142,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.26365,3.261698,0,0.6814276,-0.6814276,10.51986,26.97394,0.1294571,0.7120918,0,0,3.261698
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,49.6877,49.6877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.02079,2.58027,0,0,0,10.51986,26.97394,0.1294571,0,0,0,2.58027
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1221579,49.77726,49.41544,0,0,0,0,0,0,0,0,0,0,0.1221579,0,0,0,0,30.02079,2.58027,0.1221579,0,0.1221579,10.63575,27.2711,0.1294526,0,0.09772635,0,2.702428
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.283437,55.94598,48.90008,2.217104,2.217104,0,0,0,2.217104,102.9918,0,0,0,2.283437,2.333794,2.217104,0,0,29.89863,2.690212,0,0.05035755,-0.05035755,10.58267,27.13499,0.1294526,2.438815,1.826749,0,4.973649
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.378005,64.93611,50.56282,3.911494,3.911494,12,0,3.372,3.911494,111.9267,0,0,0,4.378005,0,0,8.088506,7.684081,29.95458,2.639854,12.06209,0,12.06209,22.02576,56.47621,0.1297268,4.302643,3.502403,12,7.017859
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.611934,75.01566,55.19127,0,0,0,-1,0,0,0,0,0,0,5.611934,0,0,0,0,17.8925,13.49573,5.611934,0,5.611934,27.34971,70.12733,0.129521,0,4.489547,0,19.10766
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.966476,85.89781,59.12933,6.541685,6.541685,0,0,0,6.541685,106.4936,0,0,0,6.966476,6.885984,6.541685,0,0,12.28056,18.54647,0.08049138,0,0.08049138,27.42607,70.32313,0.1295181,7.195854,5.573181,0,25.51295
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.31561,92.37232,62.73679,7.330311,7.330311,0,0,0,7.330311,99.79945,0,0,0,7.31561,7.716116,7.330311,0,0,12.20007,18.61891,0,0.4005067,-0.4005067,27.0039,69.24064,0.1295181,8.063342,5.852488,0,25.93452
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.899393,93.74084,65.46913,0,0,0,0,0,0,0,0,0,0,6.899393,0,0,0,0,12.64508,18.21841,6.899393,0,6.899393,33.54924,86.02352,0.1292659,0,5.519514,0,25.1178
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.661057,96.10889,68.25981,2.663688,2.663688,0,0,0,2.663688,250.0689,0,0,0,6.661057,2.803883,2.663688,0,0,5.745686,24.42786,3.857175,0,3.857175,37.20848,95.40617,0.1291254,2.930057,5.328846,0,31.08892
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.952694,94.50113,69.95172,2.050238,2.050238,0,-1,0,2.050238,290.3417,1.906038,0,0,5.952694,2.158145,2.050238,0,0,1.888511,27.89932,1.888511,0,1.888511,39.00008,100,0.1290567,2.255261,4.762156,0,33.85201
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.468533,92.58089,70.38928,5.263587,5.263587,0,0,0,5.263587,103.8936,0,0,0,5.468533,5.540618,5.263587,0,0,0,29.59898,0,0.0720856,-0.0720856,38.92409,99.80517,0.1290567,5.789946,4.374826,0,35.06751
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.006383,86.33335,70.88519,6.117722,6.117722,0,0,0,6.117722,65.48816,0,8.881784E-16,0,4.006383,6.439707,6.117722,0,0,0.08009511,29.52689,0,2.433324,-2.433324,36.35915,93.22839,0.1290567,6.729494,3.205107,0,33.53328
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.99013,77.3291,70.17536,0.1467433,0.1467433,0,0,0,0.1467433,1356.198,0,0,0,1.99013,0.1544667,0.1467433,0,0,2.783788,27.09357,1.835663,0,1.835663,38.10061,97.69367,0.12899,0.1614177,1.592104,0,29.0837
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1982295,68.87081,68.20147,0,0,0,0,0,0,0,0,0,0,0.1982295,0,0,0,0,0.9481252,28.74566,0.1982295,0,0.1982295,38.28867,98.17587,0.1289828,0,0.1585836,0,28.9439
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,66.5679,66.5679,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.7498958,28.92407,0,1.736824,-1.736824,36.45789,93.48158,0.1289828,1.814981,0,0,28.92407
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,64.38008,64.38008,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.679701,27.18725,0,8.8,-8.8,27.18188,69.69698,0.1289828,9.57256,0,0,27.18725
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,61.75471,61.75471,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.45748,18.38725,0,8.8,-8.8,17.90586,45.91237,0.1289828,9.86835,0,0,18.38725
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,59.07099,59.07099,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.23526,9.587248,0,1.703874,-1.703874,16.10982,41.30715,0.1289828,1.780548,0,0,9.587248
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.99014,56.99014,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.12845,7.883374,0,1.636253,-1.636253,14.38506,36.88469,0.1289828,1.709885,0,0,7.883374
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94651,6.24712,0,0,0,14.38506,36.88469,0.1289828,0,0,0,6.24712
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94651,6.24712,0,0,0,14.38506,36.88469,0.1289828,0,0,0,6.24712
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94651,6.24712,0,0,0,14.38506,36.88469,0.1289828,0,0,0,6.24712
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,51.57408,51.57408,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.94651,6.24712,0,1.556483,-1.556483,12.74438,32.67784,0.1289828,1.626525,0,0,6.24712
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,50.5142,50.5142,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.67593,4.690638,0,1.365864,-1.365864,11.30464,28.98619,0.1289828,1.427328,0,0,4.690638
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,49.71687,49.71687,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.19356,3.324774,0,0.7192834,-0.7192834,10.54644,27.04211,0.1289828,0.7516512,0,0,3.324774
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2180185,50.09169,49.44461,0.003162783,0.003162783,0,0,0,0.003162783,6893.248,0,0,0,0.2180185,0.003329245,0.003162783,0,0,29.99276,2.60549,0.2146892,0,0.2146892,10.75012,27.56434,0.128975,0.003479061,0.1744148,0,2.823509
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9733576,51.82206,48.90008,1.868488,1.868488,0,0,0,1.868488,52.09333,0,2.220446E-16,0,0.9733576,1.966829,1.868488,0,0,29.77807,2.798711,0,0.9934716,-0.9934716,9.702905,24.87919,0.128975,2.055336,0.778686,0,3.772068
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.665767,58.98941,50.59199,1.909466,1.909466,0,0,0,1.909466,139.608,0,0,0,2.665767,2.009964,1.909466,0,0,30.88193,1.805239,0.6558034,0,0.6558034,10.32505,26.47445,0.1289512,2.100412,2.132614,0,4.471006
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.524411,66.89508,55.16209,4.176583,4.176583,0,-1,0,4.176583,84.38502,0,0,1.648915,3.524411,4.396403,4.176583,0,0,30.22613,2.395462,0,0.8719928,-0.8719928,9.405893,24.11763,0.1289512,4.594242,2.819529,0,5.919873
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.828586,76.29242,59.07099,2.308607,2.308607,11.10861,0,3.146477,2.308607,209.1558,1.776357E-15,0,0,4.828586,0,0,8.8,8.36,31.19501,1.523469,13.18859,0,13.18859,21.91768,56.19908,0.1291135,2.539468,3.862869,12,6.352056
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.843505,76.34315,62.62983,0.4111817,0.4111817,9.211182,0,2.666429,0.4111817,934.7461,1.776357E-15,0,0,3.843505,0,0,8.8,8.36,18.00642,13.3932,12.2035,0,12.2035,33.49495,85.88431,0.1291611,0.4522999,3.074804,12,17.2367
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.139481,76.64769,65.42051,0.438988,0.438988,0,0,0,0.438988,715.1634,0,0,0,3.139481,0.4620926,0.438988,0,0,5.802919,24.37635,2.677389,0,2.677389,36.03494,92.39709,0.1290645,0.4828868,2.511585,0,27.51583
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8773184,71.21473,68.20147,0,0,0,0,0,0,0,0,0,0,0.8773184,0,0,0,0,3.12553,26.786,0.8773184,0,0.8773184,36.86724,94.53119,0.1290329,0,0.7018548,0,27.66332
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9314227,73.08823,69.84476,5.149429,5.149429,0,-1,0,5.149429,18.08788,0,0,0,0.9314227,5.420452,5.149429,0,0,2.248212,27.57559,0,4.489029,-4.489029,32.13538,82.39825,0.1290329,5.664372,0.7451381,0,28.50701
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.349743,78.88794,70.34066,1.59842,1.59842,0,0,0,1.59842,147.0041,0,0,0,2.349743,1.682547,1.59842,0,0,7.236022,23.08656,0.6671957,0,0.6671957,32.76834,84.02122,0.1290089,1.758262,1.879794,0,25.4363
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.084516,74.64742,70.82684,1.20041,1.20041,0,0,0,1.20041,90.34547,0,0,0,1.084516,1.263589,1.20041,0,0,6.568827,23.68703,0,0.1790734,-0.1790734,32.57958,83.53722,0.1290089,1.320451,0.8676128,0,24.77155
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2755132,71.0133,70.06841,3.179138,3.179138,0,0,0,3.179138,8.666285,0,0,0,0.2755132,3.346461,3.179138,0,0,6.767797,23.50796,0,3.070948,-3.070948,29.34252,75.23708,0.1290089,3.497052,0.2204105,0,23.78347
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1646575,68.70818,68.15285,6.44662,6.44662,0,0,0,6.44662,2.554168,0,0,0,0.1646575,6.785915,6.44662,0,0,10.17996,20.43701,0,6.621258,-6.621258,22.3631,57.34117,0.1290089,7.091281,0.131726,0,20.60167
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,66.5679,66.5679,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,17.53691,13.81575,0,8.636311,-8.636311,13.25963,33.99898,0.1290089,9.024944,0,0,13.81575
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,64.38008,64.38008,9.189053,4.920473,0,-1,0,4.920473,0,0,4.26858,5.187485,0,5.179445,4.920473,0,0,27.13281,5.179445,0,5.179445,-5.179445,7.800015,20,0.1290089,10.10796,0,0,5.179445
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,59.07099,59.07099,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.99014,56.99014,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,55.49269,55.49269,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.98553,53.98553,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,52.70202,52.70202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,51.63242,51.63242,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,50.56282,50.56282,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290089,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,49.77521,49.77521,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292742,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2008453,50.09909,49.50294,0.483643,0.483643,9.283643,0,2.684762,0.483643,41.52759,0,0,0,0.2008453,0,0,8.8,8.36,24.52775,7.524,8.560845,0,8.560845,23.85254,61.16023,0.1294575,0.5320073,0.1606762,12,7.724845
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.551742,53.69433,48.97787,3.893969,3.893969,11.93969,0,3.356741,3.893969,39.84988,0,0,0,1.551742,0,0,8.045719,7.643433,15.96691,15.22876,9.195175,0,9.195175,32.57585,83.52765,0.129824,4.283366,1.241393,12,16.7805
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7377851,52.8511,50.62116,0,0,0,0,0,0,0,0,0,0,0.7377851,0,0,0,0,6.771733,23.50442,0.7377851,0,0.7377851,33.27577,85.32232,0.1297975,0,0.5902281,0,24.2422
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.178728,58.87222,55.16209,5.468091,5.468091,0,-1,0,5.468091,21.55648,0,8.881784E-16,0,1.178728,5.755885,5.468091,0,0,6.033948,24.16842,0,4.577157,-4.577157,28.45103,72.9512,0.1297975,6.0149,0.9429823,0,25.34715
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.403363,70.65417,59.01265,0.008818196,0.008818196,0,0,0,0.008818196,38594.77,0,0,0,3.403363,0.009282311,0.008818196,0,0,11.11968,19.59127,3.39408,0,3.39408,31.67093,81.20736,0.1296755,0.009700015,2.72269,0,22.99463
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.503526,71.16718,62.57149,0.8488128,0.8488128,0,0,0,0.8488128,294.9445,0,0,0,2.503526,0.8934872,0.8488128,0,0,7.725598,22.64594,1.610039,0,1.610039,33.19835,85.1238,0.1296178,0.9336941,2.002821,0,25.14947
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.118176,76.50081,65.36217,0,0,0,0,0,0,0,0,0,0,3.118176,0,0,0,0,6.115559,24.09497,3.118176,0,3.118176,36.15651,92.70882,0.129506,0,2.494541,0,27.21315
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.089658,79.43918,68.15285,3.713699,3.713699,0,0,0,3.713699,83.19625,0,0,0,3.089658,3.909157,3.713699,0,0,2.997383,26.90133,0,0.8194986,-0.8194986,35.29268,90.49388,0.129506,4.085069,2.471727,0,29.99099
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.186318,81.63475,69.79614,3.200318,3.200318,0,-1,0,3.200318,99.56254,0,0,0,3.186318,3.368756,3.200318,0,0,3.907937,26.08183,0,0.182438,-0.182438,35.10038,90.00079,0.129506,3.52035,2.549054,0,29.26815
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.415903,79.08342,70.28233,1.747484,1.747484,0,0,0,1.747484,138.2503,0,0,0,2.415903,1.839457,1.747484,0,0,4.110646,25.8994,0.5764459,0,0.5764459,35.64724,91.403,0.1294854,1.922233,1.932723,0,28.3153
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3062471,71.83486,70.77823,4.825042,4.825042,0,0,0,4.825042,6.347034,0,8.881784E-16,0,0.3062471,5.078992,4.825042,0,0,3.5342,26.4182,0,4.772745,-4.772745,30.61633,78.50324,0.1294854,5.307547,0.2449977,0,26.72445
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9901088,73.52747,70.06841,0,0,0,0,0,0,0,0,0,0,0.9901088,0,0,0,0,8.83725,21.64545,0.9901088,0,0.9901088,31.55563,80.9117,0.12945,0,0.792087,0,22.63556
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2045773,68.78486,68.09451,0,0,0,0,0,0,0,0,0,0,0.2045773,0,0,0,0,7.847141,22.53655,0.2045773,0,0.2045773,31.74971,81.40934,0.1294426,0,0.1636618,0,22.74113
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,66.50956,66.50956,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.642564,22.72067,0,0.05592982,-0.05592982,31.69075,81.25817,0.1294426,0.05844667,0,0,22.72067
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704708,22.66474,0,0,0,31.69075,81.25817,0.1294426,0,0,0,22.66474
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,61.69637,61.69637,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.704708,22.66474,0,1.07531,-1.07531,30.55727,78.35183,0.1294426,1.123699,0,0,22.66474
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,59.07099,59.07099,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.899497,21.58943,0,1.833675,-1.833675,28.62441,73.39578,0.1294426,1.91619,0,0,21.58943
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.99014,56.99014,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.93691,19.75576,0,0.293227,-0.293227,28.31532,72.60325,0.1294426,0.3064222,0,0,19.75576
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26272,19.46253,0,0,0,28.31532,72.60325,0.1294426,0,0,0,19.46253
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.98553,53.98553,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.26272,19.46253,0,0.2184995,-0.2184995,28.085,72.01269,0.1294426,0.228332,0,0,19.46253
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,52.72147,52.72147,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,11.5055,19.24403,0,0.8954435,-0.8954435,27.14112,69.59248,0.1294426,0.9357384,0,0,19.24403
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.63242,51.63242,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,12.50044,18.34859,0,0.9872151,-0.9872151,26.10051,66.92425,0.1294426,1.03164,0,0,18.34859
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,50.56282,50.56282,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.59734,17.36137,0,0.2277918,-0.2277918,25.86039,66.30857,0.1294426,0.2380424,0,0,17.36137
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,49.77521,49.77521,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,13.85044,17.13358,0,0.5601328,-0.5601328,25.26996,64.79465,0.1294426,0.5853388,0,0,17.13358
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08185989,49.76484,49.5224,0.7926766,0.7926766,0,0,0,0.7926766,10.32702,0,1.110223E-16,0,0.08185989,0.8343964,0.7926766,0,0,14.47281,16.57345,0,0.7525365,-0.7525365,24.47672,62.76069,0.1294426,0.8719442,0.06548791,0,16.65531
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.744476,54.33191,49.00704,0.2842858,0.2842858,0,0,0,0.2842858,613.6345,0,0,0,1.744476,0.2992482,0.2842858,0,0,15.30896,15.82091,1.445228,0,1.445228,25.84778,66.27623,0.129391,0.3127144,1.395581,0,17.56539
