Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.476589,58.4216,50.65033,3.758233,3.758233,0,0,0,3.758233,65.89769,0,4.440892E-16,0,2.476589,3.956035,3.758233,0,0,13.86374,17.12161,0,1.479446,-1.479446,24.28831,62.27759,0.129391,4.134057,1.981271,0,19.5982
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.623017,67.25436,55.16209,5.643252,5.643252,0,-1,0,5.643252,64.20087,0,0,0,3.623017,5.940265,5.643252,0,0,15.50757,15.64217,0,2.317248,-2.317248,21.84571,56.01454,0.129391,6.207577,2.898414,0,19.26519
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.756411,71.93411,58.96403,2.515251,2.515251,0,0,0,2.515251,149.3454,0,0,0,3.756411,2.647632,2.515251,0,0,18.08228,13.32492,1.108778,0,1.108778,22.89759,58.71166,0.1293513,2.766776,3.005128,0,17.08133
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.615282,79.36258,62.51315,0.2990721,0.2990721,0,0,0,0.2990721,1543.201,0,0,0,4.615282,0.3148127,0.2990721,0,0,16.97351,14.32282,4.300469,0,4.300469,26.97738,69.17262,0.1291979,0.3289793,3.692226,0,18.9381
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.098361,89.35117,65.25521,5.063125,5.063125,0,0,0,5.063125,120.4466,0,0,0,6.098361,5.329605,5.063125,0,0,12.67304,18.19324,0.7687556,0,0.7687556,27.70668,71.04264,0.1291705,5.569438,4.878689,0,24.2916
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.796122,91.30989,68.03617,4.663198,4.663198,0,0,0,4.663198,124.295,0,0,0,5.796122,4.90863,4.663198,0,0,11.90428,18.88512,0.8874916,0,0.8874916,28.54863,73.20148,0.1291389,5.129519,4.636897,0,24.68125
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.220953,95.64372,69.7378,1.435996,1.435996,0,-1,0,1.435996,433.2151,0,0,0,6.220953,1.511575,1.435996,0,0,11.01679,19.68387,4.709378,0,4.709378,33.01634,84.65711,0.1289715,1.579596,4.976763,0,25.90482
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.782238,89.07747,70.22398,0.9443026,0.9443026,0,0,0,0.9443026,506.4307,0,0,0,4.782238,0.9940028,0.9443026,0,0,6.307413,23.92231,3.788235,0,3.788235,36.61018,93.87206,0.1288371,1.038733,3.825791,0,28.70454
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.388085,83.4925,70.71989,1.248097,1.248097,0,0,0,1.248097,271.46,0,0,0,3.388085,1.313787,1.248097,0,0,2.519177,27.33172,2.074298,0,2.074298,38.57803,98.91782,0.1287637,1.372907,2.710468,0,30.7198
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.674773,75.9687,70.01006,6.459525,6.459525,0,0,0,6.459525,25.92718,0,8.881784E-16,0,1.674773,6.7995,6.459525,0,0,0.4448793,29.19859,0,5.124727,-5.124727,33.17609,85.06673,0.1287637,7.105478,1.339818,0,30.87336
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1469798,68.5898,68.09451,0,0,0,0,0,0,0,0,0,0,0.1469798,0,0,0,0,6.139021,24.07386,0.1469798,0,0.1469798,33.31553,85.42426,0.1287585,0,0.1175838,0,24.22084
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,66.50956,66.50956,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.992041,24.20614,0,7.319614,-7.319614,25.59998,65.64084,0.1287585,7.648996,0,0,24.20614
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,64.38008,64.38008,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,14.12495,16.88653,0,8.8,-8.8,16.32396,41.85624,0.1287585,12.40516,0,0,16.88653
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,61.75471,61.75471,8.180743,7.682201,0,-1,0,7.682201,0,0,0.4985422,1.316616,0,8.086528,7.682201,0,0,23.90272,8.086528,0,8.086528,-8.086528,7.800015,20,0.1287585,8.998817,0,0,8.086528
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,59.07099,59.07099,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1287585,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.99014,56.99014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1287585,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,55.51215,55.51215,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1287585,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.01471,54.01471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1287585,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,52.75064,52.75064,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1287585,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.66159,51.66159,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1287585,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,50.59199,50.59199,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1287585,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,49.82383,49.82383,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1289408,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2273862,50.25635,49.58074,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.83669,1.776357E-15,0,0,0.2273862,0,0,8.8,8.36,24.52775,7.524,8.587386,0,8.587386,23.87772,61.2248,0.1292454,2.308129,0.181909,12,7.751386
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.857866,54.75234,49.06538,8.911913,8.911913,12,0,3.372,8.911913,20.847,0,0,0,1.857866,0,0,3.088087,2.933683,15.94037,15.25265,4.791549,0,4.791549,28.42338,72.88032,0.1294489,9.803103,1.486293,12,17.11051
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.249405,64.59727,50.6795,4.517836,4.517836,11.07228,0,3.137286,4.517836,94.05842,0,0,0,4.249405,0,0,6.554442,6.22672,11.14882,19.56504,10.47613,0,10.47613,38.3619,98.36366,0.1296977,4.96962,3.399524,12,23.81445
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.087445,68.94175,55.13292,1.653056,1.653056,0,-1,0,1.653056,247.2661,1.674694,0,0,4.087445,1.740058,1.653056,0,0,0.6726928,28.99356,0.6726928,0,0.6726928,39.00008,100,0.1296739,1.818361,3.269956,0,33.081
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.022489,72.89291,58.90569,2.60003,2.60003,0,0,0,2.60003,154.7093,1.285615,0,0,4.022489,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,2.860034,3.217991,0,33.62147
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.908893,80.55059,62.46453,2.288442,2.288442,0,0,0,2.288442,214.508,2.500006,0,0,4.908893,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,2.517287,3.927114,0,34.50787
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.783176,92.76598,65.19687,1.574235,1.574235,0,0,0,1.574235,430.8872,5.126087,0,0,6.783176,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,1.731658,5.426541,0,36.38216
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.143023,93.00481,67.98755,4.09725,4.09725,0,0,0,4.09725,149.9304,1.830128,0,0,6.143023,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,4.506975,4.914418,0,35.742
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.990433,89.34874,69.63084,0,0,0,-1,0,0,0,4.990433,0,0,4.990433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,0,3.992346,0,34.58941
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.261188,86.58025,70.11702,2.243174,2.243174,0,0,0,2.243174,189.9625,1.899952,0,0,4.261188,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1296739,2.467491,3.40895,0,33.86016
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.641902,80.3826,70.66154,5.28541,5.28541,0,0,0,5.28541,49.98481,0,0,0,2.641902,5.56359,5.28541,0,0,0,29.59898,0,2.921688,-2.921688,35.92035,92.10327,0.1296739,5.813951,2.113522,0,32.24088
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.447873,75.06841,69.95172,5.090297,5.090297,0,0,0,5.090297,28.44377,0,8.881784E-16,0,1.447873,5.358207,5.090297,0,0,3.24632,26.67729,0,3.910335,-3.910335,31.79849,81.53444,0.1296739,5.599327,1.158298,0,28.12516
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1928272,68.68641,68.03617,3.460437,3.460437,0,0,0,3.460437,5.572337,0,0,0,0.1928272,3.642565,3.460437,0,0,7.591136,22.76696,0,3.449738,-3.449738,28.16215,72.2105,0.1296739,3.806481,0.1542618,0,22.95978
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,66.50956,66.50956,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.42418,19.31722,0,4.539566,-4.539566,23.37703,59.94098,0.1296739,4.743846,0,0,19.31722
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,64.32175,64.32175,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.46814,14.77765,0,8.8,-8.8,14.10101,36.15637,0.1296739,12.44342,0,0,14.77765
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.69637,61.69637,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.3596099,0,5.778353,5.489436,0,0,26.24592,5.977652,0,5.778353,-5.778353,8.010095,20.53866,0.1296739,6.038379,0,0,5.977652
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,59.07099,59.07099,0.467921,0.1893336,0,-1,0,0.1893336,0,0,0.2785874,0.3253795,0,0.1992986,0.1893336,0,0,32.66631,0.1992986,0,0.1992986,-0.1992986,7.800015,20,0.1296739,0.5147131,0,0,0.1992986
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.99014,56.99014,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,55.54132,55.54132,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.03416,54.03416,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,52.80898,52.80898,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,51.69076,51.69076,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,50.62116,50.62116,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296739,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,49.853,49.853,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299374,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2379898,50.31731,49.60991,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.89442,1.776357E-15,0,0,0.2379898,0,0,8.8,8.36,24.52775,7.524,8.59799,0,8.59799,23.88778,61.25059,0.1301466,1.010985,0.1903919,12,7.76199
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.036298,55.3427,49.08483,2.859214,2.859214,11.65921,0,3.285781,2.859214,71.2188,1.776357E-15,0,0,2.036298,0,0,8.8,8.36,15.92976,15.26219,10.3963,0,10.3963,33.75057,86.53975,0.130439,3.145135,1.629038,12,17.29849
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.494269,61.91081,50.6795,3.978226,3.978226,0,0,0,3.978226,87.83485,0,0,0,3.494269,4.187606,3.978226,0,0,5.533466,24.61886,0,0.6933373,-0.6933373,33.01973,84.6658,0.130439,4.376049,2.795415,0,28.11313
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.976861,68.49585,55.10375,3.223098,3.223098,0,-1,0,3.223098,123.3863,0,0,0,3.976861,3.392735,3.223098,0,0,6.303841,23.92552,0.5841261,0,0.5841261,33.57388,86.0867,0.1304184,3.545408,3.181489,0,27.90238
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.602162,75.11702,58.84735,2.118521,2.118521,0,0,0,2.118521,217.2347,0,0,0,4.602162,2.230022,2.118521,0,0,5.719715,24.45123,2.372141,0,2.372141,35.82429,91.85697,0.1303348,2.330373,3.68173,0,29.0534
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.616295,79.18817,62.35757,4.425145,4.425145,0,0,0,4.425145,104.3196,0,0,0,4.616295,4.658047,4.425145,0,0,3.347574,26.58616,0,0.04175175,-0.04175175,35.78028,91.74413,0.1303348,4.867659,3.693036,0,31.20246
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.803576,83.15004,65.08991,3.928519,3.928519,0,0,0,3.928519,122.2745,0,0,0,4.803576,4.135283,3.928519,0,0,3.393965,26.54441,0.6682931,0,0.6682931,36.41428,93.36976,0.1303113,4.32137,3.84286,0,31.34799
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.742365,90.85119,67.88058,4.378303,4.378303,0,0,0,4.378303,131.1551,0,0,0,5.742365,4.608739,4.378303,0,0,2.725672,27.14587,1.133626,0,1.133626,37.48973,96.12732,0.1302714,4.816133,4.593893,0,32.88824
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.686545,83.46754,69.57249,0.9108841,0.9108841,0,-1,0,0.9108841,404.7216,1.135674,0,0,3.686545,0.9588254,0.9108841,0,0,1.592046,28.16614,1.592046,0,1.592046,39.00008,100,0.1302154,1.001973,2.949236,0,31.85268
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.384673,78.73243,70.06841,1.62797,1.62797,0,0,0,1.62797,146.4813,0.6710199,0,0,2.384673,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1302154,1.790767,1.907738,0,31.98365
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.193408,78.5723,70.61292,0.3820679,0.3820679,0,0,0,0.3820679,574.0886,1.791231,0,0,2.193408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1302154,0.4202746,1.754726,0,31.79239
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.351173,74.66364,69.9031,3.310921,3.310921,0,0,0,3.310921,40.80957,0,4.440892E-16,0,1.351173,3.48518,3.310921,0,0,0,29.59898,0,2.134007,-2.134007,36.75064,94.23222,0.1302154,3.642013,1.080938,0,30.95015
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1043799,68.33865,67.98755,0,0,0,0,0,0,0,0,0,0,0.1043799,0,0,0,0,2.371119,27.46497,0.1043799,0,0.1043799,36.84966,94.48612,0.1302117,0,0.08350394,0,27.56935
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,66.45122,66.45122,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.266739,27.55891,0,5.91231,-5.91231,30.61754,78.50636,0.1302117,6.178363,0,0,27.55891
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,64.32175,64.32175,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.835972,21.6466,0,4.527108,-4.527108,25.84555,66.2705,0.1302117,4.730828,0,0,21.6466
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,61.69637,61.69637,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.86609,17.1195,0,0.3244707,-0.3244707,25.50352,65.39352,0.1302117,0.3390719,0,0,17.1195
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,59.07099,59.07099,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.22661,16.79502,0,2.807969,-2.807969,22.54367,57.80416,0.1302117,2.934327,0,0,16.79502
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.99014,56.99014,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.34658,13.98706,0,0.7156431,-0.7156431,21.78931,55.86992,0.1302117,0.747847,0,0,13.98706
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,55.51215,55.51215,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.14174,13.27141,0,0.7272807,-0.7272807,21.02269,53.90423,0.1302117,0.7600083,0,0,13.27141
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.03416,54.03416,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.94983,12.54413,0,0.5012534,-0.5012534,20.49432,52.54944,0.1302117,0.5238097,0,0,12.54413
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,52.75064,52.75064,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.50678,12.04288,0,0.3720845,-0.3720845,20.10211,51.54377,0.1302117,0.3888283,0,0,12.04288
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9202,11.67079,0,0,0,20.10211,51.54377,0.1302117,0,0,0,11.67079
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,50.59199,50.59199,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.9202,11.67079,0,1.389321,-1.389321,18.63764,47.78873,0.1302117,1.45184,0,0,11.67079
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,49.82383,49.82383,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.46389,10.28147,0,1.268909,-1.268909,17.30009,44.35912,0.1302117,1.32601,0,0,10.28147
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07012664,49.78846,49.58074,0,0,0,0,0,0,0,0,0,0,0.07012664,0,0,0,0,22.87379,9.012564,0.07012664,0,0.07012664,17.36662,44.52971,0.1302093,0,0.05610131,0,9.082691
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.315647,56.24453,49.08483,5.600306,5.600306,0,0,0,5.600306,41.34859,0,8.881784E-16,0,2.315647,5.895059,5.600306,0,0,22.80367,9.075678,0,3.579411,-3.579411,13.59359,34.85529,0.1302093,6.160336,1.852518,0,11.39132
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.379589,65.07178,50.6795,7.877213,7.877213,12,0,3.372,7.877213,55.59821,0,0,0,4.379589,0,0,4.122787,3.916648,26.78079,5.496267,8.296237,0,8.296237,21.46409,55.03602,0.1305454,8.664934,3.503671,12,9.875855
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.025657,76.61832,55.07458,5.785572,5.785572,0,-1,0,5.785572,104.1497,0,0,0,6.025657,6.090076,5.785572,0,0,18.48455,12.96288,0,0.06441925,-0.06441925,21.39619,54.86191,0.1305454,6.364129,4.820525,0,18.98854
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.456286,78.66027,58.84735,0,0,0,0,0,0,0,0,0,0,5.456286,0,0,0,0,18.55613,12.89846,5.456286,0,5.456286,26.57247,68.13441,0.1303539,0,4.365029,0,18.35475
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.71039,88.66565,62.29923,2.395285,2.395285,0,0,0,2.395285,280.1499,0,0,0,6.71039,2.521353,2.395285,0,0,13.09984,17.80912,4.189037,0,4.189037,30.54654,78.32432,0.1302072,2.634814,5.368312,0,24.51951
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.388865,95.85711,65.03157,3.352432,3.352432,0,0,0,3.352432,220.4031,0,0,0,7.388865,3.528875,3.352432,0,0,8.910808,21.57925,3.859989,0,3.859989,34.20845,87.7138,0.1300724,3.687675,5.911091,0,28.96811
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.558527,89.88061,67.82224,1.547744,1.547744,0,0,0,1.547744,359.1373,0,0,0,5.558527,1.629205,1.547744,0,0,5.050818,25.05324,3.929323,0,3.929323,37.93613,97.27194,0.1299354,1.702519,4.446822,0,30.61177
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.499708,86.95076,69.51416,0,0,0,-1,0,0,0,3.378212,0,0,4.499708,0,0,0,0,1.121495,28.58963,1.121495,0,1.121495,39.00008,100,0.1298963,0,3.599766,0,33.08934
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.884657,89.30278,70.01006,3.993766,3.993766,0,0,0,3.993766,122.307,0.6806927,0,0,4.884657,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1298963,4.393143,3.907726,0,34.48363
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.216511,82.5953,70.55458,7.622145,7.622145,4.56646,0,1.491314,7.622145,42.19954,0,0,0,3.216511,3.216511,3.055685,0,0,0,29.59898,0,0,0,39.00008,100,0.1298963,8.384359,2.573208,12,32.81549
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.5378,75.34901,69.9031,0.7603351,0.7603351,0,0,0,0.7603351,202.2529,0.737447,0,0,1.5378,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1298963,0.8363686,1.23024,0,31.13678
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2266092,68.75207,67.98755,8.037092,8.037092,7.821814,0,2.314919,8.037092,2.819542,4.996004E-16,0,0,0.2266092,0.2266092,0.2152787,0,0,0,29.59898,0,0,0,39.00008,100,0.1298963,8.840801,0.1812873,12,29.82559
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,66.45122,66.45122,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1298963,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,64.32175,64.32175,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1298963,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,61.69637,61.69637,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1298963,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,59.01265,59.01265,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1298963,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,56.94152,56.94152,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1298963,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,55.49269,55.49269,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1298963,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.01471,54.01471,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1298963,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.75064,52.75064,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1298963,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,51.66159,51.66159,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1298963,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,50.59199,50.59199,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1298963,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,49.853,49.853,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1298963,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1224926,49.97319,49.60991,0.0152011,0.0152011,0,0,0,0.0152011,805.8141,0,0,0,0.1224926,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1064915,0,0.1064915,16.32788,41.86626,0.1298926,0.01672121,0.09799409,0,8.116888
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.36275,53.24362,49.114,0,0,0,0,0,0,0,0,0,0,1.36275,0,0,0,0,23.8986,8.090238,1.36275,0,1.36275,17.62069,45.18118,0.1298452,0,1.0902,0,9.452988
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.937323,56.68742,50.6795,3.065348,3.065348,0,0,0,3.065348,63.20076,0,0,0,1.937323,3.226682,3.065348,0,0,22.53585,9.316712,0,1.289359,-1.289359,16.26159,41.6963,0.1298452,3.371882,1.549858,0,11.25404
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.107247,61.79358,55.02596,3.144955,3.144955,0,-1,0,3.144955,67.00404,4.440892E-16,0,0,2.107247,3.310479,3.144955,0,0,23.96847,8.027354,0,1.203232,-1.203232,14.99327,38.44421,0.1298452,3.45945,1.685797,0,10.1346
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.548262,63.7823,58.74039,0,0,0,0,0,0,0,0,0,0,1.548262,0,0,0,0,25.3054,6.824122,1.548262,0,1.548262,16.46208,42.21038,0.1297913,0,1.238609,0,8.372383
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.951678,68.82898,62.24089,4.044676,4.044676,0,0,0,4.044676,48.253,0,0,0,1.951678,4.257554,4.044676,0,0,23.75713,8.217557,0,2.305876,-2.305876,14.03148,35.97807,0.1297913,4.449143,1.561342,0,10.16924
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7169922,67.36823,64.97323,0.3495359,0.3495359,0,0,0,0.3495359,205.1269,0,0,0,0.7169922,0.3679326,0.3495359,0,0,26.31922,5.911681,0.3490596,0,0.3490596,14.36262,36.82716,0.1297792,0.3844895,0.5735937,0,6.628674
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7862315,70.39968,67.71529,0.3189653,0.3189653,0,0,0,0.3189653,246.4943,0,0,0,0.7862315,0.335753,0.3189653,0,0,25.97016,6.225835,0.4504785,0,0.4504785,14.78998,37.92296,0.1297636,0.3508618,0.6289852,0,7.012066
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9208295,72.60229,69.4072,3.078967,3.078967,0,-1,0,3.078967,29.90709,0,0,0,0.9208295,3.241018,3.078967,0,0,25.51968,6.631266,0,2.320188,-2.320188,12.34429,31.65196,0.1297636,3.386864,0.7366636,0,7.552095
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.54095,75.41134,69.95172,5.121311,5.121311,12,0,3.372,5.121311,30.08897,0,0,0,1.54095,0,0,6.878689,6.534754,28.09767,4.311077,8.075705,0,8.075705,20.00558,51.29625,0.1301101,5.633442,1.23276,12,5.852027
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7914791,73.26574,70.50597,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7914791,0,0,8.8,8.36,20.02196,11.57921,9.151479,0,9.151479,28.68743,73.55737,0.1302273,0,0.6331833,12,12.37069
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.297596,74.35749,69.79614,6.778277,6.778277,12,0,3.372,6.778277,19.14344,0,0,0,1.297596,0,0,5.221723,4.960636,10.87048,19.81554,6.258232,0,6.258232,34.62451,88.78062,0.1304931,7.456105,1.038077,12,21.11314
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2079298,68.63009,67.92921,7.921944,7.921944,12,0,3.372,7.921944,2.624732,0,0,0,0.2079298,0,0,4.078056,3.874154,4.612253,25.44795,4.082084,0,4.082084,38.49712,98.71036,0.130671,8.714138,0.1663439,12,25.65588
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,66.4026,66.4026,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.5301691,29.12183,0,3.805652,-3.805652,34.48561,88.42445,0.130671,3.976906,0,0,29.12183
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.2634,64.2634,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.758671,25.31617,0,5.650911,-5.650911,28.52902,73.15119,0.130671,5.905202,0,0,25.31617
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.63803,61.63803,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,11.03746,19.66526,0,4.47509,-4.47509,23.81186,61.05594,0.130671,4.676469,0,0,19.66526
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,58.96403,58.96403,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,16.00978,15.19017,0,0.4209175,-0.4209175,23.36818,59.91829,0.130671,0.4398587,0,0,15.19017
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.94152,56.94152,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.47747,14.76926,0,1.439178,-1.439178,21.85115,56.02848,0.130671,1.503941,0,0,14.76926
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,55.46352,55.46352,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,18.07656,13.33008,0,0.9534576,-0.9534576,20.84612,53.45148,0.130671,0.9963632,0,0,13.33008
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.95636,53.95636,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,19.13595,12.37662,0,1.418071,-1.418071,19.35134,49.61872,0.130671,1.481885,0,0,12.37662
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,52.75064,52.75064,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.71159,10.95855,0,0.7620699,-0.7620699,18.54805,47.559,0.130671,0.7963631,0,0,10.95855
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,51.66159,51.66159,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.55833,10.19648,0,0.5694188,-0.5694188,17.94783,46.01998,0.130671,0.5950426,0,0,10.19648
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,50.59199,50.59199,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.19102,9.627059,0,1.5877,-1.5877,16.27424,41.72875,0.130671,1.659146,0,0,9.627059
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,49.853,49.853,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.95513,8.039359,0,0.7110474,-0.7110474,15.52473,39.80693,0.130671,0.7430445,0,0,8.039359
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03614932,49.74613,49.63908,1.900048,1.900048,0,0,0,1.900048,1.902548,0,2.220446E-16,0,0.03614932,2.00005,1.900048,0,0,24.74518,7.328312,0,1.963901,-1.963901,13.4546,34.49891,0.130671,2.090053,0.02891946,0,7.364461
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.053096,55.45753,49.14317,6.960478,6.960478,12,0,3.372,6.960478,29.49648,0,0,0,2.053096,0,0,5.039522,4.787546,26.9273,5.364411,6.840642,0,6.840642,19.9442,51.13888,0.1309551,7.656526,1.642477,12,7.417507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.100098,64.07877,50.69895,2.067946,2.067946,10.86795,0,3.08559,2.067946,198.2691,0,0,0,4.100098,0,0,8.8,8.36,20.08665,11.52099,12.4601,0,12.4601,31.76489,81.44827,0.1311084,2.274741,3.280078,12,15.62109
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.543969,74.50684,54.99679,1.353928,1.353928,0,-1,0,1.353928,409.4728,0,0,0,5.543969,1.425188,1.353928,0,0,7.626557,22.73508,4.118781,0,4.118781,35.67231,91.46728,0.1309658,1.489321,4.435175,0,28.27905
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.398583,78.23106,58.69177,6.163188,6.163188,0,0,0,6.163188,87.59401,0,8.881784E-16,0,5.398583,6.487566,6.163188,0,0,3.507776,26.44198,0,1.088983,-1.088983,34.52442,88.52398,0.1309658,6.779507,4.318867,0,31.84056
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.500634,87.41957,62.13393,6.451647,6.451647,0,0,0,6.451647,100.7593,0,0,0,6.500634,6.791207,6.451647,0,0,4.717758,25.353,0,0.2905734,-0.2905734,34.21813,87.73862,0.1309658,7.096812,5.200507,0,31.85363
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.397218,90.35119,64.86626,4.433031,4.433031,0,0,0,4.433031,144.308,0,0,0,6.397218,4.666348,4.433031,0,0,5.040617,25.06242,1.730869,0,1.730869,35.86018,91.94898,0.130906,4.876334,5.117774,0,31.45964
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.788475,90.80274,67.65694,6.139119,6.139119,0,0,0,6.139119,94.28837,0,0,0,5.788475,6.462231,6.139119,0,0,3.309747,26.6202,0,0.6737554,-0.6737554,35.14997,90.12796,0.130906,6.753031,4.63078,0,32.40868
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.056677,94.21898,69.30024,5.708489,5.708489,0,-1,0,5.708489,106.0995,0,0,0,6.056677,6.008935,5.708489,0,0,4.058365,25.94645,0.04774169,0,0.04774169,35.19527,90.24409,0.1309043,6.279337,4.845342,0,32.00313
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.830141,88.85215,69.84476,7.453821,7.453821,0,0,0,7.453821,64.80087,0,0,0,4.830141,7.846128,7.453821,0,0,4.010623,25.98942,0,3.015987,-3.015987,32.01614,82.0925,0.1309043,8.199203,3.864113,0,30.81956
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.878026,81.03256,70.38928,4.78868,4.78868,0,0,0,4.78868,60.10062,0,0,0,2.878026,5.040716,4.78868,0,0,7.361719,22.97343,0,2.162689,-2.162689,29.73646,76.24719,0.1309043,5.267548,2.302421,0,25.85146
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.383098,74.60883,69.7378,2.288596,2.288596,0,0,0,2.288596,60.43434,4.440892E-16,0,0,1.383098,2.409049,2.288596,0,0,9.764707,20.81074,0,1.025951,-1.025951,28.65502,73.47425,0.1309043,2.517456,1.106478,0,22.19384
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2123875,68.59632,67.88058,7.242199,7.242199,0,0,0,7.242199,2.932638,0,1.776357E-15,0,0.2123875,7.623368,7.242199,0,0,10.90465,19.78479,0,7.410981,-7.410981,20.84316,53.44389,0.1309043,7.96642,0.16991,0,19.99718
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,66.34425,66.34425,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,19.13907,12.37381,0,6.911961,-6.911961,13.55731,34.76226,0.1309043,7.222999,0,0,12.37381
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,64.21478,64.21478,7.780897,5.188757,0,-1,0,5.188757,0,0,2.59214,3.370229,0,5.46185,5.188757,0,0,26.81903,5.46185,0,5.46185,-5.46185,7.800015,20,0.1309043,8.558987,0,0,5.46185
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,61.63803,61.63803,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,9.777851,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,58.96403,58.96403,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,56.88317,56.88317,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,55.43436,55.43436,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.95636,53.95636,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,52.75064,52.75064,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,51.66159,51.66159,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,50.59199,50.59199,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309043,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.88217,49.88217,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310747,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2003672,50.25385,49.65853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2003672,0,0,8.8,8.36,24.52775,7.524,8.560368,0,8.560368,23.85209,61.15907,0.1312083,0,0.1602937,12,7.724367
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.956239,55.17751,49.17234,2.330505,2.330505,11.13051,0,3.152018,2.330505,83.94054,0,0,0,1.956239,0,0,8.8,8.36,15.96739,15.22833,10.31624,0,10.31624,33.63893,86.25349,0.1314526,2.563556,1.564991,12,17.18457
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.708915,62.68459,50.69895,3.862892,3.862892,0,0,0,3.862892,96.01394,0,0,0,3.708915,4.066203,3.862892,0,0,5.651147,24.51295,0,0.3572874,-0.3572874,33.26231,85.28782,0.1314526,4.249182,2.967132,0,28.22186
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.80397,71.50224,54.96762,4.312821,4.312821,0,-1,0,4.312821,111.3881,0,0,0,4.80397,4.539812,4.312821,0,0,6.048133,24.15566,0.2641582,0,0.2641582,33.51292,85.93038,0.1314435,4.744103,3.843176,0,28.95963
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.630817,74.98869,58.63343,3.881311,3.881311,0,0,0,3.881311,119.3107,0,0,0,4.630817,4.08559,3.881311,0,0,5.783975,24.3934,0.5452271,0,0.5452271,34.03017,87.25666,0.1314247,4.269442,3.704654,0,29.02422
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.861155,84.25628,62.02697,1.459864,1.459864,0,0,0,1.459864,401.4864,0,0,0,5.861155,1.536699,1.459864,0,0,5.238748,24.88411,4.324456,0,4.324456,38.13271,97.77597,0.131276,1.60585,4.688924,0,30.74526
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.387683,95.48129,64.75931,0,0,0,0,0,0,0,6.473391,0,0,7.387683,0,0,0,0,0.9142921,28.77612,0.9142921,0,0.9142921,39.00008,100,0.1312446,0,5.910147,0,36.1638
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.737407,95.5949,67.54999,6.953371,6.953371,0,0,0,6.953371,96.89411,0,0,0,6.737407,7.319337,6.953371,0,0,0,29.59898,0,0.5819309,-0.5819309,38.38667,98.42716,0.1312446,7.648708,5.389925,0,36.33638
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.294073,95.33482,69.19328,0,0,0,-1,0,0,0,5.647482,0,0,6.294073,0,0,0,0,0.6465899,29.01705,0.6465899,0,0.6465899,39.00008,100,0.1312224,0,5.035258,0,35.31112
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.376207,91.32877,69.7378,6.225005,6.225005,0,0,0,6.225005,86.36471,0,0,0,5.376207,6.552636,6.225005,0,0,0,29.59898,0,1.176429,-1.176429,37.76001,96.82035,0.1312224,6.847505,4.300966,0,34.97519
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.712468,84.4414,70.34066,2.806328,2.806328,0,0,0,2.806328,132.2892,0,0,0,3.712468,2.95403,2.806328,0,0,1.307144,28.42255,0.7584386,0,0.7584386,38.47953,98.66527,0.1311963,3.086961,2.969975,0,32.13502
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.60717,75.37202,69.67946,7.266755,7.266755,0,0,0,7.266755,22.11675,0,8.881784E-16,0,1.60717,7.649215,7.266755,0,0,0.5487049,29.10514,0,6.042046,-6.042046,32.11066,82.33485,0.1311963,7.99343,1.285736,0,30.71231
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1774909,68.41962,67.82224,1.413544,1.413544,0,0,0,1.413544,12.55645,0,2.220446E-16,0,0.1774909,1.487941,1.413544,0,0,7.262089,23.0631,0,1.31045,-1.31045,30.72932,78.79297,0.1311963,1.554898,0.1419927,0,23.24059
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,66.28592,66.28592,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.718143,21.75265,0,8.8,-8.8,21.45331,55.00837,0.1311963,13.17732,0,0,21.75265
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,64.21478,64.21478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49592,12.95265,0,0,0,21.45331,55.00837,0.1311963,0,0,0,12.95265
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,61.58941,61.58941,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.49592,12.95265,0,0.6423634,-0.6423634,20.7762,53.27219,0.1311963,0.6712697,0,0,12.95265
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,58.96403,58.96403,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.20966,12.31029,0,1.287764,-1.287764,19.41877,49.79163,0.1311963,1.345713,0,0,12.31029
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,56.88317,56.88317,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.64051,11.02252,0,0.8677364,-0.8677364,18.5041,47.44631,0.1311963,0.9067845,0,0,11.02252
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,55.43436,55.43436,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.60466,10.15479,0,0.584318,-0.584318,17.88817,45.86702,0.1311963,0.6106123,0,0,10.15479
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2539,9.570467,0,0,0,17.88817,45.86702,0.1311963,0,0,0,9.570467
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,52.75064,52.75064,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.2539,9.570467,0,0.8557058,-0.8557058,16.98618,43.55422,0.1311963,0.8942125,0,0,9.570467
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,51.66159,51.66159,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.20469,8.714762,0,1.783299,-1.783299,15.10642,38.73433,0.1311963,1.863547,0,0,8.714762
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,50.62116,50.62116,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.18613,6.931463,0,1.3433,-1.3433,13.69046,35.10366,0.1311963,1.403748,0,0,6.931463
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.91134,49.91134,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.67868,5.588163,0,1.863729,-1.863729,11.72591,30.06638,0.1311963,1.947597,0,0,5.588163
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03834432,49.80129,49.6877,1.435207,1.435207,0,0,0,1.435207,2.671692,0,2.220446E-16,0,0.03834432,1.510744,1.435207,0,0,28.74949,3.724433,0,1.4724,-1.4724,10.17387,26.08679,0.1311963,1.578728,0.03067545,0,3.762778
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.352383,56.48669,49.20152,5.671737,5.671737,12,0,3.372,5.671737,41.47553,0,0,0,2.352383,0,0,6.328263,6.01185,30.38549,2.252033,8.364233,0,8.364233,18.10888,46.43292,0.1315382,6.238911,1.881907,12,4.604416
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.676596,66.18956,50.69895,8.143351,8.143351,12,0,3.372,8.143351,57.4284,0,0,0,4.676596,0,0,3.856649,3.663817,22.02126,9.779843,8.340412,0,8.340412,26.02129,66.72111,0.1318601,8.957685,3.741277,12,14.45644
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.408751,78.11303,54.93845,3.889434,3.889434,0,-1,0,3.889434,164.7734,0,0,0,6.408751,4.094141,3.889434,0,0,13.68085,17.28621,2.31461,0,2.31461,28.21712,72.35144,0.1317807,4.278378,5.127001,0,23.69497
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.102837,85.85909,58.57508,3.817112,3.817112,0,0,0,3.817112,186.0788,0,0,0,7.102837,4.018013,3.817112,0,0,11.36624,19.36936,3.084824,0,3.084824,31.14364,79.85532,0.1316749,4.198823,5.68227,0,26.4722
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.737515,88.31841,61.92001,4.43661,4.43661,0,0,0,4.43661,151.8618,0,0,0,6.737515,4.670116,4.43661,0,0,8.281414,22.14571,2.067399,0,2.067399,33.10495,84.88431,0.1316042,4.880271,5.390012,0,28.88322
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.603247,91.18913,64.70097,4.181712,4.181712,0,0,0,4.181712,157.9077,0,0,0,6.603247,4.401802,4.181712,0,0,6.214015,24.00636,2.201445,0,2.201445,35.19342,90.23936,0.1315289,4.599883,5.282598,0,30.60961
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.876438,90.97375,67.44302,3.263312,3.263312,0,0,0,3.263312,180.0759,0,0,0,5.876438,3.435065,3.263312,0,0,4.01257,25.98767,2.441373,0,2.441373,37.50951,96.17804,0.1314455,3.589643,4.70115,0,31.8641
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.989054,88.75161,69.13493,3.059728,3.059728,0,-1,0,3.059728,163.0555,0.1970915,0,0,4.989054,3.220766,3.059728,0,0,1.571197,28.1849,1.571197,0,1.571197,39.00008,100,0.1313919,3.3657,3.991244,0,33.17395
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.810696,84.11609,69.67946,6.102873,6.102873,0,0,0,6.102873,62.44101,0,8.881784E-16,0,3.810696,6.424077,6.102873,0,0,0,29.59898,0,2.613381,-2.613381,36.24533,92.93656,0.1313919,6.713161,3.048557,0,33.40968
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.148026,82.0132,70.28233,0,0,0,0,0,0,0,0.2442687,0,0,3.148026,0,0,0,0,2.903757,26.9856,2.903757,0,2.903757,39.00008,100,0.131293,0,2.518421,0,30.13362
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.694291,75.64424,69.63084,5.663068,5.663068,0,0,0,5.663068,29.91825,0,0,0,1.694291,5.961125,5.663068,0,0,0,29.59898,0,4.266834,-4.266834,34.50244,88.46762,0.131293,6.229375,1.355433,0,31.29327
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2317851,68.54472,67.76391,5.081597,5.081597,0,0,0,5.081597,4.561265,0,8.881784E-16,0,0.2317851,5.34905,5.081597,0,0,4.740927,25.33214,0,5.117264,-5.117264,29.10837,74.6367,0.131293,5.589756,0.1854281,0,25.56393
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42678,20.21488,0,0,0,29.10837,74.6367,0.131293,0,0,0,20.21488
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,64.15644,64.15644,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.42678,20.21488,0,4.392791,-4.392791,24.47796,62.76388,0.131293,4.590467,0,0,20.21488
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,61.58941,61.58941,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.30766,15.82209,0,8.8,-8.8,15.20195,38.97927,0.131293,10.44764,0,0,15.82209
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,58.96403,58.96403,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.08543,7.022089,0,2.06073,-2.06073,13.02975,33.40954,0.131293,2.153463,0,0,7.022089
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.88317,56.88317,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.37513,4.961359,0,1.168578,-1.168578,11.79796,30.25111,0.131293,1.221164,0,0,4.961359
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,55.43436,55.43436,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.67355,3.792781,0,0.08994135,-0.08994135,11.70315,30.00802,0.131293,0.09398871,0,0,3.792781
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.95636,53.95636,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.77349,3.702839,0,0.8968363,-0.8968363,10.7578,27.58405,0.131293,0.9371939,0,0,3.702839
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,52.72147,52.72147,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.76997,2.806003,0,1.589232,-1.589232,9.082605,23.28868,0.131293,1.660747,0,0,2.806003
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,51.66159,51.66159,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.53579,1.216771,0,0.5668957,-0.5668957,8.485044,21.75648,0.131293,0.592406,0,0,1.216771
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16567,0.6498753,0,0,0,8.485044,21.75648,0.131293,0,0,0,0.6498753
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.91134,49.91134,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.16567,0.6498753,8.36,0,8.36,16.41604,42.09232,0.1314874,0.8543198,0,12,0.6498753
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09799476,49.97833,49.6877,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.74899,1.776357E-15,0,0,0.09799476,0,0,8.8,8.36,23.80567,8.173876,8.457994,0,8.457994,24.43999,62.66653,0.1316664,0.6844518,0.07839581,12,8.27187
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2533046,49.95264,49.20152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2533046,0,0,8.8,8.36,15.34768,15.78607,8.613304,0,8.613304,32.61129,83.61853,0.1317942,0,0.2026437,12,16.03938
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.197057,54.35339,50.69895,3.547652,3.547652,0,0,0,3.547652,33.74224,0,0,0,1.197057,3.73437,3.547652,0,0,6.73437,23.53804,0,2.537313,-2.537313,29.93673,76.7607,0.1317942,3.902416,0.9576456,0,24.7351
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4284961,56.21442,54.88983,0.3043356,0.3043356,0,-1,0,0.3043356,140.7972,0,0,0,0.4284961,0.3203532,0.3043356,0,0,9.553607,21.00073,0.1081428,0,0.1081428,30.03932,77.02375,0.1317906,0.3347691,0.3427968,0,21.42923
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.402961,63.01229,58.46812,1.735424,1.735424,0,0,0,1.735424,80.84258,2.220446E-16,0,0,1.402961,1.826762,1.735424,0,0,9.445464,21.09806,0,0.4238004,-0.4238004,29.5926,75.8783,0.1317906,1.908966,1.122369,0,22.50102
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.329776,66.26886,61.86167,0,0,0,0,0,0,0,0,0,0,1.329776,0,0,0,0,9.916353,20.67426,1.329776,0,1.329776,30.85414,79.11301,0.1317454,0,1.063821,0,22.00404
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.472675,69.5927,64.594,4.601867,4.601867,0,0,0,4.601867,32.00169,0,0,0,1.472675,4.844071,4.601867,0,0,8.586577,21.87106,0,3.371395,-3.371395,27.30037,70.00082,0.1317454,5.062054,1.17814,0,23.34373
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6580917,69.61887,67.38468,0,0,0,0,0,0,0,0,0,0,0.6580917,0,0,0,0,12.33257,18.49966,0.6580917,0,0.6580917,27.92469,71.60163,0.1317231,0,0.5264733,0,19.15775
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.512987,74.34602,69.02798,3.047181,3.047181,0,-1,0,3.047181,49.65203,0,0,0,1.512987,3.207559,3.047181,0,0,11.67448,19.09195,0,1.694572,-1.694572,26.13846,67.02155,0.1317231,3.351899,1.21039,0,20.60493
