Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.299056,53.27507,49.33765,2.634039,2.634039,0,0,0,2.634039,49.31801,0,0,0,1.299056,2.772673,2.634039,0,0,28.91556,3.574979,0,1.473617,-1.473617,10.01505,25.67955,0.1317165,2.897443,1.039245,0,4.874034
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.247908,61.10973,50.72812,7.573084,7.573084,12,0,3.372,7.573084,42.88752,0,0,0,3.247908,0,0,4.426916,4.20557,30.55291,2.101361,7.453478,0,7.453478,17.08603,43.81026,0.1319917,8.330393,2.598326,12,5.349269
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.845142,63.73377,54.47172,3.778301,3.778301,0,-1,0,3.778301,75.30214,4.440892E-16,0,0,2.845142,3.97716,3.778301,0,0,23.09943,8.809491,0,1.132017,-1.132017,15.89278,40.75064,0.1319917,4.156132,2.276114,0,11.65463
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.802089,74.61256,57.69996,0.7115139,0.7115139,0,0,0,0.7115139,674.9114,0,0,0,4.802089,0.748962,0.7115139,0,0,24.35723,7.677474,4.053127,0,4.053127,19.73792,50.60994,0.1318616,0.7826654,3.841671,0,12.47956
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.689604,82.09498,60.87958,0,0,0,0,0,0,0,0,0,0,5.689604,0,0,0,0,20.3041,11.32529,5.689604,0,5.689604,25.13555,64.45,0.1316793,0,4.551683,0,17.01489
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.218452,83.17781,63.55358,0,0,0,0,0,0,0,0,0,0,5.218452,0,0,0,0,14.6145,16.44593,5.218452,0,5.218452,30.08621,77.14397,0.1315126,0,4.174762,0,21.66438
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.639163,83.82014,66.28592,0,0,0,0,0,0,0,0,0,0,4.639163,0,0,0,0,9.396043,21.14254,4.639163,0,4.639163,34.4873,88.42881,0.1313647,0,3.71133,0,25.7817
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.847952,82.36622,67.98755,3.941106,3.941106,0,-1,0,3.941106,97.63637,0,4.440892E-16,0,3.847952,4.148532,3.941106,0,0,4.75688,25.31779,0,0.30058,-0.30058,34.17047,87.61641,0.1313647,4.335216,3.078362,0,29.16574
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.534342,81.7862,68.63903,1.384623,1.384623,0,0,0,1.384623,255.2566,0,0,0,3.534342,1.457498,1.384623,0,0,5.090858,25.01721,2.076844,0,2.076844,36.14073,92.66836,0.1312986,1.523085,2.827473,0,28.55155
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.865739,75.98788,69.34885,5.19439,5.19439,0,0,0,5.19439,35.91834,0,8.881784E-16,0,1.865739,5.467779,5.19439,0,0,3.014014,26.88637,0,3.60204,-3.60204,32.34385,82.93279,0.1312986,5.71383,1.492591,0,28.7521
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.460223,73.92071,68.80433,4.623084,4.623084,0,0,0,4.623084,31.58547,0,8.881784E-16,0,1.460223,4.866404,4.623084,0,0,7.016281,23.28432,0,3.406181,-3.406181,28.75342,73.72657,0.1312986,5.085392,1.168178,0,24.74455
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2315117,67.78108,67.00546,1.70848,1.70848,0,0,0,1.70848,13.55075,0,2.220446E-16,0,0.2315117,1.7984,1.70848,0,0,10.80093,19.87814,0,1.566888,-1.566888,27.10177,69.49159,0.1312986,1.879328,0.1852094,0,20.10966
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,65.52747,65.52747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54191,18.31126,0,0,0,27.10177,69.49159,0.1312986,0,0,0,18.31126
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,63.38828,63.38828,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,12.54191,18.31126,0,3.339301,-3.339301,23.58184,60.46614,0.1312986,3.48957,0,0,18.31126
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,60.98654,60.98654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.25225,14.97195,0,0,0,23.58184,60.46614,0.1312986,0,0,0,14.97195
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,58.46812,58.46812,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,16.25225,14.97195,0,0.706953,-0.706953,22.83665,58.55539,0.1312986,0.7387659,0,0,14.97195
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,56.61091,56.61091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03775,14.265,0,0,0,22.83665,58.55539,0.1312986,0,0,0,14.265
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03775,14.265,0,0,0,22.83665,58.55539,0.1312986,0,0,0,14.265
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,53.82024,53.82024,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,17.03775,14.265,0,1.13248,-1.13248,21.64291,55.49453,0.1312986,1.183441,0,0,14.265
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,52.67285,52.67285,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,18.29606,13.13252,0,2.700762,-2.700762,18.79606,48.19492,0.1312986,2.822296,0,0,13.13252
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,51.66159,51.66159,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,21.29691,10.43176,0,1.013072,-1.013072,17.72819,45.45679,0.1312986,1.05866,0,0,10.43176
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42254,9.418689,0,0,0,17.72819,45.45679,0.1312986,0,0,0,9.418689
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.0183,50.0183,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,22.42254,9.418689,0,0.1503184,-0.1503184,17.56974,45.05051,0.1312986,0.1570827,0,0,9.418689
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1715883,50.3144,49.80438,1.253913,1.253913,0,0,0,1.253913,13.68423,0,2.220446E-16,0,0.1715883,1.319908,1.253913,0,0,22.58956,9.268371,0,1.14832,-1.14832,16.3593,41.94684,0.1312986,1.379304,0.1372706,0,9.439959
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.93514,55.25184,49.30848,0,0,0,0,0,0,0,0,0,0,1.93514,0,0,0,0,23.86547,8.12005,1.93514,0,1.93514,18.19514,46.6541,0.1312371,0,1.548112,0,10.05519
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.664039,62.52652,50.69895,4.73348,4.73348,0,0,0,4.73348,77.40687,0,0,0,3.664039,4.982611,4.73348,0,0,21.93034,9.861676,0,1.318572,-1.318572,16.80524,43.09027,0.1312371,5.206829,2.931231,0,13.52572
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.29285,72.81744,54.4231,7.401749,7.401749,0,-1,0,7.401749,71.5081,0,0,0,5.29285,7.791315,7.401749,0,0,23.39541,8.543104,0,2.498464,-2.498464,14.17163,36.33743,0.1312371,8.141924,4.23428,0,13.83595
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.437264,81.5536,57.65134,0,0,0,0,0,0,0,0,0,0,6.437264,0,0,0,0,26.17149,6.04464,6.437264,0,6.437264,20.27855,51.99618,0.1310329,0,5.149812,0,12.4819
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.954989,87.92706,60.7629,2.292656,2.292656,0,0,0,2.292656,303.3594,0,0,0,6.954989,2.413322,2.292656,0,0,19.73422,11.83818,4.541667,0,4.541667,24.58715,63.04386,0.1308891,2.521922,5.563991,0,18.79317
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.539846,94.55602,63.44662,1.705579,1.705579,0,0,0,1.705579,442.0697,0,0,0,7.539846,1.795346,1.705579,0,0,15.19256,15.92568,5.7445,0,5.7445,30.03687,77.01745,0.1307078,1.876136,6.031877,0,23.46552
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.328955,97.07581,66.17896,6.613645,6.613645,0,0,0,6.613645,110.8157,0,0,0,7.328955,6.961732,6.613645,0,0,9.448055,21.09573,0.3672232,0,0.3672232,30.38524,77.91073,0.1306962,7.27501,5.863164,0,28.42468
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.399912,94.20935,67.88058,1.76379,1.76379,0,-1,0,1.76379,362.8501,0,0,0,6.399912,1.856621,1.76379,0,0,9.080832,21.42623,4.543292,0,4.543292,34.69539,88.96236,0.1305532,1.940169,5.11993,0,27.82614
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.104458,88.57343,68.53207,0,0,0,0,0,0,0,0.5669173,0,0,5.104458,0,0,0,0,4.537541,25.51519,4.537541,0,4.537541,39.00008,100,0.1304107,0,4.083567,0,30.61965
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.389412,81.8569,69.2419,3.07883,3.07883,0,0,0,3.07883,110.0876,0.1485378,0,0,3.389412,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1304107,3.386714,2.711529,0,32.98839
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.709352,74.78362,68.75571,1.582471,1.582471,0,0,0,1.582471,108.0179,0.0435929,0,0,1.709352,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1304107,1.740719,1.367482,0,31.30833
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1781156,67.48425,66.88878,0,0,0,0,0,0,0,0.1781156,0,0,0.1781156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304107,0,0.1424925,0,29.77709
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,65.42051,65.42051,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1304107,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,63.33966,63.33966,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1304107,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,60.9282,60.9282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1304107,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,58.46812,58.46812,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1304107,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1304107,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,55.21071,55.21071,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1304107,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,53.79107,53.79107,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1304107,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,52.70202,52.70202,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1304107,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,51.69076,51.69076,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1304107,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1304107,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.04747,50.04747,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1304107,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2542752,50.58094,49.82383,1.282483,1.282483,0,0,0,1.282483,19.82679,0,2.220446E-16,0,0.2542752,1.349982,1.282483,0,0,16.34553,14.888,0,1.095707,-1.095707,22.33837,57.27776,0.1304107,1.410731,0.2034201,0,15.14227
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.547285,54.08189,49.36681,4.0603,4.0603,0,0,0,4.0603,38.10765,0,0,0,1.547285,4.274,4.0603,0,0,17.56298,13.79229,0,2.726715,-2.726715,19.46416,49.908,0.1304107,4.46633,1.237828,0,15.33958
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.851059,56.49003,50.75729,0,0,0,0,0,0,0,0,0,0,1.851059,0,0,0,0,20.59267,11.06558,1.851059,0,1.851059,21.22023,54.41073,0.1303526,0,1.480847,0,12.91664
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.983819,67.73641,54.39393,2.39878,2.39878,0,-1,0,2.39878,166.0769,0,0,0,3.983819,2.525031,2.39878,0,0,18.74161,12.73153,1.458787,0,1.458787,22.60415,57.95926,0.1303069,2.638658,3.187055,0,16.71535
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.021529,79.56129,57.54438,1.109589,1.109589,0,0,0,1.109589,542.6812,0,0,0,6.021529,1.167988,1.109589,0,0,17.28282,14.04444,4.853541,0,4.853541,27.20863,69.76557,0.130155,1.220548,4.817223,0,20.06597
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.938355,74.45155,60.5976,0.4072828,0.4072828,0,0,0,0.4072828,966.9828,0,0,0,3.938355,0.4287187,0.4072828,0,0,12.42928,18.41263,3.509636,0,3.509636,30.53816,78.30282,0.1300454,0.4480111,3.150684,0,22.35098
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.035087,77.90813,63.33966,4.608135,4.608135,0,0,0,4.608135,87.56443,0,0,0,4.035087,4.850668,4.608135,0,0,8.919643,21.5713,0,0.8155814,-0.8155814,29.67846,76.09847,0.1300454,5.068949,3.22807,0,25.60639
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.558356,87.67955,66.01366,4.744052,4.744052,0,0,0,4.744052,117.1647,0,0,0,5.558356,4.99374,4.744052,0,0,9.825845,20.75572,0.5646167,0,0.5646167,30.21411,77.47191,0.1300278,5.218458,4.446685,0,26.31407
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.976246,87.00727,67.71529,4.15142,4.15142,0,-1,0,4.15142,119.8685,0,0,0,4.976246,4.369915,4.15142,0,0,9.261229,21.26387,0.6063308,0,0.6063308,30.78932,78.94682,0.1300089,4.566562,3.980997,0,26.24012
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.002372,83.45013,68.36677,2.888965,2.888965,0,0,0,2.888965,138.54,0,0,0,4.002372,3.041016,2.888965,0,0,8.654898,21.80957,0.9613565,0,0.9613565,31.70134,81.28533,0.1299789,3.177861,3.201898,0,25.81194
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.499647,78.17837,69.13493,0,0,0,0,0,0,0,0,0,0,2.499647,0,0,0,0,7.693541,22.67479,2.499647,0,2.499647,34.07272,87.36577,0.1299011,0,1.999718,0,25.17444
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.008265,72.12525,68.63903,0,0,0,0,0,0,0,0,0,0,1.008265,0,0,0,0,5.193893,24.92447,1.008265,0,1.008265,35.02924,89.81839,0.1298697,0,0.8066118,0,25.93274
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2575871,67.64395,66.78182,3.222254,3.222254,0,0,0,3.222254,7.994004,0,4.440892E-16,0,0.2575871,3.391846,3.222254,0,0,4.185629,25.83191,0,3.134259,-3.134259,31.72544,81.34713,0.1298697,3.544479,0.2060697,0,26.0895
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,65.36217,65.36217,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,7.668139,22.69765,0,4.363379,-4.363379,27.12604,69.5538,0.1298697,4.559731,0,0,22.69765
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,63.2327,63.2327,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,12.51634,18.33427,0,2.2501,-2.2501,24.75422,63.47224,0.1298697,2.351354,0,0,18.33427
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,60.87958,60.87958,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,15.01645,16.08418,0,6.440528,-6.440528,17.96531,46.06481,0.1298697,6.730352,0,0,16.08418
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,58.40978,58.40978,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,22.17259,9.643646,0,1.509179,-1.509179,16.3745,41.98581,0.1298697,1.577092,0,0,9.643646
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,56.50395,56.50395,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,23.84946,8.134467,0,0.2732104,-0.2732104,16.08651,41.24737,0.1298697,0.2855048,0,0,8.134467
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,55.19127,55.19127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15302,7.861257,0,0,0,16.08651,41.24737,0.1298697,0,0,0,7.861257
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,53.79107,53.79107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15302,7.861257,0,0,0,16.08651,41.24737,0.1298697,0,0,0,7.861257
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.70202,52.70202,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,24.15302,7.861257,0,1.043198,-1.043198,14.98688,38.42782,0.1298697,1.090142,0,0,7.861257
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31213,6.818058,0,0,0,14.98688,38.42782,0.1298697,0,0,0,6.818058
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,50.69895,50.69895,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,25.31213,6.818058,0,0.6520388,-0.6520388,14.29957,36.66549,0.1298697,0.6813805,0,0,6.818058
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.03662,6.166019,0,0,0,14.29957,36.66549,0.1298697,0,0,0,6.166019
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2054206,50.43489,49.82383,0,0,0,0,0,0,0,0,0,0,0.2054206,0,0,0,0,26.03662,6.166019,0.2054206,0,0.2054206,14.49445,37.16518,0.1298633,0,0.1643365,0,6.37144
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.324208,56.53807,49.33765,3.992625,3.992625,0,0,0,3.992625,58.21255,0,4.440892E-16,0,2.324208,4.202763,3.992625,0,0,25.8312,6.350898,0,1.878554,-1.878554,12.51428,32.08783,0.1298633,4.391887,1.859367,0,8.675107
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.016446,60.31726,50.72812,9.380025,9.380025,12,0,3.372,9.380025,32.15818,0,0,0,3.016446,0,0,2.619975,2.488976,27.91848,4.472344,5.505422,0,5.505422,17.73718,45.47986,0.1300612,10.31803,2.413157,12,7.48879
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.341191,72.94453,54.36476,1.691741,1.691741,0,-1,0,1.691741,315.7216,0,0,0,5.341191,1.78078,1.691741,0,0,22.41306,9.427224,3.560412,0,3.560412,21.11489,54.14062,0.1299505,1.860915,4.272953,0,14.76842
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.378978,81.08602,57.48604,5.065425,5.065425,0,0,0,5.065425,125.9317,0,0,0,6.378978,5.332026,5.065425,0,0,18.85265,12.63159,1.046951,0,1.046951,22.10811,56.68735,0.129918,5.571968,5.103182,0,19.01057
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.304669,84.4361,60.49064,0.8772026,0.8772026,0,0,0,0.8772026,718.7244,0,0,0,6.304669,0.9233711,0.8772026,0,0,17.8057,13.57385,5.381298,0,5.381298,27.21326,69.77744,0.1297511,0.9649228,5.043736,0,19.87852
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.609779,89.34889,63.2327,6.31777,6.31777,0,0,0,6.31777,104.622,0,0,0,6.609779,6.650284,6.31777,0,0,12.4244,18.41702,0,0.04050534,-0.04050534,27.17056,69.66797,0.1297511,6.949547,5.287823,0,25.0268
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.853241,84.39137,65.96503,6.183683,6.183683,0,0,0,6.183683,78.48464,0,0,0,4.853241,6.50914,6.183683,0,0,12.46941,18.37651,0,1.655899,-1.655899,25.42509,65.19241,0.1297511,6.802052,3.882593,0,23.22976
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.175927,83.3865,67.65694,4.010988,4.010988,0,-1,0,4.010988,104.1122,0,0,0,4.175927,4.222093,4.010988,0,0,14.30929,16.72062,0,0.04616573,-0.04616573,25.37643,65.06763,0.1297511,4.412087,3.340742,0,20.89654
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.511896,85.61601,68.31815,4.191578,4.191578,0,0,0,4.191578,107.6419,0,0,0,4.511896,4.412188,4.191578,0,0,14.36059,16.67445,0.09970772,0,0.09970772,25.47102,65.31017,0.129748,4.610736,3.609516,0,21.18634
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.966306,76.07824,69.07659,8.553732,8.553732,12,0,3.372,8.553732,22.9877,0,0,0,1.966306,0,0,3.446269,3.273955,14.26088,16.76418,5.240261,0,5.240261,30.44237,78.0572,0.129942,9.409104,1.573045,12,18.73049
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.33066,73.22897,68.59041,3.383922,3.383922,10.68938,0,3.040414,3.383922,39.32302,0,0,0,1.33066,0,0,7.305461,6.940188,9.020619,21.48042,8.270848,0,8.270848,38.28878,98.17617,0.1302007,3.722315,1.064528,12,22.81108
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2550139,67.58636,66.7332,1.39639,1.39639,0,0,0,1.39639,18.26237,0,0,0,0.2550139,1.469885,1.39639,0,0,0.749771,28.92418,0,1.214871,-1.214871,37.0082,94.89262,0.1302007,1.536029,0.2040111,0,29.1792
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,65.30383,65.30383,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,2.099627,27.70931,0,1.671537,-1.671537,35.24624,90.3748,0.1302007,1.746756,0,0,27.70931
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,63.17435,63.17435,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,3.95689,26.03778,0,8.5874,-8.5874,26.19433,67.16481,0.1302007,8.973834,0,0,26.03778
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,60.82124,60.82124,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,13.49845,17.45038,0,0.3233067,-0.3233067,25.85353,66.29098,0.1302007,0.3378555,0,0,17.45038
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,58.36116,58.36116,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,13.85768,17.12707,0,0.09551051,-0.09551051,25.75286,66.03283,0.1302007,0.09980848,0,0,17.12707
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,56.50395,56.50395,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,13.9638,17.03156,0,0.6202605,-0.6202605,25.09904,64.35639,0.1302007,0.6481722,0,0,17.03156
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,55.16209,55.16209,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,14.65298,16.4113,0,0.2830348,-0.2830348,24.8007,63.59141,0.1302007,0.2957714,0,0,16.4113
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,53.76189,53.76189,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,14.96746,16.12826,0,0.8048118,-0.8048118,23.95235,61.41616,0.1302007,0.8410283,0,0,16.12826
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8617,15.32345,0,0,0,23.95235,61.41616,0.1302007,0,0,0,15.32345
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.66159,51.66159,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,15.8617,15.32345,0,0.9722027,-0.9722027,22.92756,58.7885,0.1302007,1.015952,0,0,15.32345
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94192,14.35125,0,0,0,22.92756,58.7885,0.1302007,0,0,0,14.35125
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.07664,50.07664,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,16.94192,14.35125,0,0.9992766,-0.9992766,21.87423,56.08766,0.1302007,1.044244,0,0,14.35125
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1792092,50.38592,49.853,0,0,0,0,0,0,0,0,0,0,0.1792092,0,0,0,0,18.05223,13.35197,0.1792092,0,0.1792092,22.04424,56.52359,0.1301951,0,0.1433674,0,13.53118
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.427369,56.90555,49.36681,0,0,0,0,0,0,0,0,0,0,2.427369,0,0,0,0,17.87302,13.51326,2.427369,0,2.427369,24.34705,62.4282,0.1301199,0,1.941895,0,15.94063
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.519141,65.63874,50.72812,6.349527,6.349527,0,0,0,6.349527,71.17288,0,0,0,4.519141,6.683712,6.349527,0,0,15.44565,15.69789,0,2.164571,-2.164571,22.06539,56.57781,0.1301199,6.98448,3.615313,0,20.21703
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.14776,76.2326,54.31614,3.775826,3.775826,0,-1,0,3.775826,162.819,0,0,0,6.14776,3.974553,3.775826,0,0,17.85073,13.53332,2.173207,0,2.173207,24.12708,61.86417,0.1300527,4.153409,4.918209,0,19.68108
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.144412,84.53524,57.37908,1.710493,1.710493,0,0,0,1.710493,417.6815,0,0,0,7.144412,1.800519,1.710493,0,0,15.67752,15.48921,5.343893,0,5.343893,29.19674,74.86327,0.1298878,1.881542,5.715529,0,22.63362
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.524275,90.36091,60.38368,3.953747,3.953747,0,0,0,3.953747,190.3074,0,0,0,7.524275,4.161839,3.953747,0,0,10.33363,20.29871,3.362436,0,3.362436,32.38662,83.04246,0.1297842,4.349122,6.01942,0,27.82299
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.469147,93.71602,63.11602,0,0,0,0,0,0,0,0.4979536,0,0,7.469147,0,0,0,0,6.971194,23.3249,6.971194,0,6.971194,39.00008,100,0.1295699,0,5.975318,0,30.79405
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.823151,93.82822,65.84835,0,0,0,0,0,0,0,6.823151,0,0,6.823151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295699,0,5.45852,0,36.42213
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.372397,93.64009,67.54999,2.458817,2.458817,0,-1,0,2.458817,259.1652,3.784168,0,0,6.372397,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1295699,2.704699,5.097918,0,35.97137
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.795083,86.82174,68.25981,2.264104,2.264104,0,0,0,2.264104,211.7873,2.411816,0,0,4.795083,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1295699,2.490514,3.836066,0,34.39406
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.039998,80.19792,69.02798,6.729735,6.729735,0,0,0,6.729735,45.17262,0,8.881784E-16,0,3.039998,7.083931,6.729735,0,0,0,29.59898,0,4.043933,-4.043933,34.7374,89.07008,0.1295699,7.402708,2.431998,0,32.63898
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.791362,74.85242,68.53207,3.5827,3.5827,0,0,0,3.5827,50.00032,0,0,0,1.791362,3.771263,3.5827,0,0,4.493259,25.55504,0,1.979902,-1.979902,32.6504,83.7188,0.1295699,3.94097,1.433089,0,27.34641
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.256315,67.53204,66.67486,0,0,0,0,0,0,0,0,0,0,0.256315,0,0,0,0,6.693151,23.57514,0.256315,0,0.256315,32.89356,84.34229,0.1295621,0,0.205052,0,23.83146
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,65.19687,65.19687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.436835,23.80583,0,0,0,32.89356,84.34229,0.1295621,0,0,0,23.80583
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,63.06739,63.06739,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.436835,23.80583,0,4.682255,-4.682255,27.95803,71.68711,0.1295621,4.892957,0,0,23.80583
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,60.71428,60.71428,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.63934,19.12357,0,6.525863,-6.525863,21.07916,54.04903,0.1295621,6.819527,0,0,19.12357
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,58.2542,58.2542,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.8903,12.59771,0,0.1050576,-0.1050576,20.96843,53.76508,0.1295621,0.1097852,0,0,12.59771
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,56.44561,56.44561,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.00703,12.49265,0,1.653303,-1.653303,19.22569,49.29654,0.1295621,1.727701,0,0,12.49265
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,55.13292,55.13292,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.84403,10.83935,0,0.3315232,-0.3315232,18.87623,48.40051,0.1295621,0.3464417,0,0,10.83935
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,53.76189,53.76189,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.21239,10.50782,0,0.750429,-0.750429,18.08521,46.37225,0.1295621,0.7841983,0,0,10.50782
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,52.67285,52.67285,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.0462,9.757395,0,0.3808394,-0.3808394,17.68377,45.34292,0.1295621,0.3979771,0,0,9.757395
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46936,9.376555,0,0,0,17.68377,45.34292,0.1295621,0,0,0,9.376555
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,50.72812,50.72812,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.46936,9.376555,0,1.644167,-1.644167,15.95067,40.89907,0.1295621,1.718155,0,0,9.376555
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.09609,50.09609,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.29621,7.732388,0,0.1412741,-0.1412741,15.80175,40.51723,0.1295621,0.1476315,0,0,7.732388
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2545662,50.64045,49.88217,0,0,0,0,0,0,0,0,0,0,0.2545662,0,0,0,0,24.45318,7.591115,0.2545662,0,0.2545662,16.04325,41.13647,0.1295543,0,0.2036529,0,7.845681
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.253159,53.18224,49.38626,0.8278417,0.8278417,0,0,0,0.8278417,151.3766,0,0,0,1.253159,0.8714123,0.8278417,0,0,24.19862,7.820224,0.3817466,0,0.3817466,16.40541,42.06507,0.1295426,0.9106259,1.002527,0,9.073383
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.065179,60.51462,50.75729,0,0,0,0,0,0,0,0,0,0,3.065179,0,0,0,0,23.81687,8.163796,3.065179,0,3.065179,19.3133,49.52117,0.1294486,0,2.452143,0,11.22897
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.679365,66.46952,54.2578,2.327373,2.327373,0,-1,0,2.327373,158.0909,0,0,0,3.679365,2.449866,2.327373,0,0,20.75169,10.92246,1.229499,0,1.229499,20.4797,52.51195,0.129411,2.56011,2.943492,0,14.60182
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.361877,72.4372,57.32074,0,0,0,0,0,0,0,0,0,0,4.361877,0,0,0,0,19.52219,12.02901,4.361877,0,4.361877,24.61774,63.12229,0.1292776,0,3.489501,0,16.39088
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.08337,83.14819,60.27672,3.989148,3.989148,0,0,0,3.989148,152.498,0,0,0,6.08337,4.199103,3.989148,0,0,15.16031,15.95469,1.884266,0,1.884266,26.40531,67.7058,0.1292201,4.388063,4.866696,0,22.03806
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.197081,87.0404,63.00906,3.449507,3.449507,0,0,0,3.449507,179.6512,0,0,0,6.197081,3.63106,3.449507,0,0,13.27605,17.65054,2.566021,0,2.566021,28.83965,73.94769,0.1291419,3.794457,4.957664,0,23.84762
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.755912,83.69984,65.74139,0,0,0,0,0,0,0,0,0,0,4.755912,0,0,0,0,10.71003,19.95995,4.755912,0,4.755912,33.35151,85.51652,0.1289971,0,3.804729,0,24.71587
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.836183,86.04829,67.44302,2.008959,2.008959,0,-1,0,2.008959,240.7309,0,0,0,4.836183,2.114693,2.008959,0,0,5.954115,24.24027,2.72149,0,2.72149,35.93334,92.13659,0.1289144,2.209854,3.868946,0,29.07646
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.273923,84.37796,68.15285,6.068231,6.068231,0,0,0,6.068231,70.43112,0,8.881784E-16,0,4.273923,6.387612,6.068231,0,0,3.232625,26.68962,0,2.113688,-2.113688,33.70532,86.42372,0.1289144,6.675054,3.419139,0,30.96354
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.28264,73.39777,68.92101,0.3350339,0.3350339,0,0,0,0.3350339,382.8388,0,0,0,1.28264,0.3526672,0.3350339,0,0,5.581168,24.57593,0.9299722,0,0.9299722,34.58757,88.68589,0.1288861,0.3685372,1.026112,0,25.85857
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4511929,69.96069,68.42511,5.721869,5.721869,0,0,0,5.721869,7.88541,0,8.881784E-16,0,0.4511929,6.023021,5.721869,0,0,4.651196,25.4129,0,5.571828,-5.571828,28.71434,73.62637,0.1288861,6.294056,0.3609543,0,25.8641
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2678877,67.46335,66.5679,0,0,0,0,0,0,0,0,0,0,0.2678877,0,0,0,0,10.84212,19.84107,0.2678877,0,0.2678877,28.96848,74.27802,0.128878,0,0.2143102,0,20.10896
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,65.08991,65.08991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57423,20.08217,0,0,0,28.96848,74.27802,0.128878,0,0,0,20.08217
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,62.95071,62.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57423,20.08217,0,0,0,28.96848,74.27802,0.128878,0,0,0,20.08217
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57423,20.08217,0,0,0,28.96848,74.27802,0.128878,0,0,0,20.08217
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,58.19586,58.19586,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,10.57423,20.08217,0,1.190705,-1.190705,27.71337,71.05978,0.128878,1.244287,0,0,20.08217
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,56.38727,56.38727,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,11.89723,18.89147,0,1.282988,-1.282988,26.36098,67.59213,0.128878,1.340722,0,0,18.89147
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,55.10375,55.10375,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,13.32278,17.60848,0,0.05028816,-0.05028816,26.30798,67.45621,0.128878,0.05255113,0,0,17.60848
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,53.74244,53.74244,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,13.37865,17.55819,0,2.638392,-2.638392,23.52687,60.32518,0.128878,2.75712,0,0,17.55819
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,52.64368,52.64368,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,16.3102,14.9198,0,1.772723,-1.772723,21.65825,55.53387,0.128878,1.852496,0,0,14.9198
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,51.69076,51.69076,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,18.27989,13.14708,0,1.833434,-1.833434,19.72564,50.57847,0.128878,1.915939,0,0,13.14708
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,50.72812,50.72812,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,20.31704,11.31364,0,1.778796,-1.778796,17.85063,45.77074,0.128878,1.858842,0,0,11.31364
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.09609,50.09609,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,22.29348,9.534846,0,1.061488,-1.061488,16.73172,42.90176,0.128878,1.109255,0,0,9.534846
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1372892,50.26093,49.853,0.2338109,0.2338109,0,0,0,0.2338109,58.71804,0,0,0,0.1372892,0.2461167,0.2338109,0,0,23.47291,8.473358,0,0.1088276,-0.1088276,16.617,42.60762,0.128878,0.257192,0.1098313,0,8.610647
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.037702,55.6619,49.38626,4.898097,4.898097,0,0,0,4.898097,41.60191,0,0,0,2.037702,5.155891,4.898097,0,0,23.59383,8.364531,0,3.11819,-3.11819,13.33014,34.17979,0.128878,5.387906,1.630161,0,10.40223
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.957175,63.59801,50.72812,3.453433,3.453433,0,0,0,3.453433,114.5867,0,0,0,3.957175,3.635193,3.453433,0,0,27.05849,5.246341,0.3219825,0,0.3219825,13.6356,34.96302,0.1288682,3.798776,3.16574,0,9.203516
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.901821,75.05386,54.19946,3.795653,3.795653,0,-1,0,3.795653,155.4889,0,0,0,5.901821,3.995425,3.795653,0,0,26.7365,5.536126,1.906397,0,1.906397,15.44417,39.60036,0.1288104,4.175219,4.721457,0,11.43795
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.890773,83.11383,57.21378,1.556613,1.556613,0,0,0,1.556613,442.6774,0,0,0,6.890773,1.63854,1.556613,0,0,24.83011,7.251883,5.252233,0,5.252233,20.42688,52.3765,0.1286513,1.712274,5.512618,0,14.14266
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.97558,87.27011,60.16976,7.873811,7.873811,12,0,3.372,7.873811,88.59217,0,0,0,6.97558,0,0,4.126189,3.919879,19.57787,11.97889,10.89546,0,10.89546,30.76322,78.87988,0.1289159,8.661192,5.580464,12,18.95447
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.177223,86.74036,62.84375,3.474316,3.474316,5.854248,0,1.817125,3.474316,177.7968,0,0,0,6.177223,0,0,2.379931,2.260935,8.682414,21.78481,8.438158,0,8.438158,38.76836,99.40585,0.1288491,3.821748,4.941778,12,27.96203
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.877014,93.76084,65.57609,0,0,0,0,0,0,0,6.632758,0,0,6.877014,0,0,0,0,0.2442561,29.37915,0.2442561,0,0.2442561,39.00008,100,0.1288417,0,5.501611,0,36.25616
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.248237,92.64754,67.27773,5.075471,5.075471,0,-1,0,5.075471,123.1066,0.9056361,0,0,6.248237,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1288417,5.583018,4.99859,0,35.84721
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.230021,88.56994,68.03617,0.7783159,0.7783159,0,0,0,0.7783159,671.9664,4.410741,0,0,5.230021,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1288417,0.8561475,4.184017,0,34.829
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.192403,80.56781,68.80433,0.337137,0.337137,0,0,0,0.337137,946.9155,2.837522,0,0,3.192403,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1288417,0.3708507,2.553922,0,32.79138
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.661881,74.15108,68.31815,0,0,0,0,0,0,0,1.661881,0,0,1.661881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288417,0,1.329505,0,31.26086
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2706773,67.35529,66.45122,4.500679,4.500679,0,0,0,4.500679,6.014145,0,8.881784E-16,0,0.2706773,4.737556,4.500679,0,0,0,29.59898,0,4.466879,-4.466879,34.29157,87.92693,0.1288417,4.950747,0.2165419,0,29.86966
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,64.97323,64.97323,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.963199,25.1321,0,1.660452,-1.660452,32.5413,83.43907,0.1288417,1.735173,0,0,25.1321
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,62.84375,62.84375,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.808146,23.47165,0,0.4264711,-0.4264711,32.09176,82.28641,0.1288417,0.4456623,0,0,23.47165
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,60.54898,60.54898,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.282003,23.04518,0,8.409188,-8.409188,23.2277,59.55809,0.1288417,8.787602,0,0,23.04518
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,58.0889,58.0889,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.62555,14.63599,0,2.369411,-2.369411,20.73012,53.15405,0.1288417,2.476034,0,0,14.63599
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,56.33865,56.33865,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.25822,12.26658,0,0.2233523,-0.2233523,20.49469,52.55038,0.1288417,0.2334032,0,0,12.26658
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.05513,55.05513,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.50639,12.04322,0,1.057761,-1.057761,19.37971,49.69146,0.1288417,1.105361,0,0,12.04322
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,53.71327,53.71327,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.68168,10.98546,0,0.8534607,-0.8534607,18.48008,47.38474,0.1288417,0.8918664,0,0,10.98546
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.61451,52.61451,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.62997,10.132,0,1.018154,-1.018154,17.40685,44.63287,0.1288417,1.063971,0,0,10.132
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76126,9.113849,0,0,0,17.40685,44.63287,0.1288417,0,0,0,9.113849
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,50.69895,50.69895,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.76126,9.113849,0,0.6799799,-0.6799799,16.69009,42.79502,0.1288417,0.7105789,0,0,9.113849
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.04747,50.04747,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.51679,8.433868,0,1.041647,-1.041647,15.5921,39.97967,0.1288417,1.088521,0,0,8.433868
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2533583,50.5782,49.82383,0.1732837,0.1732837,0,0,0,0.1732837,146.2102,0,0,0,0.2533583,0.1824038,0.1732837,0,0,24.67417,7.392221,0.07095446,0,0.07095446,15.65941,40.15226,0.1288396,0.190612,0.2026866,0,7.64558
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.955178,55.34636,49.33765,3.462153,3.462153,0,0,0,3.462153,56.47289,0,0,0,1.955178,3.644372,3.462153,0,0,24.60322,7.45608,0,1.689194,-1.689194,13.87885,35.58672,0.1288396,3.808368,1.564142,0,9.411258
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.012806,63.74367,50.6795,11.01559,11.01559,12,0,3.372,11.01559,36.42843,0,0,0,4.012806,0,0,0.9844112,0.9351907,26.4801,5.766887,4.947997,0,4.947997,18.57293,47.6228,0.1290058,12.11715,3.210245,12,9.779693
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.855685,70.7084,54.09249,3.017796,3.017796,0,-1,0,3.017796,160.9017,0,0,0,4.855685,3.176627,3.017796,0,0,21.5321,10.22008,1.679058,0,1.679058,20.16582,51.70714,0.1289552,3.319576,3.884548,0,15.07577
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.997388,83.4107,57.04848,1.421773,1.421773,0,0,0,1.421773,492.1594,0,0,0,6.997388,1.496603,1.421773,0,0,19.85305,11.73124,5.500785,0,5.500785,25.38433,65.08789,0.1287896,1.56395,5.597911,0,18.72862
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.593293,90.22216,60.00446,5.032989,5.032989,0,0,0,5.032989,150.8705,0,0,0,7.593293,5.297883,5.032989,0,0,14.35226,16.68194,2.29541,0,2.29541,27.56194,70.67151,0.1287207,5.536287,6.074634,0,24.27523
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.561757,93.63737,62.67845,3.956376,3.956376,0,0,0,3.956376,191.1284,0,0,0,7.561757,4.164607,3.956376,0,0,12.05685,18.74781,3.397151,0,3.397151,30.78476,78.93513,0.1286187,4.352014,6.049406,0,26.30957
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.274075,90.43136,65.42051,2.562799,2.562799,0,0,0,2.562799,244.8134,0,0,0,6.274075,2.697683,2.562799,0,0,8.659701,21.80525,3.576393,0,3.576393,34.17763,87.63477,0.1285116,2.819078,5.01926,0,28.07932
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.217635,87.4052,67.11242,0,0,0,-1,0,0,0,0.1343264,0,0,5.217635,0,0,0,0,5.083309,25.024,5.083309,0,5.083309,39.00008,100,0.1283597,0,4.174108,0,30.24164
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.473809,80.62868,67.82224,1.609935,1.609935,0,0,0,1.609935,215.7733,1.77914,0,0,3.473809,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1283597,1.770928,2.779047,0,33.07279
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.858503,75.21403,68.63903,0,0,0,0,0,0,0,1.858503,0,0,1.858503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283597,0,1.486803,0,31.45748
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.626189,73.84765,68.15285,4.728271,4.728271,0,0,0,4.728271,34.3929,0,0,0,1.626189,4.977127,4.728271,0,0,0,29.59898,0,3.350937,-3.350937,35.46788,90.9431,0.1283597,5.201097,1.300951,0,31.22517
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2726397,67.25423,66.34425,3.935907,3.935907,0,0,0,3.935907,6.926986,0,0,0,0.2726397,4.14306,3.935907,0,0,3.723264,26.24804,0,3.87042,-3.87042,31.3881,80.48215,0.1283597,4.329497,0.2181118,0,26.52068
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,64.86626,64.86626,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.02373,22.37762,0,2.743068,-2.743068,28.49665,73.06819,0.1283597,2.866507,0,0,22.37762
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,62.67845,62.67845,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.07158,19.63455,0,3.329229,-3.329229,24.98734,64.06996,0.1283597,3.479044,0,0,19.63455
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,60.38368,60.38368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77073,16.30532,0,0,0,24.98734,64.06996,0.1283597,0,0,0,16.30532
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,57.98194,57.98194,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.77073,16.30532,0,0.46136,-0.46136,24.50102,62.823,0.1283597,0.4821212,0,0,16.30532
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,56.28031,56.28031,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.28335,15.84396,0,1.245721,-1.245721,23.18791,59.45607,0.1283597,1.301779,0,0,15.84396
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.96762,54.96762,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.66748,14.59824,0,0.1779266,-0.1779266,23.00036,58.97517,0.1283597,0.1859333,0,0,14.59824
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,53.62576,53.62576,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.86518,14.42031,0,0.06217786,-0.06217786,22.93482,58.80712,0.1283597,0.06497587,0,0,14.42031
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93427,14.35814,0,0,0,22.93482,58.80712,0.1283597,0,0,0,14.35814
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,51.60325,51.60325,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.93427,14.35814,0,0.1833768,-0.1833768,22.74153,58.31149,0.1283597,0.1916287,0,0,14.35814
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,50.6795,50.6795,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.13802,14.17476,0,2.008793,-2.008793,20.62407,52.88213,0.1283597,2.099189,0,0,14.17476
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.0183,50.0183,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.37001,12.16597,0,1.778683,-1.778683,18.74917,48.07471,0.1283597,1.858724,0,0,12.16597
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2491606,50.51678,49.77521,0,0,0,0,0,0,0,0,0,0,0.2491606,0,0,0,0,21.34633,10.38728,0.2491606,0,0.2491606,18.98555,48.6808,0.1283523,0,0.1993285,0,10.63645
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.783393,54.76804,49.30848,0.2243741,0.2243741,0,0,0,0.2243741,794.8303,0,0,0,1.783393,0.2361833,0.2243741,0,0,21.09717,10.61153,1.54721,0,1.54721,20.45336,52.44441,0.1283061,0.2468115,1.426715,0,12.39492
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.934265,59.92382,50.62116,3.078064,3.078064,0,0,0,3.078064,95.32825,0,4.440892E-16,0,2.934265,3.240067,3.078064,0,0,19.54996,12.00402,0,0.3058026,-0.3058026,20.13102,51.61789,0.1283061,3.38587,2.347412,0,14.93828
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.103916,60.69106,53.98553,0.9467498,0.9467498,0,-1,0,0.9467498,222.2251,0,0,0,2.103916,0.9965788,0.9467498,0,0,19.88974,11.69822,1.107337,0,1.107337,21.18153,54.3115,0.1282731,1.041425,1.683133,0,13.80213
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.846301,69.97494,56.88317,4.361935,4.361935,0,0,0,4.361935,88.17879,0,0,0,3.846301,4.59151,4.361935,0,0,18.7824,12.69482,0,0.7452089,-0.7452089,20.39601,52.29736,0.1282731,4.798128,3.077041,0,16.54112
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.015748,70.05129,59.78082,4.432227,4.432227,0,0,0,4.432227,68.04137,0,0,0,3.015748,4.665502,4.432227,0,0,19.61041,11.94961,0,1.649754,-1.649754,18.65702,47.83841,0.1282731,4.87545,2.412599,0,14.96536
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.745907,79.85677,62.46453,1.396157,1.396157,0,0,0,1.396157,339.9266,0,0,0,4.745907,1.469639,1.396157,0,0,21.44347,10.29986,3.276269,0,3.276269,21.76516,55.80799,0.1281755,1.535772,3.796726,0,15.04576
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.991573,84.10563,65.19687,3.107202,3.107202,0,0,0,3.107202,160.6453,0,0,0,4.991573,3.270739,3.107202,0,0,18.1672,13.2485,1.720834,0,1.720834,23.39768,59.99394,0.1281243,3.417922,3.993258,0,18.24007
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.720004,80.59977,66.88878,8.664749,8.36,0,-1,0,8.36,44.49765,0,0.304749,1.171224,3.720004,8.8,8.36,0,0,16.44637,14.79725,0,5.079997,-5.079997,18.0429,46.26375,0.1281243,9.531224,2.976003,0,18.51725
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.210825,71.83461,67.65694,3.080263,3.080263,0,0,0,3.080263,39.30914,0,4.440892E-16,0,1.210825,3.242382,3.080263,0,0,22.09081,9.717252,0,2.031557,-2.031557,15.90145,40.77287,0.1281243,3.388289,0.9686599,0,10.92808
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.868699,75.07807,68.47373,0,0,0,0,0,0,0,0,0,0,1.868699,0,0,0,0,24.34809,7.685694,1.868699,0,1.868699,17.67425,45.3185,0.1280687,0,1.494959,0,9.554393
