Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.278802,72.41875,67.98755,3.25082,3.25082,0,0,0,3.25082,39.33782,0,0,0,1.278802,3.421916,3.25082,0,0,22.47939,9.367523,0,2.143114,-2.143114,15.41521,39.5261,0.1280687,3.575902,1.023041,0,10.64633
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1108135,66.54694,66.17896,0,0,0,0,0,0,0,0,0,0,0.1108135,0,0,0,0,24.86063,7.22441,0.1108135,0,0.1108135,15.52034,39.79566,0.1280654,0,0.08865078,0,7.335223
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,64.70097,64.70097,8.904402,6.957934,0,-1,0,6.957934,0,0,1.946467,2.836908,0,7.324142,6.957934,0,0,24.74982,7.324142,0,7.324142,-7.324142,7.800015,20,0.1280654,9.794842,0,0,7.324142
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,62.51315,62.51315,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,60.27672,60.27672,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,57.86526,57.86526,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,56.17335,56.17335,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,54.88983,54.88983,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,53.5188,53.5188,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.47837,52.47837,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,51.52546,51.52546,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,50.59199,50.59199,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280654,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.95996,49.95996,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282296,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07875318,49.95039,49.71687,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.596183,0,0,0,0.07875318,0,0,8.8,8.36,24.52775,7.524,8.438753,0,8.438753,23.73671,60.86324,0.1284478,1.547992,0.06300255,12,7.602753
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.2098,56.05435,49.23069,5.089028,5.089028,12,0,3.372,5.089028,43.42282,0,0,0,2.2098,0,0,6.910972,6.565423,16.089,15.11888,8.775223,0,8.775223,32.06162,82.20911,0.1287715,5.597931,1.76784,12,17.32868
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.737943,62.60652,50.53365,0.6531644,0.6531644,0,0,0,0.6531644,572.2822,0,0,0,3.737943,0.6875415,0.6531644,0,0,7.313778,23.01658,3.050402,0,3.050402,34.95549,89.62926,0.1286809,0.7184809,2.990355,0,26.75452
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.889651,74.58861,53.8494,5.438614,5.438614,0,-1,0,5.438614,108.2932,0,0,0,5.889651,5.724857,5.438614,0,0,4.263376,25.76194,0.1647945,0,0.1647945,35.11182,90.03014,0.128676,5.982475,4.711721,0,31.65159
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.260316,79.61782,56.71787,0,0,0,0,0,0,0,2.161735,0,0,6.260316,0,0,0,0,4.098581,25.91026,4.098581,0,4.098581,39.00008,100,0.1285546,0,5.008253,0,32.17057
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.324707,88.25006,59.56689,2.384461,2.384461,0,0,0,2.384461,307.185,4.814747,0,0,7.324707,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,2.622907,5.859766,0,36.92368
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.95153,89.81161,62.24089,5.714428,5.714428,0,0,0,5.714428,121.6488,0.9363429,0,0,6.95153,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,6.285871,5.561224,0,36.55051
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.902415,88.04916,64.97323,3.629109,3.629109,0,0,0,3.629109,162.6409,2.0823,0,0,5.902415,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,3.99202,4.721932,0,35.50139
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.970514,85.75163,66.67486,2.431821,2.431821,0,-1,0,2.431821,204.3948,2.410703,0,0,4.970514,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,2.675003,3.976412,0,34.56949
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.000116,82.39347,67.44302,1.467001,1.467001,0,0,0,1.467001,272.6731,2.455904,0,0,4.000116,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,1.613701,3.200093,0,33.59909
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.640792,81.80493,68.25981,0,0,0,0,0,0,0,3.640792,0,0,3.640792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285546,0,2.912633,0,33.23977
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.801905,74.08521,67.76391,3.961365,3.961365,0,0,0,3.961365,45.48698,0,0,0,1.801905,4.169858,3.961365,0,0,0,29.59898,0,2.367952,-2.367952,36.50404,93.59991,0.1285546,4.357501,1.441524,0,31.40088
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2787164,66.89288,65.96503,3.3973,3.3973,0,0,0,3.3973,8.204057,0,4.440892E-16,0,0.2787164,3.576105,3.3973,0,0,2.631058,27.23103,0,3.297388,-3.297388,33.02829,84.68774,0.1285546,3.73703,0.2229731,0,27.50974
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,64.54539,64.54539,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.294823,23.93364,0,1.794992,-1.794992,31.1362,79.83624,0.1285546,1.875767,0,0,23.93364
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,62.40619,62.40619,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.289259,22.13865,0,6.30783,-6.30783,24.48716,62.78746,0.1285546,6.591682,0,0,22.13865
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,60.11142,60.11142,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.29796,15.83081,0,2.922406,-2.922406,21.40667,54.8888,0.1285546,3.053914,0,0,15.83081
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,57.7583,57.7583,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.54508,12.90841,0,0.9932371,-0.9932371,20.35971,52.20428,0.1285546,1.037933,0,0,12.90841
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64867,11.91517,0,0,0,20.35971,52.20428,0.1285546,0,0,0,11.91517
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64867,11.91517,0,0,0,20.35971,52.20428,0.1285546,0,0,0,11.91517
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,53.44101,53.44101,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.64867,11.91517,0,0.2973136,-0.2973136,20.04631,51.4007,0.1285546,0.3106928,0,0,11.91517
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,52.42976,52.42976,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.97902,11.61786,0,0.4323445,-0.4323445,19.59058,50.23216,0.1285546,0.4518,0,0,11.61786
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,51.46712,51.46712,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.4594,11.18551,0,0.1089553,-0.1089553,19.47573,49.93768,0.1285546,0.1138583,0,0,11.18551
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,50.56282,50.56282,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.58047,11.07656,0,0.9990178,-0.9990178,18.42268,47.23754,0.1285546,1.043974,0,0,11.07656
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.91134,49.91134,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.69049,10.07754,0,0.841576,-0.841576,17.53558,44.96293,0.1285546,0.8794469,0,0,10.07754
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2441482,50.41386,49.6877,0,0,0,0,0,0,0,0,0,0,0.2441482,0,0,0,0,22.62557,9.235965,0.2441482,0,0.2441482,17.7672,45.55682,0.1285473,0,0.1953186,0,9.480113
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9294982,51.99502,49.20152,6.017509,6.017509,0,0,0,6.017509,15.44656,0,0,0,0.9294982,6.334219,6.017509,0,0,22.38142,9.455698,0,5.404721,-5.404721,12.07012,30.94896,0.1285473,6.619259,0.7435985,0,10.3852
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.209029,57.36716,50.48503,5.122126,5.122126,11.41786,0,3.224718,5.122126,43.12719,0,0,0,2.209029,0,0,6.295732,5.980946,28.38667,4.050977,8.189975,0,8.189975,19.83981,50.87121,0.1288477,5.634338,1.767223,12,6.260005
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.000547,63.49399,53.74244,4.445653,4.445653,0,-1,0,4.445653,67.49397,0,0,0,3.000547,4.679635,4.445653,0,0,20.19669,11.42195,0,1.679087,-1.679087,18.0699,46.33298,0.1288477,4.890218,2.400438,0,14.4225
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.860375,69.72695,56.61091,1.574384,1.574384,0,0,0,1.574384,245.1991,0,0,0,3.860375,1.657247,1.574384,0,0,22.06235,9.742867,2.203129,0,2.203129,20.15997,51.69213,0.1287825,1.731823,3.0883,0,13.60324
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.369387,74.81332,59.40159,2.147952,2.147952,0,0,0,2.147952,203.4211,0,0,0,4.369387,2.261002,2.147952,0,0,19.85922,11.72568,2.108385,0,2.108385,22.16016,56.82081,0.1287202,2.362747,3.49551,0,16.09507
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.469473,78.25507,62.07559,3.444292,3.444292,0,0,0,3.444292,129.7646,0,0,0,4.469473,3.62557,3.444292,0,0,17.75083,13.62323,0.8439026,0,0.8439026,22.96076,58.87362,0.1286952,3.788721,3.575578,0,18.0927
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.689545,82.26952,64.75931,3.969703,3.969703,0,0,0,3.969703,118.1334,0,0,0,4.689545,4.178635,3.969703,0,0,16.90693,14.38274,0.5109096,0,0.5109096,23.44545,60.11641,0.1286801,4.366674,3.751636,0,19.07229
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.467278,79.08235,66.45122,2.914073,2.914073,0,-1,0,2.914073,118.9839,0,0,0,3.467278,3.067445,2.914073,0,0,16.39602,14.84256,0.3998332,0,0.3998332,23.82476,61.08901,0.1286683,3.20548,2.773823,0,18.30984
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.452288,72.24531,67.21938,1.225691,1.225691,0,0,0,1.225691,118.4873,0,0,0,1.452288,1.290201,1.225691,0,0,15.99619,15.20241,0.1620869,0,0.1620869,23.97853,61.48329,0.1286635,1.34826,1.161831,0,16.6547
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.619445,73.76209,68.09451,2.822414,2.822414,0,0,0,2.822414,57.37802,0,4.440892E-16,0,1.619445,2.970962,2.822414,0,0,15.8341,15.34829,0,1.351517,-1.351517,22.55391,57.83042,0.1286635,3.104655,1.295556,0,16.96773
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.134027,71.56181,67.65694,0,0,0,0,0,0,0,0,0,0,1.134027,0,0,0,0,17.33578,13.99677,1.134027,0,1.134027,23.62974,60.58896,0.1286301,0,0.9072216,0,15.1308
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.219791,66.5784,65.84835,3.36781,3.36781,0,0,0,3.36781,6.52623,0,4.440892E-16,0,0.219791,3.545063,3.36781,0,0,16.20176,15.0174,0,3.325272,-3.325272,20.1246,51.60143,0.1286301,3.70459,0.1758328,0,15.23719
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.38008,64.38008,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.8965,11.69212,0,4.152517,-4.152517,15.74746,40.37802,0.1286301,4.33938,0,0,11.69212
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51041,7.539608,0,0,0,15.74746,40.37802,0.1286301,0,0,0,7.539608
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,60.00446,60.00446,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.51041,7.539608,0,1.143358,-1.143358,14.54225,37.28776,0.1286301,1.19481,0,0,7.539608
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,57.65134,57.65134,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.78081,6.396249,0,1.039203,-1.039203,13.44684,34.479,0.1286301,1.085967,0,0,6.396249
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.97888,55.97888,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.93548,5.357046,0,1.874752,-1.874752,11.47068,29.41193,0.1286301,1.959116,0,0,5.357046
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.72453,54.72453,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,29.01854,3.482294,0,1.499749,-1.499749,9.889801,25.35841,0.1286301,1.567238,0,0,3.482294
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,53.38267,53.38267,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.68493,1.982545,0,0.7175771,-0.7175771,9.133409,23.41895,0.1286301,0.7498681,0,0,1.982545
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,52.37141,52.37141,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.48223,1.264968,0,0.5021762,-0.5021762,8.604069,22.06167,0.1286301,0.5247742,0,0,1.264968
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,51.43795,51.43795,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,32.04021,0.7627915,0,0.4997438,-0.4997438,8.077292,20.71096,0.1286301,0.5222323,0,0,0.7627915
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59548,0.2630477,0,0,0,8.077292,20.71096,0.1286301,0,0,0,0.2630477
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,49.853,49.853,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.59548,0.2630477,8.36,0,8.36,16.00829,41.0468,0.1287972,0.6835128,0,12,0.2630477
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1660179,50.13195,49.63908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1660179,0,0,8.8,8.36,24.23548,7.787048,8.526018,0,8.526018,24.09678,61.78648,0.1289189,0,0.1328143,12,7.953065
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.05307,55.48792,49.17234,1.747126,1.747126,10.54713,0,3.004423,1.747126,117.5113,1.776357E-15,0,0,2.05307,0,0,8.8,8.36,15.70946,15.46046,10.41307,0,10.41307,33.97548,87.11645,0.1290965,1.921839,1.642456,12,17.51353
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.765903,62.58832,50.42669,0,0,0,0,0,0,0,0,0,0,3.765903,0,0,0,0,5.29639,24.83223,3.765903,0,3.765903,37.54813,96.27707,0.1289858,0,3.012723,0,28.59813
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.47841,68.76532,53.65493,2.567612,2.567612,0,-1,0,2.567612,174.4192,0.2451733,0,0,4.47841,2.70275,2.567612,0,0,1.530487,28.22154,1.530487,0,1.530487,39.00008,100,0.1289408,2.824373,3.582728,0,32.69995
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.078878,78.49073,56.44561,1.353136,1.353136,0,0,0,1.353136,449.2438,4.654524,0,0,6.078878,1.424353,1.353136,0,0,0,29.59898,0,0,0,39.00008,100,0.1289408,1.488449,4.863102,0,35.67786
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.993768,86.16772,59.23629,4.176431,4.176431,0,0,0,4.176431,167.458,2.597525,0,0,6.993768,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.1289408,4.594074,5.595015,0,36.59275
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.854693,84.09685,61.92001,6.000473,6.000473,0,0,0,6.000473,97.57052,0,0,0,5.854693,6.316288,6.000473,0,0,0,29.59898,0,0.4615948,-0.4615948,38.51352,98.7524,0.1289408,6.600521,4.683754,0,35.45367
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.638328,91.23244,64.594,7.90904,7.90904,3,0,1.095,7.90904,83.93343,0.9580343,0,0,6.638328,5.16741,4.90904,0,0,0.5128832,29.13738,0.5128832,0,0.5128832,39.00008,100,0.1289257,8.699944,5.310662,12,35.77571
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.192203,86.30133,66.28592,2.133543,2.133543,0,-1,0,2.133543,243.3606,2.946368,0,0,5.192203,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1289257,2.346897,4.153762,0,34.79118
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.966802,81.81301,67.05408,4.170411,4.170411,0,0,0,4.170411,95.11778,0,0,0,3.966802,4.389906,4.170411,0,0,0,29.59898,0,0.423104,-0.423104,38.55409,98.85644,0.1289257,4.587452,3.173442,0,33.56578
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.219934,75.81855,67.92921,0.2042329,0.2042329,0,0,0,0.2042329,1086.962,1.534836,0,0,2.219934,0.214982,0.2042329,0,0,0.4701155,29.17587,0.4701155,0,0.4701155,39.00008,100,0.1289119,0.2246562,1.775947,0,31.39581
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.32614,72.07527,67.49165,3.389348,3.389348,0,0,0,3.389348,39.1267,0,0,0,1.32614,3.567734,3.389348,0,0,0,29.59898,0,2.241595,-2.241595,36.63723,93.94143,0.1289119,3.728282,1.060912,0,30.92512
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2786289,66.61852,65.69277,4.430115,4.430115,0,0,0,4.430115,6.289427,0,8.881784E-16,0,0.2786289,4.663279,4.430115,0,0,2.490661,27.35738,0,4.38465,-4.38465,32.0154,82.09061,0.1289119,4.873127,0.2229031,0,27.63601
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,64.21478,64.21478,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.362494,22.97273,0,1.550077,-1.550077,30.38148,77.90107,0.1289119,1.619831,0,0,22.97273
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.084802,21.42266,0,0,0,30.38148,77.90107,0.1289119,0,0,0,21.42266
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,59.83915,59.83915,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.084802,21.42266,0,0.6255835,-0.6255835,29.72206,76.21024,0.1289119,0.6537347,0,0,21.42266
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,57.54438,57.54438,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.779895,20.79707,0,0.3668641,-0.3668641,29.33535,75.21869,0.1289119,0.3833729,0,0,20.79707
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,55.90109,55.90109,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.18752,20.43021,0,0.5152483,-0.5152483,28.79223,73.82607,0.1289119,0.5384345,0,0,20.43021
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,54.66619,54.66619,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.76002,19.91496,0,1.239779,-1.239779,27.48538,70.4752,0.1289119,1.29557,0,0,19.91496
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.32433,53.32433,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.13755,18.67518,0,1.379651,-1.379651,26.03111,66.74629,0.1289119,1.441735,0,0,18.67518
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,52.31307,52.31307,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.6705,17.29553,0,0.7403738,-0.7403738,25.25068,64.74521,0.1289119,0.7736907,0,0,17.29553
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,51.38933,51.38933,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.49314,16.55516,0,1.109884,-1.109884,24.08076,61.74542,0.1289119,1.159829,0,0,16.55516
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,50.48503,50.48503,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.72634,15.44527,0,0.4507339,-0.4507339,23.60565,60.52718,0.1289119,0.4710169,0,0,15.44527
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,49.82383,49.82383,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.22716,14.99454,0,1.867361,-1.867361,21.63728,55.48008,0.1289119,1.951392,0,0,14.99454
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1812892,50.1189,49.58074,1.231432,1.231432,0,0,0,1.231432,14.72182,0,2.220446E-16,0,0.1812892,1.296244,1.231432,0,0,18.302,13.12718,0,1.114955,-1.114955,20.46201,52.46659,0.1289119,1.354575,0.1450314,0,13.30847
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6860239,51.16452,49.114,1.576656,1.576656,0,0,0,1.576656,43.51131,0,0,0,0.6860239,1.659638,1.576656,0,0,19.54084,12.01222,0,0.9736143,-0.9736143,19.43573,49.83511,0.1289119,1.734322,0.5488191,0,12.69825
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.617353,55.34866,50.37807,9.556688,9.556688,12,0,3.372,9.556688,16.92378,0,0,0,1.617353,0,0,2.443311,2.321146,20.62263,11.03861,3.938499,0,3.938499,23.17212,59.41557,0.129051,10.51236,1.293883,12,12.65596
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.114752,63.68418,53.54797,6.101367,6.101367,0,-1,0,6.101367,51.05007,0,8.881784E-16,0,3.114752,6.422491,6.101367,0,0,16.68413,14.58326,0,3.307739,-3.307739,19.68546,50.47543,0.129051,6.711503,2.491802,0,17.69801
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.706971,68.79006,56.28031,7.04777,7.04777,0,0,0,7.04777,52.59779,0,0,0,3.706971,7.418705,7.04777,0,0,20.3594,11.27552,0,3.711734,-3.711734,15.77295,40.44337,0.129051,7.752547,2.965577,0,14.98249
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.99788,69.21922,59.07099,2.211584,2.211584,0,0,0,2.211584,135.5535,0,0,0,2.99788,2.327983,2.211584,0,0,24.48355,7.563785,0.6698965,0,0.6698965,16.40846,42.0729,0.1290313,2.432742,2.398304,0,10.56166
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.682055,83.11116,61.75471,5.993519,5.993519,0,0,0,5.993519,94.80332,0,0,0,5.682055,6.308967,5.993519,0,0,23.81365,8.166692,0,0.6269122,-0.6269122,15.74764,40.37849,0.1290313,6.592871,4.545644,0,13.84875
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.746971,82.1347,64.4287,2.014247,2.014247,0,0,0,2.014247,235.6697,0,0,0,4.746971,2.12026,2.014247,0,0,24.51022,7.53978,2.626711,0,2.626711,18.23956,46.768,0.1289542,2.215672,3.797577,0,12.28675
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.107783,85.73066,66.13033,6.839095,6.839095,0,-1,0,6.839095,74.68508,0,8.881784E-16,0,5.107783,7.199047,6.839095,0,0,21.88351,9.903819,0,2.091264,-2.091264,16.03517,41.11575,0.1289542,7.523004,4.086226,0,15.0116
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.220319,74.71453,66.88878,4.223936,4.223936,0,0,0,4.223936,52.56515,0,0,0,2.220319,4.446249,4.223936,0,0,24.20714,7.812555,0,2.22593,-2.22593,13.68884,35.09951,0.1289542,4.64633,1.776255,0,10.03287
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.806457,74.10196,67.76391,3.704293,3.704293,0,0,0,3.704293,48.76659,4.440892E-16,0,0,1.806457,3.899255,3.704293,0,0,26.68039,5.586626,0,2.092798,-2.092798,11.48283,29.4431,0.1289542,4.074722,1.445166,0,7.393083
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.140298,71.24368,67.32634,5.911589,5.911589,12,0,3.372,5.911589,19.2892,0,0,0,1.140298,0,0,6.088411,5.783991,29.00572,3.493827,6.924289,0,6.924289,18.05179,46.28655,0.1292092,6.502748,0.9122387,12,4.634126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.292788,66.49944,65.52747,5.581974,5.581974,12,0,3.372,5.581974,5.245241,0,0,0,0.292788,0,0,6.418026,6.097125,22.08143,9.725687,6.389913,0,6.389913,24.11379,61.83012,0.1294487,6.140172,0.2342304,12,10.01848
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,63.99114,63.99114,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,15.69152,15.47661,0,8.8,-8.8,14.83778,38.04551,0.1294487,12.76405,0,0,15.47661
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,61.86167,61.86167,9.662161,6.342778,0,-1,0,6.342778,0,0,3.319382,4.285598,0,6.676609,6.342778,0,0,25.4693,6.676609,0,6.676609,-6.676609,7.800015,20,0.1294487,10.62838,0,0,6.676609
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,59.67385,59.67385,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,57.4277,57.4277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,55.79413,55.79413,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,54.55923,54.55923,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,53.24654,53.24654,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,52.23528,52.23528,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,51.30182,51.30182,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,50.39752,50.39752,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294487,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,49.74604,49.74604,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296122,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2127199,50.15401,49.5224,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.6041,0,0,0,0.2127199,0,0,8.8,8.36,24.52775,7.524,8.57272,0,8.57272,23.8638,61.18912,0.1297867,0.9913191,0.1701759,12,7.73672
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.693239,54.23035,49.06538,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31631.34,0,0,0,1.693239,0,0,8.8,8.36,15.95503,15.23945,10.05324,0,10.05324,33.40115,85.64379,0.1298604,0.005888347,1.354591,12,16.93269
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.057881,59.9895,50.29056,3.52979,3.52979,0,0,0,3.52979,86.63066,0,0,0,3.057881,3.715569,3.52979,0,0,5.901794,24.28736,0,0.6576879,-0.6576879,32.70788,83.8662,0.1298604,3.882769,2.446304,0,27.34524
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.628494,72.99889,53.41184,0.1619626,0.1619626,0,-1,0,0.1619626,3475.183,0,0,0,5.628494,0.1704869,0.1619626,0,0,6.632559,23.62967,5.458007,0,5.458007,37.8858,97.14288,0.1297009,0.1781588,4.502796,0,29.25817
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.451226,79.80576,56.17335,4.827301,4.827301,0,0,0,4.827301,133.6404,0.1953055,0,0,6.451226,5.08137,4.827301,0,0,1.174551,28.54188,1.174551,0,1.174551,39.00008,100,0.1296666,5.310031,5.160981,0,34.99311
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.410389,82.97365,58.90569,2.704815,2.704815,0,0,0,2.704815,236.9992,3.563215,0,0,6.410389,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,2.975296,5.128311,0,36.00937
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.752662,83.23173,61.58941,0,0,0,0,0,0,0,5.752662,0,0,5.752662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,0,4.602129,0,35.35164
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.70578,86.24947,64.2634,3.749837,3.749837,0,0,0,3.749837,152.1607,1.758583,0,0,5.70578,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,4.124821,4.564624,0,35.30476
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.568915,83.14179,65.96503,9.685901,8.36,0,-1,0,8.36,54.65209,0,1.325901,2.294491,4.568915,8.8,8.36,0,0,0,29.59898,0,4.231085,-4.231085,34.54012,88.56424,0.1296666,10.65449,3.655132,0,34.16789
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.327921,83.03951,66.78182,0.8884089,0.8884089,0,0,0,0.8884089,487.1542,0,0,0,4.327921,0.9351673,0.8884089,0,0,4.701206,25.36789,3.392754,0,3.392754,37.75877,96.81717,0.1295678,0.9772498,3.462337,0,29.69581
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.217382,75.51955,67.65694,1.480357,1.480357,0,0,0,1.480357,149.787,0,0,0,2.217382,1.55827,1.480357,0,0,1.308451,28.42137,0.6591115,0,0.6591115,38.38406,98.42047,0.1295486,1.628392,1.773905,0,30.63875
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.68339,73.02013,67.16104,7.094478,7.094478,0,0,0,7.094478,23.72817,0,8.881784E-16,0,1.68339,7.467872,7.094478,0,0,0.64934,29.01457,0,5.784482,-5.784482,32.28668,82.78619,0.1295486,7.803926,1.346712,0,30.69796
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.283971,66.30355,65.36217,2.611019,2.611019,0,0,0,2.611019,10.87587,0,0,0,0.283971,2.748441,2.611019,0,0,7.076542,23.23009,0,2.46447,-2.46447,29.6889,76.12524,0.1295486,2.872121,0.2271768,0,23.51406
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.814843,20.76562,0,0,0,29.6889,76.12524,0.1295486,0,0,0,20.76562
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,61.69637,61.69637,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.814843,20.76562,0,7.841377,-7.841377,21.42336,54.93159,0.1295486,8.19424,0,0,20.76562
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,59.56689,59.56689,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.52748,12.92424,0,7.15909,-7.15909,13.87702,35.58203,0.1295486,7.481248,0,0,12.92424
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,57.32074,57.32074,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.48203,5.765152,0,0.8009593,-0.8009593,13.03273,33.4172,0.1295486,0.8370025,0,0,5.765152
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,55.70662,55.70662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37198,4.964193,0,0,0,13.03273,33.4172,0.1295486,0,0,0,4.964193
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,54.47172,54.47172,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.37198,4.964193,0,1.783135,-1.783135,11.15314,28.59775,0.1295486,1.863376,0,0,4.964193
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,53.16875,53.16875,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.35324,3.181058,0,0.3482711,-0.3482711,10.78604,27.65645,0.1295486,0.3639433,0,0,3.181058
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,52.17694,52.17694,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.74021,2.832787,0,1.370511,-1.370511,9.34139,23.95223,0.1295486,1.432184,0,0,2.832787
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.2532,51.2532,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.263,1.462276,0,1.005608,-1.005608,8.281385,21.23428,0.1295486,1.05086,0,0,1.462276
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,50.37807,50.37807,1.087883,0.4338346,0,-1,0,0.4338346,0,0,0.6540484,0.7628367,0,0.456668,0.4338346,0,0,32.38034,0.456668,0,0.456668,-0.456668,7.800015,20,0.1295486,1.196671,0,0,0.456668
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,49.71687,49.71687,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12973,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.237718,50.17973,49.47378,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.07398,1.776357E-15,0,0,0.237718,0,0,8.8,8.36,24.52775,7.524,8.597718,0,8.597718,23.88752,61.24993,0.1299692,2.16573,0.1901744,12,7.761718
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.364748,53.13987,49.00704,5.925897,5.925897,12,0,3.372,5.925897,23.03024,0,0,0,1.364748,0,0,6.074103,5.770398,15.93004,15.26195,7.135146,0,7.135146,30.65651,78.60629,0.1302251,6.518486,1.091799,12,16.62669
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.791346,59.03786,50.24194,4.372298,4.372298,10.07566,0,2.885143,4.372298,63.84162,0,0,0,2.791346,0,0,5.703366,5.418198,8.794889,21.68358,8.209544,0,8.209544,38.44477,98.57614,0.1304303,4.809528,2.233077,12,24.47492
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.542627,68.63725,53.32433,2.267248,2.267248,0,-1,0,2.267248,200.3587,1.570705,0,0,4.542627,2.386576,2.267248,0,0,0.5853454,29.07217,0.5853454,0,0.5853454,39.00008,100,0.1304133,2.493972,3.634102,0,33.6148
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.550717,80.06205,56.01777,0.4981975,0.4981975,0,0,0,0.4981975,1314.884,6.026299,0,0,6.550717,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1304133,0.5480173,5.240574,0,36.1497
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.583271,83.57443,58.74039,8.29166,8.29166,3,0,1.095,8.29166,79.39629,1.013102,0,0,6.583271,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1304133,9.120826,5.266617,12,36.18225
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.466161,86.36279,61.4241,0.881533,0.881533,0,0,0,0.881533,733.5132,5.538232,0,0,6.466161,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1304133,0.9696863,5.172929,0,36.06514
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.293475,88.86694,64.0981,2.35877,2.35877,0,0,0,2.35877,266.8117,3.810559,0,0,6.293475,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1304133,2.594647,5.03478,0,35.89245
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.648494,83.29699,65.79974,5.77112,5.77112,0,-1,0,5.77112,80.54753,8.881784E-16,0,0,4.648494,6.074862,5.77112,0,0,0,29.59898,0,1.426368,-1.426368,37.49656,96.14482,0.1304133,6.348231,3.718796,0,34.24747
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.143756,86.47239,66.61652,0,0,0,0,0,0,0,3.558902,0,0,5.143756,0,0,0,0,1.584854,28.17261,1.584854,0,1.584854,39.00008,100,0.1303672,0,4.115005,0,33.31636
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.095719,78.73968,67.49165,0,0,0,0,0,0,0,3.095719,0,0,3.095719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303672,0,2.476575,0,32.6947
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.023133,70.55118,67.05408,6.810349,6.810349,0,0,0,6.810349,15.02322,0,8.881784E-16,0,1.023133,7.168788,6.810349,0,0,0,29.59898,0,6.145655,-6.145655,32.52199,83.38955,0.1303672,7.491384,0.8185068,0,30.62211
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2755825,66.10918,65.19687,2.128424,2.128424,0,0,0,2.128424,12.94773,0,0,0,0.2755825,2.240447,2.128424,0,0,6.828505,23.45332,0,1.964864,-1.964864,30.45084,78.07893,0.1303672,2.341267,0.220466,0,23.72891
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,63.61192,63.61192,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.011687,21.48846,0,8.8,-8.8,21.17483,54.29432,0.1303672,10.7293,0,0,21.48846
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,61.53106,61.53106,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.78946,12.68846,0,7.350059,-7.350059,13.42718,34.42861,0.1303672,7.680811,0,0,12.68846
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,59.40159,59.40159,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.9562,5.338401,0,4.069669,-4.069669,9.137376,23.42912,0.1303672,4.252804,0,0,5.338401
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.15544,57.15544,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.07189775,0,1.222194,1.161084,0,0,31.47805,1.268731,0,1.222194,-1.222194,7.849071,20.12578,0.1303672,1.277193,0,0,1.268731
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,55.59966,55.59966,1.827502,0.04421068,0,-1,0,0.04421068,0,0,1.783291,1.966041,0,0.04653756,0.04421068,0,0,32.83604,0.04653756,0,0.04653756,-0.04653756,7.800015,20,0.1303672,2.010252,0,0,0.04653756
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.36476,54.36476,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.05207,53.05207,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.06998,52.06998,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,51.16569,51.16569,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,50.29056,50.29056,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,49.63908,49.63908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303672,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1995706,50.00744,49.41544,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.00244,0,0,0,0.1995706,0,0,8.8,8.36,32.88775,0,8.55957,0,8.55957,15.92034,40.8213,0.1305298,0.8442581,0.1596565,12,0.1995706
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.889263,54.73093,48.9487,3.550695,3.550695,11.81111,0,3.324212,3.550695,53.20826,0,0,0,1.889263,0,0,8.260419,7.847398,24.32818,7.703614,9.736661,0,9.736661,25.15734,64.50588,0.1307976,3.905764,1.51141,12,9.592876
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.774146,62.35177,50.1836,8.441273,8.441273,12,0,3.372,8.441273,44.71063,0,0,0,3.774146,0,0,3.558727,3.380791,14.59152,16.46661,7.154937,0,7.154937,31.94511,81.91039,0.1310354,9.285399,3.019317,12,20.24076
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.425666,71.95374,53.21737,0,0,0,-1,0,0,0,0,0,0,5.425666,0,0,0,0,7.436584,22.90605,5.425666,0,5.425666,37.09235,95.10841,0.130878,0,4.340533,0,28.33172
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.635963,75.9504,55.90109,3.259972,3.259972,0,0,0,3.259972,172.8838,0.1934952,0,0,5.635963,3.431549,3.259972,0,0,2.010919,27.78915,2.010919,0,2.010919,39.00008,100,0.1308197,3.585969,4.50877,0,33.42511
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.187524,86.27682,58.57508,5.743261,5.743261,0,0,0,5.743261,125.1471,1.141987,0,0,7.187524,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1308197,6.317587,5.75002,0,36.7865
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.664841,87.12079,61.2588,0,0,0,0,0,0,0,6.664841,0,0,6.664841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308197,0,5.331873,0,36.26382
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.801122,81.80444,63.94252,0,0,0,0,0,0,0,4.801122,0,0,4.801122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308197,0,3.840897,0,34.4001
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.016862,80.41889,65.63443,0,0,0,-1,0,0,0,4.016862,0,0,4.016862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308197,0,3.21349,0,33.61584
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.635827,79.71191,66.4026,3.299206,3.299206,0,0,0,3.299206,110.2031,0.1629785,0,0,3.635827,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1308197,3.629126,2.908661,0,33.23481
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.218198,79.04691,67.32634,3.122352,3.122352,0,0,0,3.122352,103.0697,0,0,0,3.218198,3.286686,3.122352,0,0,0,29.59898,0,0.06848776,-0.06848776,38.92789,99.81489,0.1308197,3.434587,2.574558,0,32.81718
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.836366,73.24219,66.84016,4.383606,4.383606,0,0,0,4.383606,41.89167,0,8.881784E-16,0,1.836366,4.614323,4.383606,0,0,0.07609751,29.53049,0,2.777957,-2.777957,35.99966,92.30664,0.1308197,4.821967,1.469093,0,31.36686
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2986828,65.96097,64.97323,0,0,0,0,0,0,0,0,0,0,0.2986828,0,0,0,0,3.162716,26.75253,0.2986828,0,0.2986828,36.28302,93.0332,0.130811,0,0.2389462,0,27.05122
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.44662,63.44662,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.864033,27.02135,0,3.90425,-3.90425,32.16758,82.4808,0.130811,4.079941,0,0,27.02135
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,61.36576,61.36576,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.202089,23.1171,0,8.292267,-8.292267,23.42676,60.06849,0.130811,8.66542,0,0,23.1171
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,59.23629,59.23629,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.41572,14.82483,0,3.911919,-3.911919,19.30323,49.49537,0.130811,4.087955,0,0,14.82483
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,57.04848,57.04848,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.7623,10.91291,0,1.081262,-1.081262,18.16348,46.57294,0.130811,1.129918,0,0,10.91291
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,55.46352,55.46352,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.9637,9.83165,0,1.247658,-1.247658,16.84834,43.20078,0.130811,1.303803,0,0,9.83165
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,54.2578,54.2578,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.34999,8.583992,0,0.5515991,-0.5515991,16.2669,41.70992,0.130811,0.5764211,0,0,8.583992
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.94511,52.94511,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.96287,8.032393,0,0.506956,-0.506956,15.73252,40.33972,0.130811,0.529769,0,0,8.032393
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.96302,51.96302,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.52616,7.525437,0,1.65118,-1.65118,13.99203,35.87692,0.130811,1.725483,0,0,7.525437
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.05873,51.05873,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.3608,5.874257,0,0.6711765,-0.6711765,13.28454,34.06287,0.130811,0.7013794,0,0,5.874257
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,50.21277,50.21277,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.10655,5.203081,0,1.664434,-1.664434,11.53008,29.56424,0.130811,1.739334,0,0,5.203081
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,49.55157,49.55157,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.95592,3.538646,0,0.3772156,-0.3772156,11.13246,28.5447,0.130811,0.3941903,0,0,3.538646
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2161199,49.97862,49.33765,2.103857,2.103857,0,0,0,2.103857,10.27255,0,0,0,0.2161199,2.214586,2.103857,0,0,29.37505,3.161431,0,1.998467,-1.998467,9.025887,23.14326,0.130811,2.314243,0.1728959,0,3.377551
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.522654,53.49275,48.87091,3.253423,3.253423,11.36297,0,3.21083,3.253423,46.80159,0,0,0,1.522654,0,0,8.109543,7.704065,31.59557,1.162964,9.226719,0,9.226719,17.77912,45.5874,0.1310638,3.578766,1.218123,12,2.685618
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.714528,55.39617,50.12526,1.696581,1.696581,10.49658,0,2.991635,1.696581,101.0578,0,0,0,1.714528,0,0,8.8,8.36,22.36885,9.467011,10.07453,0,10.07453,27.33666,70.09386,0.1312372,1.866239,1.371622,12,11.18154
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.708632,61.81044,53.11041,3.865222,3.865222,0,-1,0,3.865222,70.077,0,0,0,2.708632,4.068654,3.865222,0,0,12.29432,18.53409,0,1.360023,-1.360023,25.90307,66.41799,0.1312372,4.251744,2.166905,0,21.24272
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.375798,67.01265,55.76496,0.1988159,0.1988159,0,0,0,0.1988159,1697.952,0,0,0,3.375798,0.2092799,0.1988159,0,0,13.80546,17.17406,3.166518,0,3.166518,28.90709,74.1206,0.1311457,0.2186975,2.700639,0,20.54986
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.180505,69.17259,58.40978,7.571751,7.571751,0,0,0,7.571751,42.00488,0,8.881784E-16,0,3.180505,7.970264,7.571751,0,0,10.63894,20.02393,0,4.78976,-4.78976,23.85824,61.17485,0.1311457,8.328926,2.544404,0,23.20444
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.703603,82.34418,61.03516,2.599268,2.599268,0,0,0,2.599268,219.4311,0,0,0,5.703603,2.736071,2.599268,0,0,15.9609,15.23417,2.967531,0,2.967531,26.67349,68.39342,0.13106,2.859195,4.562882,0,20.93777
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.098889,78.59544,63.71888,4.324773,4.324773,0,0,0,4.324773,94.77696,0,0,0,4.098889,4.552393,4.324773,0,0,12.99337,17.90495,0,0.4535041,-0.4535041,26.19545,67.16769,0.13106,4.757251,3.279111,0,22.00384
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.064287,80.30843,65.36217,5.713479,5.713479,0,-1,0,5.713479,71.13507,0,0,0,4.064287,6.014188,5.713479,0,0,13.49726,17.45144,0,1.949901,-1.949901,24.14008,61.89751,0.13106,6.284827,3.25143,0,21.51573
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.412131,78.55959,66.17896,0,0,0,0,0,0,0,0,0,0,3.412131,0,0,0,0,15.66382,15.50154,3.412131,0,3.412131,27.37711,70.19757,0.1309617,0,2.729704,0,18.91367
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.320777,75.32998,67.11242,3.382435,3.382435,0,0,0,3.382435,68.61263,0,0,0,2.320777,3.560457,3.382435,0,0,12.25169,18.57246,0,1.23968,-1.23968,26.07037,66.84697,0.1309617,3.720678,1.856622,0,20.89324
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8448321,69.48183,66.61652,0,0,0,0,0,0,0,0,0,0,0.8448321,0,0,0,0,13.62911,17.33278,0.8448321,0,0.8448321,26.87185,68.90204,0.1309373,0,0.6758657,0,18.17761
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09554086,65.07328,64.75931,6.978788,6.978788,0,0,0,6.978788,1.369018,0,0,0,0.09554086,7.346093,6.978788,0,0,12.78428,18.09313,0,7.250552,-7.250552,19.2291,49.30527,0.1309373,7.676667,0.07643269,0,18.18867
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,63.2327,63.2327,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,20.84044,10.84258,0,2.704535,-2.704535,16.37827,41.99547,0.1309373,2.826239,0,0,10.84258
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,61.0935,61.0935,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,23.84548,8.138042,0,2.471991,-2.471991,13.77256,35.31418,0.1309373,2.58323,0,0,8.138042
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,59.01265,59.01265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59214,5.666052,0,0,0,13.77256,35.31418,0.1309373,0,0,0,5.666052
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,56.82483,56.82483,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,26.59214,5.666052,0,2.675321,-2.675321,10.95252,28.08333,0.1309373,2.795711,0,0,5.666052
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.56472,2.990731,0,0,0,10.95252,28.08333,0.1309373,0,0,0,2.990731
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,54.09249,54.09249,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,29.56472,2.990731,0,1.628598,-1.628598,9.235828,23.68156,0.1309373,1.701885,0,0,2.990731
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,52.77981,52.77981,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,31.37427,1.362132,0,0.5903667,-0.5903667,8.613527,22.08592,0.1309373,0.6169332,0,0,1.362132
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,51.84634,51.84634,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,32.03024,0.7717654,0,0.3132405,-0.3132405,8.283343,21.2393,0.1309373,0.3273364,0,0,0.7717654
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.95177,50.95177,1.150392,0.4355986,0,-1,0,0.4355986,0,0,0.7147938,0.8298331,0,0.4585249,0.4355986,0,0,32.37828,0.4585249,0,0.4585249,-0.4585249,7.800015,20,0.1309373,1.265432,0,0,0.4585249
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.12526,50.12526,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309373,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,49.47378,49.47378,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310912,0.6466978,0,12,0
