Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1072853,49.54798,49.23069,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.3963,0,0,0,0.1072853,0,0,8.8,8.36,24.52775,7.524,8.467285,0,8.467285,23.76378,60.93265,0.1312546,0.8809434,0.08582824,12,7.631285
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.736879,54.05587,48.76395,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.37526,0,0,0,1.736879,0,0,8.335207,7.918447,16.06047,15.14456,9.655326,0,9.655326,32.92363,84.41939,0.1314948,3.389017,1.389503,12,16.88144
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.000171,59.4712,49.98913,2.600911,2.600911,0,0,0,2.600911,115.3508,0,0,0,3.000171,2.737801,2.600911,0,0,6.405142,23.83435,0.2623704,0,0.2623704,33.17253,85.05761,0.1314872,2.861002,2.400137,0,26.83452
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.232603,67.05147,52.94511,2.635607,2.635607,0,-1,0,2.635607,160.5931,0,0,0,4.232603,2.774323,2.635607,0,0,6.142772,24.07048,1.458281,0,1.458281,34.55598,88.6049,0.1314453,2.899167,3.386083,0,28.30309
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.157863,77.74669,55.54132,1.987023,1.987023,0,0,0,1.987023,309.904,0,0,0,6.157863,2.091603,1.987023,0,0,4.684491,25.38294,4.06626,0,4.06626,38.41357,98.49614,0.1313286,2.185725,4.92629,0,31.5408
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.251699,81.37731,58.19586,7.160056,7.160056,0,0,0,7.160056,87.31355,0,0,0,6.251699,7.536901,7.160056,0,0,0.6182315,29.04257,0,1.285202,-1.285202,37.05885,95.02251,0.1313286,7.876061,5.001359,0,35.29427
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.171236,84.21984,60.82124,0,0,0,0,0,0,0,4.125003,0,0,6.171236,0,0,0,0,2.046233,27.75737,2.046233,0,2.046233,39.00008,100,0.1312699,0,4.936989,0,33.9286
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.442547,79.70859,63.44662,0,0,0,0,0,0,0,4.442547,0,0,4.442547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312699,0,3.554038,0,34.04153
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.252392,85.21036,65.13853,2.730403,2.730403,0,-1,0,2.730403,192.3669,2.378284,0,0,5.252392,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1312699,3.003444,4.201914,0,34.85137
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.868022,80.17489,65.96503,0.6147008,0.6147008,0,0,0,0.6147008,629.2529,3.220969,0,0,3.868022,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1312699,0.6761709,3.094418,0,33.467
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.212713,78.49113,66.84016,5.99,5.99,0,0,0,5.99,53.63461,0,0,0,3.212713,6.305264,5.99,0,0,0,29.59898,0,3.09255,-3.09255,35.74024,91.64146,0.1312699,6.589,2.570171,0,32.81169
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.883853,72.895,66.34425,0.2511261,0.2511261,0,0,0,0.2511261,750.1622,0,0,0,1.883853,0.2643433,0.2511261,0,0,3.436167,26.50643,1.61951,0,1.61951,37.27665,95.58095,0.1312236,0.2762387,1.507082,0,28.39028
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3063008,65.49665,64.48705,7.923469,7.923469,9.358307,0,2.703652,7.923469,3.865741,0,0,0,0.3063008,0,0,1.434839,1.363097,1.816657,27.96399,1.669397,0,1.669397,38.86037,99.64178,0.1312816,8.715816,0.2450407,12,28.27029
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,62.9021,62.9021,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1472597,29.46644,0,6.638727,-6.638727,31.86254,81.69866,0.1312816,6.937469,0,0,29.46644
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,60.82124,60.82124,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.523623,22.82772,0,0.2124186,-0.2124186,31.63863,81.12454,0.1312816,0.2219774,0,0,22.82772
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.74039,58.74039,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.759643,22.6153,0,3.480763,-3.480763,27.96959,71.71675,0.1312816,3.637397,0,0,22.6153
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,56.61091,56.61091,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.62716,19.13454,0,0.8290623,-0.8290623,27.09568,69.47596,0.1312816,0.8663701,0,0,19.13454
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,55.13292,55.13292,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.54834,18.30547,0,1.068326,-1.068326,25.96956,66.58849,0.1312816,1.116401,0,0,18.30547
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.95636,53.95636,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.73537,17.23715,0,0.5381137,-0.5381137,25.40234,65.13408,0.1312816,0.5623288,0,0,17.23715
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,52.67285,52.67285,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.33327,16.69903,0,1.733243,-1.733243,23.57534,60.44948,0.1312816,1.811239,0,0,16.69903
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,51.71021,51.71021,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.2591,14.96579,0,0.5048282,-0.5048282,23.04321,59.08503,0.1312816,0.5275454,0,0,14.96579
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,50.83508,50.83508,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.82002,14.46096,0,0.2027303,-0.2027303,22.82951,58.53709,0.1312816,0.2118531,0,0,14.46096
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.0183,50.0183,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.04527,14.25823,0,1.302572,-1.302572,21.45648,55.01651,0.1312816,1.361188,0,0,14.25823
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49257,12.95566,0,0,0,21.45648,55.01651,0.1312816,0,0,0,12.95566
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05300631,49.29969,49.14317,1.099036,1.099036,0,0,0,1.099036,4.822981,0,0,0,0.05300631,1.15688,1.099036,0,0,18.49257,12.95566,0,1.103874,-1.103874,20.2929,52.03296,0.1312816,1.20894,0.04240505,0,13.00867
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.898741,54.47784,48.67644,0.06261513,0.06261513,0,0,0,0.06261513,3032.399,0,0,0,1.898741,0.06591066,0.06261513,0,0,19.7191,11.85179,1.83283,0,1.83283,22.03167,56.49135,0.1312291,0.06887664,1.518992,0,13.75053
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.007823,59.38265,49.88217,3.756458,3.756458,0,0,0,3.756458,80.07072,0,0,0,3.007823,3.954167,3.756458,0,0,17.88627,13.50133,0,0.9463436,-0.9463436,21.03414,53.93358,0.1312291,4.132104,2.406258,0,16.50916
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.753625,68.85878,52.80898,0,0,0,-1,0,0,0,0,0,0,4.753625,0,0,0,0,18.93776,12.55499,4.753625,0,4.753625,25.54382,65.49685,0.1310933,0,3.8029,0,17.30861
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.375307,78.53272,55.40519,0.08041487,0.08041487,0,0,0,0.08041487,7928.02,0,0,0,6.375307,0.08464723,0.08041487,0,0,14.18414,16.83325,6.29066,0,6.29066,31.51167,80.79898,0.1309139,0.08845636,5.100245,0,23.20856
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.097319,80.48356,58.03056,7.060701,7.060701,0,0,0,7.060701,86.35572,8.881784E-16,0,0,6.097319,7.432317,7.060701,0,0,7.893479,22.49485,0,1.334998,-1.334998,30.10445,77.19076,0.1309139,7.766771,4.877855,0,28.59216
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.3594,84.82563,60.5976,0,0,0,0,0,0,0,0,0,0,6.3594,0,0,0,0,9.37681,21.15985,6.3594,0,6.3594,36.13751,92.6601,0.1307331,0,5.08752,0,27.51925
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.7466,85.24839,63.28131,0,0,0,0,0,0,0,2.729189,0,0,5.7466,0,0,0,0,3.01741,26.88331,3.01741,0,3.01741,39.00008,100,0.1306475,0,4.59728,0,32.62991
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.648473,86.78328,64.92461,2.077372,2.077372,0,-1,0,2.077372,271.9048,3.461766,0,0,5.648473,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1306475,2.285109,4.518778,0,35.24745
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.417554,86.69089,65.74139,6.064162,6.064162,0,0,0,6.064162,89.33721,0,8.881784E-16,0,5.417554,6.383329,6.064162,0,0,0,29.59898,0,0.965775,-0.965775,37.98206,97.38971,0.1306475,6.670578,4.334043,0,35.01653
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.784842,80.62786,66.67486,3.936246,3.936246,0,0,0,3.936246,96.1536,0,0,0,3.784842,4.143417,3.936246,0,0,1.073083,28.6332,0,0.3585745,-0.3585745,37.60409,96.42056,0.1306475,4.329871,3.027874,0,32.41805
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.851643,72.66512,66.2373,2.23639,2.23639,0,0,0,2.23639,82.79606,0,0,0,1.851643,2.354095,2.23639,0,0,1.471499,28.27463,0,0.5024521,-0.5024521,37.07446,95.06253,0.1306475,2.460029,1.481314,0,30.12627
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3048637,65.32539,64.32175,0,0,0,0,0,0,0,0,0,0,0.3048637,0,0,0,0,2.02978,27.77218,0.3048637,0,0.3048637,37.36368,95.80412,0.1306388,0,0.2438909,0,28.07704
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,62.78541,62.78541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724916,28.04655,0,0,0,37.36368,95.80412,0.1306388,0,0,0,28.04655
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,60.65594,60.65594,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.724916,28.04655,0,2.403059,-2.403059,34.83063,89.30914,0.1306388,2.511197,0,0,28.04655
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,58.63343,58.63343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394981,25.6435,0,0,0,34.83063,89.30914,0.1306388,0,0,0,25.6435
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,56.50395,56.50395,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.394981,25.6435,0,0.8796362,-0.8796362,33.90342,86.93166,0.1306388,0.9192199,0,0,25.6435
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.02596,55.02596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.372355,24.76386,0,0,0,33.90342,86.93166,0.1306388,0,0,0,24.76386
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,53.87857,53.87857,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.372355,24.76386,0,1.878781,-1.878781,31.92301,81.8537,0.1306388,1.963326,0,0,24.76386
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,52.56589,52.56589,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.459889,22.88508,0,1.290623,-1.290623,30.56257,78.3654,0.1306388,1.348701,0,0,22.88508
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.893915,21.59445,0,0,0,30.56257,78.3654,0.1306388,0,0,0,21.59445
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,50.75729,50.75729,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.893915,21.59445,0,1.530351,-1.530351,28.94944,74.22918,0.1306388,1.599217,0,0,21.59445
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59431,20.0641,0,0,0,28.94944,74.22918,0.1306388,0,0,0,20.0641
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,49.2793,49.2793,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.59431,20.0641,0,1.66897,-1.66897,27.19019,69.71829,0.1306388,1.744074,0,0,20.0641
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.0350439,49.16877,49.06538,0.1472541,0.1472541,0,0,0,0.1472541,23.79824,0,2.775558E-17,0,0.0350439,0.1550043,0.1472541,0,0,12.44872,18.39513,0,0.1199604,-0.1199604,27.06374,69.39407,0.1306388,0.1619795,0.02803512,0,18.43018
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.152296,55.20697,48.59865,4.673916,4.673916,0,0,0,4.673916,46.0491,0,0,0,2.152296,4.919912,4.673916,0,0,12.58201,18.27517,0,2.767616,-2.767616,24.14642,61.91376,0.1306388,5.141308,1.721837,0,20.42747
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.357716,64.01889,49.80438,5.491532,5.491532,0,0,0,5.491532,79.35337,0,0,0,4.357716,5.78056,5.491532,0,0,15.65713,15.50756,0,1.422844,-1.422844,22.64661,58.06811,0.1306388,6.040685,3.486173,0,19.86527
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.875831,73.17669,52.70202,1.740583,1.740583,0,-1,0,1.740583,337.5782,0,0,0,5.875831,1.832193,1.740583,0,0,17.23807,14.08471,4.043638,0,4.043638,26.48274,67.90432,0.1305242,1.914642,4.700665,0,19.96054
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.22975,82.2257,55.23988,5.895496,5.895496,0,0,0,5.895496,122.6317,0,0,0,7.22975,6.205786,5.895496,0,0,13.19443,17.72399,1.023964,0,1.023964,27.45416,70.39513,0.1304953,6.485046,5.7838,0,24.95374
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.378168,86.30914,57.86526,5.776563,5.776563,0,0,0,5.776563,127.7259,0,0,0,7.378168,6.080593,5.776563,0,0,12.17047,18.64556,1.297576,0,1.297576,28.68514,73.55151,0.1304586,6.354219,5.902534,0,26.02372
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.762985,91.7852,60.49064,2.785387,2.785387,0,0,0,2.785387,278.704,0,0,0,7.762985,2.931986,2.785387,0,0,10.87289,19.81337,4.830998,0,4.830998,33.26823,85.30299,0.1303221,3.063926,6.210388,0,27.57636
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.280528,92.687,63.11602,1.234692,1.234692,0,0,0,1.234692,589.6635,0,0,0,7.280528,1.299676,1.234692,0,0,6.041896,24.16127,5.980853,0,5.980853,38.94217,99.85151,0.1301536,1.358161,5.824422,0,31.4418
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.962379,88.14639,64.81765,7.085799,7.085799,0,-1,0,7.085799,84.14547,0,0,0,5.962379,7.458736,7.085799,0,0,0.06104355,29.54404,0,1.496357,-1.496357,37.36487,95.80716,0.1301536,7.794379,4.769903,0,35.50642
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.077365,85.00588,65.63443,4.36164,4.36164,0,0,0,4.36164,116.4095,0,0,0,5.077365,4.591201,4.36164,0,0,1.723663,28.04768,0.4861645,0,0.4861645,37.82608,96.98977,0.1301399,4.797805,4.061892,0,33.12505
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.406747,78.96763,66.5679,3.530656,3.530656,0,0,0,3.530656,96.49049,0,4.440892E-16,0,3.406747,3.71648,3.530656,0,0,1.237498,28.48523,0,0.3097328,-0.3097328,37.4996,96.15262,0.1301399,3.883722,2.725398,0,31.89198
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.913572,72.77871,66.13033,0.3554888,0.3554888,0,0,0,0.3554888,538.293,0,0,0,1.913572,0.3741988,0.3554888,0,0,1.581646,28.1755,1.539373,0,1.539373,38.95998,99.89717,0.1300966,0.3910377,1.530857,0,30.08907
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.289999,65.16843,64.21478,6.635375,6.635375,0,0,0,6.635375,4.370498,0,8.881784E-16,0,0.289999,6.984605,6.635375,0,0,0.04227285,29.56093,0,6.694606,-6.694606,31.90324,81.80302,0.1300966,7.298913,0.2319992,0,29.85093
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,62.67845,62.67845,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.480724,22.86633,0,1.173071,-1.173071,30.66671,78.63245,0.1300966,1.225859,0,0,22.86633
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,60.54898,60.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784137,21.69325,0,0,0,30.66671,78.63245,0.1300966,0,0,0,21.69325
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,58.46812,58.46812,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.784137,21.69325,0,7.329908,-7.329908,22.94031,58.8212,0.1300966,7.659754,0,0,21.69325
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,56.38727,56.38727,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.92848,14.36335,0,0.3459063,-0.3459063,22.5757,57.88628,0.1300966,0.3614721,0,0,14.36335
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,54.90928,54.90928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.31282,14.01744,0,0,0,22.5757,57.88628,0.1300966,0,0,0,14.01744
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.76189,53.76189,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.31282,14.01744,0,1.073779,-1.073779,21.44383,54.98407,0.1300966,1.1221,0,0,14.01744
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,52.47837,52.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50591,12.94366,0,0,0,21.44383,54.98407,0.1300966,0,0,0,12.94366
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,51.55463,51.55463,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.50591,12.94366,0,0.7150745,-0.7150745,20.69008,53.05137,0.1300966,0.7472529,0,0,12.94366
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,50.6795,50.6795,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.30044,12.22859,0,0.6996921,-0.6996921,19.95254,51.16025,0.1300966,0.7311783,0,0,12.22859
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.88217,49.88217,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.07787,11.52889,0,0.8771851,-0.8771851,19.0279,48.7894,0.1300966,0.9166584,0,0,11.52889
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.20152,49.20152,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.05252,10.65171,0,1.401956,-1.401956,17.55011,45.00019,0.1300966,1.465044,0,0,10.65171
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0371243,49.08734,48.97787,0,0,0,0,0,0,0,0,0,0,0.0371243,0,0,0,0,22.61025,9.249753,0.0371243,0,0.0371243,17.58533,45.0905,0.1300955,0,0.02969944,0,9.286877
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.131303,55.04803,48.51114,3.993572,3.993572,0,0,0,3.993572,53.36833,0,4.440892E-16,0,2.131303,4.20376,3.993572,0,0,22.57313,9.283164,0,2.072457,-2.072457,15.40077,39.48907,0.1300955,4.392929,1.705042,0,11.41447
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.596603,61.22198,49.71687,3.641,3.641,0,0,0,3.641,98.78065,0,0,0,3.596603,3.832631,3.641,0,0,24.87586,7.210707,0,0.2360279,-0.2360279,15.15197,38.85114,0.1300955,4.0051,2.877283,0,10.80731
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.683224,72.25459,52.58533,3.149446,3.149446,0,-1,0,3.149446,180.4515,0,0,0,5.683224,3.315207,3.149446,0,0,25.13811,6.974679,2.368017,0,2.368017,17.39847,44.61138,0.130029,3.464391,4.546579,0,12.6579
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.544213,78.91316,55.10375,1.782783,1.782783,0,0,0,1.782783,367.0786,0,0,0,6.544213,1.876613,1.782783,0,0,22.77009,9.105895,4.6676,0,4.6676,21.82655,55.96539,0.129898,1.961061,5.235371,0,15.65011
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.150957,80.32228,57.69996,1.474545,1.474545,0,0,0,1.474545,417.1427,0,0,0,6.150957,1.552153,1.474545,0,0,18.10249,13.30673,4.598804,0,4.598804,26.18935,67.15205,0.1297692,1.622,4.920766,0,19.45769
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.393426,89.5333,60.27672,2.129339,2.129339,0,0,0,2.129339,347.2169,0,0,0,7.393426,2.24141,2.129339,0,0,13.50369,17.44566,5.152017,0,5.152017,31.07699,79.68442,0.1296252,2.342273,5.914742,0,24.83908
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.806118,89.92013,62.9021,2.013314,2.013314,0,0,0,2.013314,338.0555,0,0,0,6.806118,2.119278,2.013314,0,0,8.351672,22.08247,4.68684,0,4.68684,35.52331,91.08524,0.1294945,2.214645,5.444894,0,28.88859
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.411124,90.07678,64.594,4.084105,4.084105,0,-1,0,4.084105,156.9774,0,0,0,6.411124,4.299058,4.084105,0,0,3.664832,26.30063,2.112065,0,2.112065,37.52699,96.22287,0.1294357,4.492516,5.128899,0,32.71175
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.579678,82.55929,65.42051,5.016709,5.016709,0,0,0,5.016709,91.28848,0,0,0,4.579678,5.280747,5.016709,0,0,1.552767,28.20149,0,0.7010689,-0.7010689,36.788,94.32803,0.1294357,5.518381,3.663742,0,32.78117
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.297815,78.28507,66.34425,2.878301,2.878301,0,0,0,2.878301,114.575,0,0,0,3.297815,3.029791,2.878301,0,0,2.331732,27.50042,0.2680239,0,0.2680239,37.04227,94.98,0.1294283,3.166131,2.638252,0,30.79823
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.841923,72.28278,65.90669,5.899625,5.899625,0,0,0,5.899625,31.22102,0,8.881784E-16,0,1.841923,6.210132,5.899625,0,0,2.063708,27.74164,0,4.368208,-4.368208,32.43778,83.17362,0.1294283,6.489587,1.473538,0,29.58356
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3184878,65.03751,63.99114,0.2056764,0.2056764,0,0,0,0.2056764,154.8489,0,0,0,0.3184878,0.2165015,0.2056764,0,0,6.917273,23.37343,0.1019862,0,0.1019862,32.53453,83.4217,0.1294254,0.2262441,0.2547902,0,23.69192
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.40619,62.40619,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,6.815287,23.46522,0,5.923782,-5.923782,26.29032,67.41093,0.1294254,6.190352,0,0,23.46522
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,60.32534,60.32534,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,13.39727,17.54144,0,1.123728,-1.123728,25.1058,64.37373,0.1294254,1.174296,0,0,17.54144
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,58.30282,58.30282,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,14.64585,16.41771,0,1.362507,-1.362507,23.66959,60.69114,0.1294254,1.42382,0,0,16.41771
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,56.22197,56.22197,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,16.15975,15.0552,0,2.111408,-2.111408,21.44397,54.98444,0.1294254,2.206422,0,0,15.0552
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,54.77315,54.77315,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,18.50576,12.94379,0,1.574179,-1.574179,19.78464,50.72975,0.1294254,1.645017,0,0,12.94379
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,53.62576,53.62576,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,20.25485,11.36962,0,2.400037,-2.400037,17.25478,44.24294,0.1294254,2.508038,0,0,11.36962
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,52.37141,52.37141,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,22.92155,8.96958,0,2.494563,-2.494563,14.62528,37.50065,0.1294254,2.606819,0,0,8.96958
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69329,6.475016,0,0,0,14.62528,37.50065,0.1294254,0,0,0,6.475016
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,50.53365,50.53365,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,25.69329,6.475016,0,1.151527,-1.151527,13.41147,34.3883,0.1294254,1.203346,0,0,6.475016
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,49.74604,49.74604,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,26.97277,5.323489,0,1.950067,-1.950067,11.35591,29.11767,0.1294254,2.03782,0,0,5.323489
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.08483,49.08483,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,29.13951,3.373421,0,0.3654373,-0.3654373,10.97071,28.12997,0.1294254,0.381882,0,0,3.373421
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2233054,49.50196,48.84174,1.331385,1.331385,0,0,0,1.331385,16.77241,0,2.220446E-16,0,0.2233054,1.401458,1.331385,0,0,29.54555,3.007984,0,1.178153,-1.178153,9.728827,24.94566,0.1294254,1.464524,0.1786444,0,3.231289
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.174343,51.93207,48.40418,2.137029,2.137029,10.93703,0,3.103068,2.137029,54.95212,0,0,0,1.174343,0,0,8.8,8.36,30.85461,1.829831,9.534343,0,9.534343,18.7739,48.1381,0.1296394,2.350732,0.9394741,12,3.004174
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.935874,55.53779,49.58074,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.03002,0,0,0,1.935874,0,0,7.494459,7.119736,21.32026,10.41074,9.05561,0,9.05561,27.3648,70.16602,0.1299294,4.948781,1.548699,12,12.34661
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.355012,59.89447,52.42976,1.704912,1.704912,0,-1,0,1.704912,138.131,0,0,0,2.355012,1.794644,1.704912,0,0,12.26466,18.56079,0.5603675,0,0.5603675,27.89642,71.52913,0.1299138,1.875403,1.884009,0,20.9158
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.946417,64.5567,54.90928,1.768643,1.768643,0,0,0,1.768643,166.5919,0,0,0,2.946417,1.86173,1.768643,0,0,11.70429,19.06512,1.084687,0,1.084687,28.92544,74.16765,0.1298837,1.945507,2.357133,0,22.01154
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.125278,75.68191,57.48604,2.615122,2.615122,0,0,0,2.615122,195.9862,0,0,0,5.125278,2.75276,2.615122,0,0,10.6196,20.04134,2.372519,0,2.372519,31.17621,79.93884,0.1298177,2.876634,4.100223,0,25.16662
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.999702,82.49474,60.05307,0,0,0,0,0,0,0,0,0,0,5.999702,0,0,0,0,8.247083,22.1766,5.999702,0,5.999702,36.86803,94.53321,0.1296513,0,4.799762,0,28.17631
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.561162,83.67312,62.67845,1.813749,1.813749,0,0,0,1.813749,306.6115,1.404572,0,0,5.561162,1.909209,1.813749,0,0,2.24738,27.57634,2.24738,0,2.24738,39.00008,100,0.129589,1.995124,4.448929,0,33.1375
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.975768,87.67149,64.38008,2.042701,2.042701,0,-1,0,2.042701,292.5425,3.825557,0,0,5.975768,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.129589,2.246971,4.780614,0,35.57475
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.17502,84.92881,65.19687,0,0,0,0,0,0,0,5.17502,0,0,5.17502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129589,0,4.140016,0,34.774
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.565431,75.20573,66.13033,4.95211,4.95211,0,0,0,4.95211,51.8048,0,0,0,2.565431,5.212748,4.95211,0,0,0,29.59898,0,2.647317,-2.647317,36.20956,92.84484,0.129589,5.447321,2.052345,0,32.16441
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.463978,70.7022,65.69277,0.9734818,0.9734818,0,0,0,0.9734818,150.3858,0,0,0,1.463978,1.024718,0.9734818,0,0,2.941463,26.95166,0.4392607,0,0.4392607,36.62628,93.91335,0.1295769,1.07083,1.171183,0,28.41564
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2237011,64.50944,63.77722,7.244196,7.244196,0,0,0,7.244196,3.088005,0,0,0,0.2237011,7.625469,7.244196,0,0,2.502203,27.347,0,7.401768,-7.401768,28.82413,73.90788,0.1295769,7.968616,0.1789609,0,27.5707
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,62.19227,62.19227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72639,19.94523,0,0,0,28.82413,73.90788,0.1295769,0,0,0,19.94523
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72639,19.94523,0,0,0,28.82413,73.90788,0.1295769,0,0,0,19.94523
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,58.0889,58.0889,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.72639,19.94523,0,4.214714,-4.214714,24.38143,62.51637,0.1295769,4.404376,0,0,19.94523
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,56.06639,56.06639,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.4094,15.73051,0,0.4899544,-0.4899544,23.86497,61.19212,0.1295769,0.5120024,0,0,15.73051
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,54.63702,54.63702,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.9538,15.24056,0,0.3977791,-0.3977791,23.44568,60.11701,0.1295769,0.4156791,0,0,15.24056
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,53.5188,53.5188,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.39577,14.84278,0,0.2546338,-0.2546338,23.17727,59.42878,0.1295769,0.2660923,0,0,14.84278
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.26445,52.26445,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.6787,14.58815,0,1.111442,-1.111442,22.00571,56.42478,0.1295769,1.161457,0,0,14.58815
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,51.33099,51.33099,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.91364,13.4767,0,0.9300058,-0.9300058,21.0254,53.91117,0.1295769,0.9718561,0,0,13.4767
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,50.45586,50.45586,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.94698,12.5467,0,1.492507,-1.492507,19.45216,49.87722,0.1295769,1.559669,0,0,12.5467
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,49.65853,49.65853,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.60532,11.05419,0,1.582952,-1.582952,17.78358,45.59883,0.1295769,1.654185,0,0,11.05419
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.00704,49.00704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36415,9.47124,0,0,0,17.78358,45.59883,0.1295769,0,0,0,9.47124
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05245299,48.91845,48.76395,1.524884,1.524884,0,0,0,1.524884,3.439802,0,0,0,0.05245299,1.605141,1.524884,0,0,22.36415,9.47124,0,1.552688,-1.552688,16.1469,41.40223,0.1295769,1.677372,0.04196239,0,9.523692
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1188737,48.64673,48.29722,0.2297053,0.2297053,0,0,0,0.2297053,51.75053,0,0,0,0.1188737,0.2417951,0.2297053,0,0,24.08936,7.918551,0,0.1229213,-0.1229213,16.01733,41.07,0.1295769,0.2526759,0.09509898,0,8.037425
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4318209,50.76106,49.47378,3.943026,3.943026,0,0,0,3.943026,10.95151,0,4.440892E-16,0,0.4318209,4.150554,3.943026,0,0,24.22594,7.79563,0,3.718733,-3.718733,12.09744,31.01902,0.1295769,4.337329,0.3454567,0,8.227451
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3878027,53.46078,52.28391,6.734144,4.241465,0,-1,0,4.241465,9.143131,0,2.492679,3.460823,0.3878027,4.4647,4.241465,0,0,28.35787,4.076897,0,4.076897,-4.076897,7.800015,20,0.1295769,7.407558,0.3102422,0,4.4647
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6731867,56.84356,54.7537,6.668754,6.668754,12,0,3.372,6.668754,10.09464,0,0,0,0.6731867,0,0,5.331246,5.064683,32.88775,0,5.73787,0,5.73787,13.24344,33.95746,0.1297763,7.33563,0.5385493,12,0.6731867
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.693063,62.79626,57.32074,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.58262,0,0,0,1.693063,0,0,8.184834,7.775592,27.14988,5.164083,9.468656,0,9.468656,22.22619,56.99012,0.1300215,3.610459,1.35445,12,6.857146
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.891572,66.15166,59.88778,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.01434,0,0,0,1.891572,0,0,8.292736,7.878099,17.68123,13.68587,9.769671,0,9.769671,31.49452,80.75501,0.1302694,3.714637,1.513258,12,15.57745
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.344512,66.942,62.46453,6.493122,6.493122,0,0,0,6.493122,20.70672,0,8.881784E-16,0,1.344512,6.834865,6.493122,0,0,7.911556,22.47858,0,5.490353,-5.490353,25.70718,65.9157,0.1302694,7.142434,1.07561,0,23.82309
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6286345,66.23945,64.15644,3.250836,3.250836,0,-1,0,3.250836,19.33763,0,0,0,0.6286345,3.421932,3.250836,0,0,14.01195,16.98822,0,2.793298,-2.793298,22.76278,58.36599,0.1302694,3.575919,0.5029076,0,17.61686
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9866594,68.29091,64.97323,2.854524,2.854524,0,0,0,2.854524,34.56477,0,4.440892E-16,0,0.9866594,3.004762,2.854524,0,0,17.11561,14.19493,0,2.018102,-2.018102,20.63552,52.91147,0.1302694,3.139976,0.7893276,0,15.18159
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1726376,66.53829,65.96503,2.333154,2.333154,0,0,0,2.333154,7.399321,0,4.440892E-16,0,0.1726376,2.455951,2.333154,0,0,19.35795,12.17682,0,2.283314,-2.283314,18.22869,46.74014,0.1302694,2.566469,0.13811,0,12.34946
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02353643,65.54674,65.46913,0,0,0,0,0,0,0,0,0,0,0.02353643,0,0,0,0,21.89496,9.893511,0.02353643,0,0.02353643,18.25102,46.79739,0.1302687,0,0.01882915,0,9.917048
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3359013,64.71297,63.61192,3.140496,3.140496,0,0,0,3.140496,10.6958,0,0,0,0.3359013,3.305785,3.140496,0,0,21.87143,9.914694,0,2.969884,-2.969884,15.12049,38.7704,0.1302687,3.454545,0.268721,0,10.2506
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,62.02697,62.02697,11.37636,6.597569,0,-1,0,6.597569,0,0,4.778786,5.916421,0,6.944809,6.597569,0,0,25.1713,6.944809,0,6.944809,-6.944809,7.800015,20,0.1302687,12.51399,0,0,6.944809
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,59.88778,59.88778,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,57.9236,57.9236,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,55.90109,55.90109,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,54.47172,54.47172,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,53.3535,53.3535,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.12832,52.12832,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,51.22403,51.22403,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,50.37807,50.37807,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.58074,49.58074,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302687,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.92925,48.92925,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305321,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08595444,48.92963,48.67644,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.91734,1.776357E-15,0,0,0.08595444,0,0,8.8,8.36,24.52775,7.524,8.445954,0,8.445954,23.74354,60.88076,0.1306695,0.4747115,0.06876355,12,7.609954
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1999932,48.7983,48.20971,3.678599,3.678599,12,0,3.372,3.678599,5.436667,0,0,0,0.1999932,0,0,8.321402,7.905331,16.0818,15.12536,8.105325,0,8.105325,31.43293,80.59709,0.1309514,4.046459,0.1599945,12,15.32535
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.459274,53.8055,49.36681,5.668321,5.668321,0,0,0,5.668321,25.74438,0,8.881784E-16,0,1.459274,5.966653,5.668321,0,0,7.976475,22.42015,0,4.50738,-4.50738,26.68173,68.41457,0.1309514,6.235153,1.167419,0,23.87943
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.237434,59.20638,52.14777,2.358902,2.358902,0,-1,0,2.358902,94.85066,0,0,0,2.237434,2.483055,2.358902,0,0,12.98467,17.91277,0,0.2456205,-0.2456205,26.42283,67.7507,0.1309514,2.594792,1.789947,0,20.15021
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.639957,59.81285,54.61757,4.704258,4.704258,0,0,0,4.704258,34.86112,0,8.881784E-16,0,1.639957,4.95185,4.704258,0,0,13.25759,17.66715,0,3.311893,-3.311893,22.93179,58.79933,0.1309514,5.174684,1.311966,0,19.30711
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.996992,63.65273,57.15544,3.639759,3.639759,0,0,0,3.639759,54.86606,0,0,0,1.996992,3.831325,3.639759,0,0,16.93747,14.35526,0,1.834333,-1.834333,20.99823,53.84151,0.1309514,4.003735,1.597594,0,16.35225
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.775071,65.58677,59.73219,0.2543602,0.2543602,0,0,0,0.2543602,697.8572,0,0,0,1.775071,0.2677476,0.2543602,0,0,18.97561,12.52093,1.507323,0,1.507323,22.4282,57.50809,0.1309097,0.2797962,1.420057,0,14.296
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.972355,72.61359,62.29923,2.405277,2.405277,0,0,0,2.405277,123.5764,0,0,0,2.972355,2.531871,2.405277,0,0,17.46829,13.87752,0.4404843,0,0.4404843,22.84608,58.57958,0.1308975,2.645805,2.377884,0,16.84987
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8440283,66.74943,63.94252,0.4955772,0.4955772,0,-1,0,0.4955772,170.3122,0,0,0,0.8440283,0.5216602,0.4955772,0,0,17.02781,14.27395,0.3223681,0,0.3223681,23.15191,59.36375,0.1308886,0.5451349,0.6752226,0,15.11798
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.557624,70.12517,64.81765,0.8386536,0.8386536,0,0,0,0.8386536,185.7291,0,0,0,1.557624,0.8827932,0.8386536,0,0,16.70544,14.56408,0.6748305,0,0.6748305,23.79211,61.00528,0.1308699,0.922519,1.246099,0,16.12171
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.134355,73.17879,65.74139,2.997966,2.997966,0,0,0,2.997966,71.19344,0,0,0,2.134355,3.155754,2.997966,0,0,16.03061,15.17143,0,1.021399,-1.021399,22.71546,58.24465,0.1308699,3.297763,1.707484,0,17.30579
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9426009,68.47762,65.30383,4.428471,4.428471,0,0,0,4.428471,21.28502,0,0,0,0.9426009,4.661548,4.428471,0,0,17.16549,14.15003,0,3.718947,-3.718947,18.79535,48.1931,0.1308699,4.871318,0.7540807,0,15.09263
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3020929,64.37616,63.38828,3.354069,3.354069,0,0,0,3.354069,9.00676,0,4.440892E-16,0,0.3020929,3.530598,3.354069,0,0,21.29766,10.43108,0,3.228505,-3.228505,15.3922,39.4671,0.1308699,3.689475,0.2416743,0,10.73318
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.80333,61.80333,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.88489,7.202579,0,5.778502,-5.778502,9.301126,23.84899,0.1308699,6.038534,0,0,7.202579
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.73219,59.73219,3.586513,1.352874,0,-1,0,1.352874,0,0,2.233639,2.592291,0,1.424078,1.352874,0,0,31.30544,1.424078,0,1.424078,-1.424078,7.800015,20,0.1308699,3.945164,0,0,1.424078
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,57.81664,57.81664,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,55.79413,55.79413,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,54.36476,54.36476,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,53.24654,53.24654,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.01164,52.01164,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.11707,51.11707,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,50.26139,50.26139,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,49.50294,49.50294,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308699,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.84174,48.84174,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310214,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2133697,49.22837,48.59865,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.87491,1.776357E-15,0,0,0.2133697,0,0,8.8,8.36,24.52775,7.524,8.57337,0,8.57337,23.86442,61.1907,0.131195,1.243485,0.1706958,12,7.73737
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.883708,53.86384,48.13192,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.23462,0,0,0,1.883708,0,0,7.903848,7.508656,15.95438,15.24003,9.392364,0,9.392364,32.7748,84.03778,0.1314612,4.386779,1.506966,12,17.12374
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.517543,60.44184,49.25013,5.892907,5.892907,0,0,0,5.892907,59.69114,0,8.881784E-16,0,3.517543,6.20306,5.892907,0,0,6.56202,23.69316,0,2.685517,-2.685517,29.94402,76.77937,0.1314612,6.482197,2.814034,0,27.2107
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.024128,69.0242,52.04081,1.000493,1.000493,0,-1,0,1.000493,502.1651,0,0,0,5.024128,1.053151,1.000493,0,0,9.545928,21.00764,3.970978,0,3.970978,33.71122,86.43884,0.1313516,1.100543,4.019303,0,26.03177
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.89463,71.29252,54.47172,0,0,0,0,0,0,0,0,0,0,4.89463,0,0,0,0,5.57495,24.58152,4.89463,0,4.89463,38.35467,98.34511,0.1312168,0,3.915704,0,29.47615
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.168209,75.35133,57.04848,2.183083,2.183083,0,0,0,2.183083,236.739,2.189907,0,0,5.168209,2.297982,2.183083,0,0,0.6803197,28.98669,0.6803197,0,0.6803197,39.00008,100,0.1311981,2.401391,4.134567,0,34.1549
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.980468,73.5211,59.61551,5.80984,5.80984,0,0,0,5.80984,68.51252,0,8.881784E-16,0,3.980468,6.115621,5.80984,0,0,0,29.59898,0,2.135153,-2.135153,36.74943,94.22912,0.1311981,6.390824,3.184374,0,33.57944
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.582084,74.82845,62.19227,3.67429,3.67429,0,0,0,3.67429,97.49051,0,0,0,3.582084,3.867674,3.67429,0,0,2.372392,27.46383,0,0.2855896,-0.2855896,36.44839,93.45723,0.1311981,4.041719,2.865667,0,31.04591
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.086172,70.97871,63.82584,1.193231,1.193231,0,-1,0,1.193231,174.8338,0,0,0,2.086172,1.256033,1.193231,0,0,2.689714,27.17824,0.8301393,0,0.8301393,37.23593,95.47655,0.1311753,1.312555,1.668938,0,29.26441
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.812464,70.86143,64.65234,4.904844,4.904844,0,0,0,4.904844,36.95253,0,0,0,1.812464,5.162994,4.904844,0,0,1.859575,27.92536,0,3.35053,-3.35053,33.70416,86.42075,0.1311753,5.395329,1.449971,0,29.73783
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6063305,67.66409,65.63443,8.52472,8.52472,12,0,3.372,8.52472,7.112615,0,0,0,0.6063305,0,0,3.47528,3.301516,5.582386,24.57483,3.907846,0,3.907846,37.41147,95.92666,0.1313064,9.377192,0.4850644,12,25.18116
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4142197,66.51375,65.13853,0,0,0,0,0,0,0,0,0,0,0.4142197,0,0,0,0,1.674539,28.09189,0.4142197,0,0.4142197,37.80444,96.93425,0.131295,0,0.3313758,0,28.50611
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2643036,64.0953,63.2327,2.587867,2.587867,0,0,0,2.587867,10.21318,0,4.440892E-16,0,0.2643036,2.724071,2.587867,0,0,1.26032,28.46469,0,2.459767,-2.459767,35.21161,90.286,0.131295,2.846654,0.2114429,0,28.72899
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,61.63803,61.63803,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.993394,26.00492,0,7.39237,-7.39237,27.41937,70.30594,0.131295,7.725026,0,0,26.00492
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,59.56689,59.56689,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.20714,18.61255,0,8.8,-8.8,18.14336,46.52133,0.131295,9.681746,0,0,18.61255
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,57.65134,57.65134,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.98491,9.812554,0,5.332375,-5.332375,12.52254,32.10901,0.131295,5.572332,0,0,9.812554
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,55.64828,55.64828,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.90978,4.480179,0,0.9257544,-0.9257544,11.54671,29.60688,0.131295,0.9674134,0,0,4.480179
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,54.22863,54.22863,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.93839,3.554425,0,1.968892,-1.968892,9.471314,24.28537,0.131295,2.057492,0,0,3.554425
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,53.13958,53.13958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12605,1.585533,0,0,0,9.471314,24.28537,0.131295,0,0,0,1.585533
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,51.87551,51.87551,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,31.12605,1.585533,0,1.37972,-1.37972,8.016962,20.55627,0.131295,1.441807,0,0,1.585533
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.98094,50.98094,1.339125,0.1955227,0,-1,0,0.1955227,0,0,1.143602,1.277514,0,0.2058133,0.1955227,0,0,32.65907,0.2058133,0,0.2058133,-0.2058133,7.800015,20,0.131295,1.473037,0,0,0.2058133
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.12526,50.12526,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131295,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,49.36681,49.36681,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131295,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,48.73478,48.73478,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131495,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1871428,49.06286,48.51114,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.10297,0,0,0,0.1871428,0,0,8.8,8.36,24.52775,7.524,8.547143,0,8.547143,23.83954,61.1269,0.1316528,0.9754888,0.1497142,12,7.711143
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.78281,53.46462,48.05413,4.155044,4.155044,12,0,3.372,4.155044,42.90712,0,0,0,1.78281,0,0,7.844956,7.452708,15.98061,15.21643,9.235518,0,9.235518,32.60112,83.59245,0.1319264,4.570548,1.426248,12,16.99924
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.143166,59.04844,49.14317,4.196949,4.196949,0,0,0,4.196949,74.89169,0,0,0,3.143166,4.417842,4.196949,0,0,6.745093,23.52839,0,1.274675,-1.274675,31.2575,80.14726,0.1319264,4.616644,2.514533,0,26.67156
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.599837,63.61369,51.90468,3.422545,3.422545,0,-1,0,3.422545,105.1801,0,0,0,3.599837,3.602679,3.422545,0,0,8.161399,22.25372,0,0.002841349,-0.002841349,31.2545,80.13959,0.1319264,3.764799,2.87987,0,25.85356
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.78989,70.72878,54.33559,6.036972,6.036972,0,0,0,6.036972,79.34259,0,0,0,4.78989,6.354707,6.036972,0,0,8.164556,22.25088,0,1.564817,-1.564817,29.60504,75.9102,0.1319264,6.640669,3.831912,0,27.04077
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.186615,84.10744,56.88317,3.12837,3.12837,0,0,0,3.12837,229.7239,0,0,0,7.186615,3.293021,3.12837,0,0,9.903241,20.68606,3.893594,0,3.893594,33.29882,85.38143,0.1318195,3.441207,5.749291,0,27.87267
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.810657,85.48534,59.40159,0,0,0,0,0,0,0,0.8010093,0,0,6.810657,0,0,0,0,6.009648,24.19029,6.009648,0,6.009648,39.00008,100,0.1316549,0,5.448526,0,31.00095
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.338405,86.4272,61.96863,0,0,0,0,0,0,0,6.338405,0,0,6.338405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316549,0,5.070724,0,35.93738
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.24204,88.00738,63.61192,2.355847,2.355847,0,-1,0,2.355847,264.9594,3.762201,0,0,6.24204,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1316549,2.591432,4.993632,0,35.84102
