Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,51.63242,51.63242,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,20.31552,11.31501,0,0.7565612,-0.7565612,18.9296,48.53733,0.131591,0.7906064,0,0,11.31501
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,50.5142,50.5142,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.15615,10.55845,0,0.8030381,-0.8030381,18.08312,46.36688,0.131591,0.8391748,0,0,10.55845
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.71687,49.71687,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.04841,9.755409,0,1.277054,-1.277054,16.73699,42.91526,0.131591,1.334521,0,0,9.755409
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.92925,48.92925,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.46736,8.478355,0,2.055928,-2.055928,14.56985,37.35851,0.131591,2.148445,0,0,8.478355
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,48.26805,48.26805,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.75172,6.422427,0,0.3078497,-0.3078497,14.24535,36.52645,0.131591,0.321703,0,0,6.422427
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,47.69436,47.69436,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.09378,6.114577,0,0.6493961,-0.6493961,13.56082,34.77127,0.131591,0.6786189,0,0,6.114577
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09652277,47.73338,47.45126,0,0,0,0,0,0,0,0,0,0,0.09652277,0,0,0,0,26.81533,5.465181,0.09652277,0,0.09652277,13.65239,35.00606,0.1315885,0,0.07721822,0,5.561704
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.161825,53.57945,47.0137,4.564463,4.564463,0,0,0,4.564463,47.36209,0,0,0,2.161825,4.804698,4.564463,0,0,26.71881,5.552052,0,2.642872,-2.642872,10.86656,27.86292,0.1315885,5.020909,1.72946,0,7.713876
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.376611,62.07965,47.99578,2.454984,2.454984,0,0,0,2.454984,178.2745,0,0,0,4.376611,2.584194,2.454984,0,0,29.65533,2.909179,1.792417,0,1.792417,12.567,32.223,0.131542,2.700483,3.501289,0,7.28579
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.419916,65.03526,50.5142,2.683908,2.683908,0,-1,0,2.683908,164.6821,0,0,0,4.419916,2.825166,2.683908,0,0,27.86292,4.522354,1.594749,0,1.594749,14.07991,36.10225,0.1315006,2.952299,3.535933,0,8.94227
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.70003,68.62152,52.77981,0,0,0,0,0,0,0,0,0,0,4.70003,0,0,0,0,26.26817,5.957629,4.70003,0,4.70003,18.53875,47.53516,0.1313789,0,3.760024,0,10.65766
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.378662,78.25237,55.16209,3.170415,3.170415,0,0,0,3.170415,201.1933,0,0,0,6.378662,3.337279,3.170415,0,0,21.56814,10.18766,3.041383,0,3.041383,21.42406,54.93337,0.1313003,3.487457,5.10293,0,16.56632
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.680781,82.54305,57.54438,0,0,0,0,0,0,0,0,0,0,6.680781,0,0,0,0,18.52675,12.9249,6.680781,0,6.680781,27.762,71.18448,0.1311278,0,5.344625,0,19.60568
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.513882,80.27656,60.00446,8.6404,8.6404,12,0,3.372,8.6404,63.81513,0,0,0,5.513882,0,0,3.3596,3.19162,11.84597,18.9376,8.705503,0,8.705503,36.02077,92.36076,0.1313781,9.504439,4.411106,12,24.45148
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.015624,75.86542,61.58941,6.150035,6.150035,0,-1,0,6.150035,65.29433,0,0,0,4.015624,6.473721,6.150035,0,0,3.14047,26.77255,0,2.458097,-2.458097,33.42971,85.71702,0.1313781,6.765038,3.212499,0,30.78818
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.850155,76.06598,62.35757,3.362092,3.362092,0,0,0,3.362092,114.5167,0,0,0,3.850155,3.539044,3.362092,0,0,5.871689,24.31446,0.311111,0,0.311111,33.72485,86.4738,0.1313701,3.698301,3.080124,0,28.16461
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.93916,73.55145,63.28131,0,0,0,0,0,0,0,0,0,0,2.93916,0,0,0,0,5.560578,24.59446,2.93916,0,2.93916,36.51318,93.62336,0.1312944,0,2.351328,0,27.53362
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.683633,68.45332,62.78541,2.970036,2.970036,0,0,0,2.970036,56.68728,0,0,0,1.683633,3.126354,2.970036,0,0,2.621418,27.2397,0,1.442721,-1.442721,34.99242,89.72398,0.1312944,3.26704,1.346906,0,28.92333
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.384469,62.11712,60.87958,4.94237,4.94237,0,0,0,4.94237,7.77904,0,8.881784E-16,0,0.384469,5.202496,4.94237,0,0,4.224441,25.79698,0,4.818027,-4.818027,29.91378,76.70184,0.1312944,5.436608,0.3075752,0,26.18145
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,9.577804,20.97895,0,2.394789,-2.394789,27.38945,70.22921,0.1312944,2.502555,0,0,20.97895
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23868,18.58417,0,0,0,27.38945,70.22921,0.1312944,0,0,0,18.58417
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,12.23868,18.58417,0,1.78307,-1.78307,25.50992,65.40993,0.1312944,1.863308,0,0,18.58417
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,14.21987,16.80109,0,1.171761,-1.171761,24.27478,62.2429,0.1312944,1.22449,0,0,16.80109
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,15.52183,15.62933,0,0.888836,-0.888836,23.33787,59.84056,0.1312944,0.9288336,0,0,15.62933
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,16.50942,14.7405,0,0.5455794,-0.5455794,22.76277,58.36597,0.1312944,0.5701305,0,0,14.7405
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,17.11562,14.19492,0,1.312396,-1.312396,21.37939,54.81883,0.1312944,1.371454,0,0,14.19492
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,18.57384,12.88252,0,0.0374076,-0.0374076,21.33996,54.71772,0.1312944,0.03909094,0,0,12.88252
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,18.6154,12.84511,0,0.1054207,-0.1054207,21.22883,54.4328,0.1312944,0.1101646,0,0,12.84511
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,18.73254,12.73969,0,2.376123,-2.376123,18.72418,48.01062,0.1312944,2.483049,0,0,12.73969
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,21.37267,10.36357,0,0.3868884,-0.3868884,18.31636,46.96494,0.1312944,0.4042984,0,0,10.36357
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2014436,47.92409,47.33458,1.332562,1.332562,0,0,0,1.332562,15.11701,0,0,0,0.2014436,1.402697,1.332562,0,0,21.80255,9.976683,0,1.201254,-1.201254,17.05013,43.71819,0.1312944,1.465819,0.1611549,0,10.17813
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8865854,49.51858,46.89702,4.411078,4.411078,0,0,0,4.411078,20.09906,0,0,0,0.8865854,4.64324,4.411078,0,0,23.13728,8.775429,0,3.756655,-3.756655,13.09027,33.56472,0.1312944,4.852186,0.7092683,0,9.662014
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.679206,52.93793,47.85965,3.502552,3.502552,0,0,0,3.502552,47.94236,0,4.440892E-16,0,1.679206,3.686897,3.502552,0,0,27.31134,5.018774,0,2.007691,-2.007691,10.97398,28.13834,0.1312944,3.852808,1.343365,0,6.69798
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.644865,58.66183,50.3489,3.965082,3.965082,0,-1,0,3.965082,66.7039,0,4.440892E-16,0.9985373,2.644865,4.17377,3.965082,0,0,29.54211,3.011083,0,1.528906,-1.528906,9.362368,24.00602,0.1312944,4.36159,2.115892,0,5.655947
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.368847,67.18929,52.61451,9.467185,9.467185,12,0,3.372,9.467185,46.14727,0,0,0,4.368847,0,0,2.532815,2.406174,31.24089,1.482177,6.775022,0,6.775022,15.78972,40.48637,0.1314881,10.4139,3.495078,12,5.851024
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.507298,74.28786,54.93845,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3611.019,3.552714E-15,0,0,5.507298,0,0,8.8,8.36,24.46587,7.579696,13.8673,0,13.8673,28.94539,74.2188,0.1314588,0.1677651,4.405838,12,13.08699
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.484997,76.98599,57.32074,3.796773,3.796773,8.654669,0,2.525631,3.796773,144.4647,0,0,0,5.484997,0,0,4.857896,4.615001,10.59857,20.06026,10.1,0,10.1,38.52709,98.78721,0.1315098,4.17645,4.387998,12,25.54526
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.552227,75.92289,59.73219,0.2859636,0.2859636,0,0,0,0.2859636,1591.891,3.75264,0,0,4.552227,0.3010143,0.2859636,0,0,0.4985735,29.15026,0.4985735,0,0.4985735,39.00008,100,0.131497,0.31456,3.641782,0,33.70249
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.881122,75.02872,61.31714,3.978006,3.978006,0,-1,0,3.978006,97.56451,0,0,0,3.881122,4.187375,3.978006,0,0,0,29.59898,0,0.3062528,-0.3062528,38.67726,99.17226,0.131497,4.375807,3.104898,0,33.4801
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.577412,78.7025,62.07559,3.889041,3.889041,0,0,0,3.889041,117.7003,0.1434035,0,0,4.577412,4.093727,3.889041,0,0,0.3402809,29.29272,0.3402809,0,0.3402809,39.00008,100,0.1314883,4.277945,3.661929,0,33.87014
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.607499,71.95525,62.95071,6.11321,6.11321,0,0,0,6.11321,42.65352,0,0,0,2.607499,6.434958,6.11321,0,0,0,29.59898,0,3.827459,-3.827459,34.96558,89.65516,0.1314883,6.724531,2.085999,0,32.20648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.013141,65.81142,62.46453,4.215351,4.215351,0,0,0,4.215351,24.03456,0,8.881784E-16,0,1.013141,4.437212,4.215351,0,0,4.252732,25.77152,0,3.424071,-3.424071,31.35629,80.4006,0.1314883,4.636886,0.8105128,0,26.78466
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3458208,61.70757,60.5976,1.131359,1.131359,0,0,0,1.131359,30.56684,0,2.220446E-16,0,0.3458208,1.190904,1.131359,0,0,8.057255,22.34745,0,0.8450836,-0.8450836,30.4655,78.11651,0.1314883,1.244495,0.2766566,0,22.69327
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.996237,21.50237,0,0.6261979,-0.6261979,29.80543,76.42402,0.1314883,0.6543769,0,0,21.50237
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.692012,20.87617,0,4.400903,-4.400903,25.16647,64.52928,0.1314883,4.598944,0,0,20.87617
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.5819,16.47526,0,4.673884,-4.673884,20.23976,51.89672,0.1314883,4.884209,0,0,16.47526
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.77511,11.80138,0,3.013441,-3.013441,17.06332,43.75201,0.1314883,3.149046,0,0,11.80138
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12338,8.787939,0,0,0,17.06332,43.75201,0.1314883,0,0,0,8.787939
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12338,8.787939,0,0,0,17.06332,43.75201,0.1314883,0,0,0,8.787939
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12338,8.787939,0,0,0,17.06332,43.75201,0.1314883,0,0,0,8.787939
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12338,8.787939,0,0,0,17.06332,43.75201,0.1314883,0,0,0,8.787939
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.12338,8.787939,0,0.7976842,-0.7976842,16.22248,41.59603,0.1314883,0.83358,0,0,8.787939
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.00969,7.990255,0,0.008679361,-0.008679361,16.21334,41.57257,0.1314883,0.009069933,0,0,7.990255
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.01934,7.981576,0,1.079431,-1.079431,15.07552,38.65509,0.1314883,1.128005,0,0,7.981576
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1530429,47.64551,47.19845,0,0,0,0,0,0,0,0,0,0,0.1530429,0,0,0,0,25.2187,6.902145,0.1530429,0,0.1530429,15.22071,39.02737,0.1314844,0,0.1224344,0,7.055188
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.452088,51.09929,46.76089,0,0,0,0,0,0,0,0,0,0,1.452088,0,0,0,0,25.06566,7.039884,1.452088,0,1.452088,16.59828,42.5596,0.1314472,0,1.161671,0,8.491972
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.535979,52.32051,47.69436,1.824689,1.824689,0,0,0,1.824689,84.17754,0,0,0,1.535979,1.920726,1.824689,0,0,23.61357,8.346764,0,0.3847471,-0.3847471,16.19272,41.51971,0.1314472,2.007158,1.228783,0,9.882742
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.289958,64.19437,50.1836,3.611774,3.611774,0,-1,0,3.611774,118.777,0,0,0,4.289958,3.801868,3.611774,0,0,24.04107,7.962016,0.4880901,0,0.4880901,16.65576,42.70699,0.1314347,3.972952,3.431966,0,12.25197
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.718642,72.21596,52.42976,1.820182,1.820182,0,0,0,1.820182,314.1797,0,0,0,5.718642,1.915981,1.820182,0,0,23.55298,8.401298,3.80266,0,3.80266,20.26328,51.95703,0.1313374,2.0022,4.574914,0,14.11994
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.796265,71.22878,54.7537,9.24306,9.24306,12,0,3.372,9.24306,51.89044,0,0,0,4.796265,0,0,2.75694,2.619093,19.75032,11.82369,7.415358,0,7.415358,27.29811,69.995,0.1315477,10.16737,3.837012,12,16.61996
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.199429,75.53602,57.0971,0,0,7.511086,0,2.236305,0,0,-8.881784E-16,0,0,5.199429,0,0,7.511086,7.135531,12.33496,18.49751,12.33496,0,12.33496,39.00008,100,0.131479,0,4.159543,12,23.69694
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.597409,84.59801,59.50855,1.625134,1.625134,0,0,0,1.625134,405.9608,4.886741,0,0,6.597409,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,1.787648,5.277927,0,36.19639
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.56347,77.45467,61.03516,0.5656906,0.5656906,0,-1,0,0.5656906,806.7078,3.968006,0,0,4.56347,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,0.6222596,3.650776,0,34.16245
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.384558,73.63733,61.80333,0.02856794,0.02856794,0,0,0,0.02856794,11847.4,3.354486,0,0,3.384558,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,0.03142474,2.707646,0,32.98354
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.05015,69.63965,62.67845,0.5089176,0.5089176,0,0,0,0.5089176,402.8452,1.514447,0,0,2.05015,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,0.5598093,1.64012,0,31.64913
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.720364,67.96346,62.19227,0,0,0,0,0,0,0,1.720364,0,0,1.720364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,0,1.376291,0,31.31934
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3998539,61.55879,60.27672,0.3695245,0.3695245,0,0,0,0.3695245,108.2077,0.0108807,0,0,0.3998539,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.131479,0.406477,0.3198831,0,29.99883
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.131479,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.131479,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.131479,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.131479,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.131479,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.11707,51.11707,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.131479,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.98913,49.98913,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.131479,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.2793,49.2793,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.131479,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.49169,48.49169,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.131479,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.83049,47.83049,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.131479,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,47.31513,47.31513,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.131479,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1407689,47.47307,47.06232,0,0,0,0,0,0,0,0,0,0,0.1407689,0,0,0,0,30.7992,1.879699,0.1407689,0,0.1407689,9.914937,25.42286,0.1314754,0,0.1126151,0,2.020468
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8944362,49.26517,46.62476,0.8864357,0.8864357,0,0,0,0.8864357,100.9025,0,0,0,0.8944362,0.9330902,0.8864357,0,0,30.65843,2.006391,0,0.03865399,-0.03865399,9.874192,25.31839,0.1314754,0.9750792,0.715549,0,2.900827
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.034883,50.61107,47.52905,0,0,0,0,0,0,0,0,0,0,1.034883,0,0,0,0,30.70138,1.967737,1.034883,0,1.034883,10.85597,27.83576,0.131449,0,0.8279066,0,3.00262
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.358343,54.12976,49.98913,3.16121,3.16121,0,-1,0,3.16121,42.96909,0,0,0.4650702,1.358343,3.327589,3.16121,0,0,29.6665,2.899132,0,1.969246,-1.969246,8.780201,22.51329,0.131449,3.47733,1.086674,0,4.257474
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.432356,59.94799,52.23528,0,0,0,0,0,0,0,0,0,0,2.432356,0,0,0,0,31.85455,0.9298856,2.432356,0,2.432356,11.08774,28.43004,0.1313871,0,1.945885,0,3.362242
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.104568,64.6746,54.50089,0,0,0,0,0,0,0,0,0,0,3.104568,0,0,0,0,29.42219,3.119006,3.104568,0,3.104568,14.03299,35.98195,0.131308,0,2.483654,0,6.223575
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.322866,67.97256,56.82483,1.696775,1.696775,0,0,0,1.696775,195.8342,0,0,0,3.322866,1.786079,1.696775,0,0,26.31762,5.913117,1.536787,0,1.536787,15.49091,39.72021,0.131269,1.866453,2.658293,0,9.235984
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.618091,64.53352,59.23629,3.665265,3.665265,0,0,0,3.665265,44.14663,0,4.440892E-16,0,1.618091,3.858174,3.665265,0,0,24.78084,7.296227,0,2.240083,-2.240083,13.12966,33.66573,0.131269,4.031792,1.294473,0,8.914317
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.352118,72.3746,60.7629,0,0,0,-1,0,0,0,0,0,0,3.352118,0,0,0,0,27.26982,5.056143,3.352118,0,3.352118,16.30976,41.81981,0.1311838,0,2.681694,0,8.408261
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.315768,65.87979,61.53106,0.5008876,0.5008876,0,0,0,0.5008876,262.6874,0,0,0,1.315768,0.5272501,0.5008876,0,0,23.9177,8.07305,0.7885185,0,0.7885185,17.05781,43.73789,0.1311638,0.5509763,1.052615,0,9.388818
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4043773,63.78138,62.46453,2.514848,2.514848,0,0,0,2.514848,16.07959,0,0,0,0.4043773,2.647209,2.514848,0,0,23.12918,8.782716,0,2.242832,-2.242832,14.69366,37.67597,0.1311638,2.766333,0.3235018,0,9.187093
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1705657,62.51919,61.96863,3.665145,3.665145,0,0,0,3.665145,4.653723,0,4.440892E-16,0,0.1705657,3.858048,3.665145,0,0,25.62122,6.539884,0,3.687482,-3.687482,10.80671,27.70946,0.1311638,4.03166,0.1364526,0,6.71045
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1570733,60.55322,60.05307,0,0,0,0,0,0,0,0,0,0,0.1570733,0,0,0,0,29.71842,2.852402,0.1570733,0,0.1570733,10.95572,28.09155,0.1311598,0,0.1256587,0,3.009475
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,58.30282,58.30282,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.56134,2.993768,0,2.170964,-2.170964,8.667328,22.22387,0.1311598,2.268657,0,0,2.993768
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97353,0.8228044,0,0,0,8.667328,22.22387,0.1311598,0,0,0,0.8228044
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.72453,54.72453,3.46128,0.7816642,0,-1,0,0.7816642,0,0,2.679616,3.025744,0,0.8228044,0.7816642,0,0,31.97353,0.8228044,0,0.8228044,-0.8228044,7.800015,20,0.1311598,3.807408,0,0,0.8228044
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.9226,50.9226,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.14317,49.14317,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,47.72353,47.72353,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311598,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.19845,47.19845,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313149,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1391461,47.36108,46.95536,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.93179,0,0,0,0.1391461,0,0,8.8,8.36,24.52775,7.524,8.499146,0,8.499146,23.79401,61.01015,0.1314773,1.282798,0.1113169,12,7.663146
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.569214,48.21589,46.54697,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.52404,1.776357E-15,0,0,0.569214,0,0,8.8,8.36,16.02861,15.17323,8.929214,0,8.929214,32.265,82.73061,0.131723,3.206997,0.4553712,12,15.74245
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.028771,50.48335,47.42209,6.802279,6.802279,0,0,0,6.802279,15.12392,0,0,0,1.028771,7.160295,6.802279,0,0,7.099393,23.20952,0,6.131523,-6.131523,25.80181,66.15836,0.131723,7.482508,0.8230171,0,24.2383
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.327266,53.8925,49.853,0,0,0,-1,0,0,0,0,0,0,1.327266,0,0,0,0,13.9122,17.078,1.327266,0,1.327266,27.06096,69.38695,0.1316893,0,1.061813,0,18.40527
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.131494,69.47267,52.06998,2.080185,2.080185,0,0,0,2.080185,246.6845,0,0,0,5.131494,2.189668,2.080185,0,0,12.58493,18.27254,2.941825,0,2.941825,29.85183,76.54298,0.1316148,2.288203,4.105195,0,23.40403
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.723521,78.74681,54.31614,0,0,0,0,0,0,0,0,0,0,6.723521,0,0,0,0,9.643106,20.92018,6.723521,0,6.723521,36.23032,92.89806,0.1314448,0,5.378817,0,27.6437
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.636487,81.24193,56.65953,3.087595,3.087595,0,0,0,3.087595,214.9403,0.4668019,0,0,6.636487,3.250101,3.087595,0,0,2.919585,26.97135,2.919585,0,2.919585,39.00008,100,0.1313711,3.396355,5.30919,0,33.60784
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.497977,74.88663,59.01265,3.489374,3.489374,0,0,0,3.489374,128.905,0.8249518,0,0,4.497977,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1313711,3.838311,3.598382,0,34.09695
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.561735,76.89252,60.54898,6.858479,6.858479,0,-1,0,6.858479,66.51234,0,0,0,4.561735,7.219451,6.858479,0,0,0,29.59898,0,2.657716,-2.657716,36.1986,92.81673,0.1313711,7.544326,3.649388,0,34.16071
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.144901,76.07612,61.31714,0,0,0,0,0,0,0,1.191883,0,0,4.144901,0,0,0,0,2.953018,26.94126,2.953018,0,2.953018,39.00008,100,0.1312967,0,3.315921,0,31.08616
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.246875,69.83209,62.19227,0.8578401,0.8578401,0,0,0,0.8578401,261.9223,1.343885,0,0,2.246875,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1312967,0.9436241,1.7975,0,31.84585
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6604054,63.84797,61.69637,2.928728,2.928728,0,0,0,2.928728,22.54922,0,0,0,0.6604054,3.082871,2.928728,0,0,0,29.59898,0,2.422466,-2.422466,36.44658,93.45257,0.1312967,3.221601,0.5283243,0,30.25938
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4086288,61.08675,59.78082,0,0,0,0,0,0,0,0,0,0,0.4086288,0,0,0,0,2.691629,27.17651,0.4086288,0,0.4086288,36.83423,94.44656,0.1312864,0,0.326903,0,27.58514
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283,27.54428,0,0,0,36.83423,94.44656,0.1312864,0,0,0,27.54428
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,56.22197,56.22197,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.283,27.54428,0,4.878913,-4.878913,31.69141,81.25986,0.1312864,5.098464,0,0,27.54428
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704015,22.66537,0,0,0,31.69141,81.25986,0.1312864,0,0,0,22.66537
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704015,22.66537,0,0,0,31.69141,81.25986,0.1312864,0,0,0,22.66537
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.66159,51.66159,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.704015,22.66537,0,2.370015,-2.370015,29.19319,74.85419,0.1312864,2.476666,0,0,22.66537
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33737,20.29535,0,0,0,29.19319,74.85419,0.1312864,0,0,0,20.29535
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,49.65853,49.65853,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.33737,20.29535,0,0.7243091,-0.7243091,28.4297,72.89653,0.1312864,0.756903,0,0,20.29535
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.9487,48.9487,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.14215,19.57104,0,0.6886427,-0.6886427,27.70381,71.03527,0.1312864,0.7196316,0,0,19.57104
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.19026,48.19026,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.90731,18.8824,0,0.981456,-0.981456,26.66927,68.38259,0.1312864,1.025622,0,0,18.8824
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99782,17.90094,0,0,0,26.66927,68.38259,0.1312864,0,0,0,17.90094
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.04287,47.04287,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.99782,17.90094,0,0.1642797,-0.1642797,26.4961,67.93858,0.1312864,0.1716723,0,0,17.90094
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01829315,46.8724,46.81923,0.4980698,0.4980698,0,0,0,0.4980698,3.672808,0,5.551115E-17,0,0.01829315,0.524284,0.4980698,0,0,13.18035,17.73666,0,0.5059909,-0.5059909,25.96274,66.57099,0.1312864,0.5478768,0.01463452,0,17.75496
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0872393,46.63485,46.38166,2.437838,2.437838,0,0,0,2.437838,3.578552,0,0,0,0.0872393,2.566145,2.437838,0,0,13.74256,17.23067,0,2.478905,-2.478905,23.34974,59.87101,0.1312864,2.681621,0.06979144,0,17.31791
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6419193,49.17988,47.28596,7.943207,7.943207,12,0,3.372,7.943207,8.081362,0,0,0,0.6419193,0,0,4.056793,3.853953,16.4969,14.75177,4.495873,0,4.495873,27.6149,70.8073,0.1314247,8.737528,0.5135354,12,15.39369
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.425892,54.00135,49.65853,6.048516,6.048516,0,-1,0,6.048516,23.57425,0,8.881784E-16,0,1.425892,6.366859,6.048516,0,0,12.00103,18.79805,0,4.940967,-4.940967,22.40667,57.45287,0.1314247,6.653368,1.140714,0,20.22394
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4601651,53.27022,51.87551,0,0,0,0,0,0,0,0,0,0,0.4601651,0,0,0,0,17.49099,13.85708,0.4601651,0,0.4601651,22.84322,58.57223,0.1314131,0,0.3681321,0,14.31725
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.081337,64.18444,54.12167,1.345441,1.345441,0,0,0,1.345441,229.0206,0,0,0,3.081337,1.416254,1.345441,0,0,17.03083,14.27123,1.665083,0,1.665083,24.42285,62.62257,0.1313712,1.479985,2.46507,0,17.35257
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.514842,72.04738,56.44561,1.480236,1.480236,0,0,0,1.480236,305.0082,0,0,0,4.514842,1.558143,1.480236,0,0,15.36574,15.76981,2.956699,0,2.956699,27.22782,69.81479,0.1312968,1.62826,3.611874,0,20.28465
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.095675,69.28283,58.79873,0.3342034,0.3342034,0,0,0,0.3342034,926.2848,0,0,0,3.095675,0.3517931,0.3342034,0,0,12.40905,18.43084,2.743882,0,2.743882,29.8309,76.48933,0.1312279,0.3676237,2.47654,0,21.52651
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.80198,69.80192,60.27672,3.514261,3.514261,0,-1,0,3.514261,79.73169,0,0,0,2.80198,3.699223,3.514261,0,0,9.665164,20.90033,0,0.8972427,-0.8972427,28.88512,74.06427,0.1312279,3.865688,2.241584,0,23.70231
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.012063,67.72472,60.98654,8.562996,8.562996,12,0,3.372,8.562996,23.49718,0,0,0,2.012063,0,0,3.437004,3.265154,10.6621,20.00309,5.277216,0,5.277216,33.89153,86.90118,0.1313829,9.419295,1.60965,12,22.01515
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8292611,64.5773,61.86167,1.318956,1.318956,0,0,0,1.318956,62.87251,0,0,0,0.8292611,1.388375,1.318956,0,0,5.384883,24.75258,0,0.5591142,-0.5591142,33.30217,85.39001,0.1313829,1.450852,0.6634088,0,25.58184
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.363051,62.53779,61.36576,0,0,0,0,0,0,0,0,0,0,0.363051,0,0,0,0,6.006121,24.19347,0.363051,0,0.363051,33.64659,86.27314,0.1313738,0,0.2904408,0,24.55652
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4130801,60.76746,59.45021,8.270865,8.270865,12,0,3.372,8.270865,4.9944,0,0,0,0.4130801,0,0,3.729135,3.542678,5.64307,24.52021,3.955758,0,3.955758,37.39935,95.89558,0.1314959,9.097952,0.330464,12,24.93329
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,57.7583,57.7583,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.687312,28.0804,0,1.760003,-1.760003,35.54415,91.13866,0.1314959,1.839203,0,0,28.0804
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,55.93026,55.93026,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.642871,26.32039,0,4.434534,-4.434534,30.86974,79.15302,0.1314959,4.634088,0,0,26.32039
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,54.22863,54.22863,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.570131,21.88586,0,8.8,-8.8,21.59372,55.36841,0.1314959,12.27523,0,0,21.88586
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,52.56589,52.56589,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.34791,13.08586,0,2.074046,-2.074046,19.40749,49.76269,0.1314959,2.167378,0,0,13.08586
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.46712,51.46712,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.6524,11.01181,0,1.070795,-1.070795,18.27877,46.86855,0.1314959,1.118981,0,0,11.01181
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,50.5142,50.5142,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.84218,9.941019,0,0.05985149,-0.05985149,18.21568,46.70678,0.1314959,0.06254481,0,0,9.941019
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.47378,49.47378,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.90868,9.881167,0,1.733675,-1.733675,16.38823,42.02101,0.1314959,1.811691,0,0,9.881167
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,48.79312,48.79312,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.83498,8.147492,0,2.059752,-2.059752,14.21706,36.45392,0.1314959,2.15244,0,0,8.147492
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.02496,48.02496,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,26.1236,6.08774,0,0.01892574,-0.01892574,14.19711,36.40277,0.1314959,0.0197774,0,0,6.08774
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,47.42209,47.42209,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.14463,6.068815,0,0.3165699,-0.3165699,13.86341,35.54715,0.1314959,0.3308155,0,0,6.068815
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.89702,46.89702,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.49637,5.752245,0,0.5886714,-0.5886714,13.2429,33.95609,0.1314959,0.6151617,0,0,5.752245
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1007447,46.97612,46.6831,1.132461,1.132461,0,0,0,1.132461,8.896087,0,2.220446E-16,0,0.1007447,1.192064,1.132461,0,0,27.15045,5.163573,0,1.091319,-1.091319,12.09255,31.00647,0.1314959,1.245707,0.08059576,0,5.264318
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.224305,49.87412,46.24553,7.098367,7.098367,12,0,3.372,7.098367,17.2477,0,0,0,1.224305,0,0,4.901633,4.656551,28.36303,4.072254,5.880857,0,5.880857,17.67162,45.31175,0.1316737,7.808204,0.9794441,12,5.296559
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.778307,59.02563,47.12066,1.936665,1.936665,10.73666,0,3.052376,1.936665,195.0935,1.776357E-15,0,0,3.778307,0,0,8.8,8.36,22.48217,9.365025,12.13831,0,12.13831,29.18703,74.83838,0.1317835,2.130331,3.022645,12,13.14333
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.847572,61.88727,49.5224,2.664375,2.664375,0,-1,0,2.664375,144.4081,0,0,0,3.847572,2.804605,2.664375,0,0,10.34386,20.2895,1.042967,0,1.042967,30.17647,77.37542,0.1317573,2.930812,3.078058,0,24.13707
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.74562,60.44617,51.71021,2.542574,2.542574,0,0,0,2.542574,107.9859,0,0,0,2.74562,2.676394,2.542574,0,0,9.300897,21.22817,0.0692265,0,0.0692265,30.24215,77.54381,0.1317555,2.796831,2.196496,0,23.97379
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.735923,66.3448,53.95636,9.37724,9.37724,12,0,3.372,9.37724,39.84032,0,0,0,3.735923,0,0,2.62276,2.491622,9.23167,21.29048,6.227545,0,6.227545,36.15012,92.69241,0.1319294,10.31496,2.988738,12,25.0264
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.786205,69.02037,56.22197,4.649184,4.649184,0,0,0,4.649184,81.43806,0,0,0,3.786205,4.893878,4.649184,0,0,3.004125,26.89527,0,1.107673,-1.107673,34.98252,89.6986,0.1319294,5.114102,3.028964,0,30.68147
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.966905,76.28944,58.57508,4.788865,4.788865,0,0,0,4.788865,103.7178,0,0,0,4.966905,5.04091,4.788865,0,0,4.234873,25.78759,0,0.07400516,-0.07400516,34.90452,89.49858,0.1319294,5.267751,3.973524,0,30.7545
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.484201,76.01258,60.05307,3.50635,3.50635,0,-1,0,3.50635,127.888,0,0,0,4.484201,3.690895,3.50635,0,0,4.317101,25.71359,0.7933063,0,0.7933063,35.65711,91.42831,0.1319095,3.856985,3.587361,0,30.19779
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.838675,74.24549,60.7629,2.581862,2.581862,0,0,0,2.581862,148.6785,0,0,0,3.838675,2.717749,2.581862,0,0,3.523794,26.42756,1.120925,0,1.120925,36.72052,94.15498,0.1318814,2.840048,3.07094,0,30.26624
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.734646,71.01694,61.63803,4.301672,4.301672,0,0,0,4.301672,63.57169,0,0,0,2.734646,4.528076,4.301672,0,0,2.402869,27.4364,0,1.79343,-1.79343,34.83007,89.30771,0.1318814,4.731839,2.187717,0,30.17104
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.725898,66.83673,61.0935,0,0,0,0,0,0,0,0,0,0,1.725898,0,0,0,0,4.395569,25.64297,1.725898,0,1.725898,36.4674,93.50598,0.1318382,0,1.380718,0,27.36886
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3826492,60.39502,59.17795,11.4455,11.4455,12,0,3.372,11.4455,3.343228,0,0,0,0.3826492,0,0,0.5545006,0.5267756,2.669672,27.19627,0.9094248,0,0.9094248,37.33016,95.71817,0.1318644,12.59005,0.3061193,12,27.57892
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.4277,57.4277,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,1.760247,28.01476,0,4.098371,-4.098371,33.0101,84.64111,0.1318644,4.282797,0,0,28.01476
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.62883,55.62883,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,6.313992,23.91639,0,3.932178,-3.932178,28.86522,74.01324,0.1318644,4.109127,0,0,23.91639
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.9272,53.9272,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,10.68308,19.98421,0,4.869262,-4.869262,23.73257,60.85262,0.1318644,5.088378,0,0,19.98421
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,52.28391,52.28391,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,16.09337,15.11495,0,1.372895,-1.372895,22.28541,57.14196,0.1318644,1.434675,0,0,15.11495
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,51.22403,51.22403,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,17.61881,13.74205,0,0.6212026,-0.6212026,21.6306,55.46297,0.1318644,0.6491568,0,0,13.74205
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,50.29056,50.29056,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,18.30903,13.12085,0,1.339581,-1.339581,20.21856,51.84236,0.1318644,1.399862,0,0,13.12085
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,49.2793,49.2793,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,19.79746,11.78127,0,1.318076,-1.318076,18.82919,48.27987,0.1318644,1.37739,0,0,11.78127
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.59865,48.59865,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,21.26199,10.46319,0,0.9946158,-0.9946158,17.78077,45.59163,0.1318644,1.039374,0,0,10.46319
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.85965,47.85965,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,22.36712,9.468575,0,1.363003,-1.363003,16.34404,41.90771,0.1318644,1.424338,0,0,9.468575
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.25679,47.25679,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,23.88156,8.105572,0,1.760231,-1.760231,14.48859,37.15016,0.1318644,1.839441,0,0,8.105572
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,46.76089,46.76089,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,25.83737,6.345342,0,0.3459034,-0.3459034,14.12398,36.21526,0.1318644,0.361469,0,0,6.345342
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1872148,47.0919,46.54697,1.087627,1.087627,0,0,0,1.087627,17.21314,0,0,0,0.1872148,1.144871,1.087627,0,0,26.22171,5.999438,0,0.9576558,-0.9576558,13.11452,33.62691,0.1318644,1.19639,0.1497719,0,6.186653
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.938344,51.93248,46.10941,2.241042,2.241042,0,0,0,2.241042,86.49299,0,0,0,1.938344,2.358991,2.241042,0,0,27.28577,5.041782,0,0.4206473,-0.4206473,12.67112,32.48999,0.1318644,2.465146,1.550675,0,6.980126
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.244493,60.49403,46.98453,1.914247,1.914247,0,0,0,1.914247,221.7317,0,0,0,4.244493,2.014997,1.914247,0,0,27.75316,4.621135,2.229496,0,2.229496,14.7862,37.91327,0.1318086,2.105672,3.395594,0,8.865627
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.840925,69.12577,49.36681,7.069051,7.069051,0,-1,0,7.069051,82.62672,0,0,0.3698839,5.840925,7.441107,7.069051,0,0,25.52366,6.627681,0,1.600182,-1.600182,13.09947,33.58831,0.1318086,7.775957,4.67274,0,12.46861
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.903883,68.01097,51.55463,4.91409,4.91409,0,0,0,4.91409,99.79228,0,0,0,4.903883,5.172726,4.91409,0,0,27.30164,5.027499,0,0.2688436,-0.2688436,12.81608,32.86168,0.1318086,5.405499,3.923106,0,9.931382
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.035055,79.46575,53.76189,2.43969,2.43969,0,0,0,2.43969,288.3586,0,0,0,7.035055,2.568094,2.43969,0,0,27.60036,4.758656,4.466961,0,4.466961,17.05381,43.72763,0.1316969,2.683659,5.628044,0,11.79371
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.849589,77.04877,56.06639,4.135181,4.135181,0,0,0,4.135181,141.4591,0,0,0,5.849589,4.352823,4.135181,0,0,23.1334,8.77892,1.496766,0,1.496766,18.47377,47.36854,0.1316595,4.5487,4.679671,0,14.62851
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.104191,85.59232,58.36116,3.189177,3.189177,0,0,0,3.189177,222.7594,0,0,0,7.104191,3.357029,3.189177,0,0,21.63663,10.12601,3.747162,0,3.747162,22.02864,56.48357,0.131566,3.508095,5.683352,0,17.2302
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.973642,82.047,59.78082,0.480454,0.480454,0,-1,0,0.480454,1243.333,0,0,0,5.973642,0.5057411,0.480454,0,0,17.88947,13.49846,5.467901,0,5.467901,27.21594,69.78433,0.1314298,0.5284994,4.778913,0,19.4721
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.460833,80.62122,60.49064,3.440761,3.440761,0,0,0,3.440761,158.71,0,0,0,5.460833,3.621853,3.440761,0,0,12.42157,18.41957,1.838979,0,1.838979,28.96055,74.25768,0.131384,3.784837,4.368666,0,23.8804
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.845618,74.94322,61.36576,8.975177,8.975177,12,0,3.372,8.975177,42.84727,0,0,0,3.845618,0,0,3.024823,2.873582,10.58259,20.07465,6.719201,0,6.719201,35.33495,90.60224,0.131572,9.872695,3.076495,12,23.92027
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.185411,68.16301,60.82124,4.285809,4.285809,0,0,0,4.285809,50.99179,0,8.881784E-16,0,2.185411,4.511378,4.285809,0,0,3.863389,26.12193,0,2.325967,-2.325967,32.88316,84.31563,0.131572,4.71439,1.748329,0,28.30734
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3752567,60.0968,58.90569,4.878178,4.878178,0,0,0,4.878178,7.692557,0,8.881784E-16,0,0.3752567,5.134924,4.878178,0,0,6.447796,23.79596,0,4.759668,-4.759668,27.86603,71.45122,0.131572,5.365996,0.3002053,0,24.17122
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,57.15544,57.15544,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,11.73632,19.03629,0,3.064962,-3.064962,24.63528,63.16725,0.131572,3.202885,0,0,19.03629
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,55.35656,55.35656,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.14183,15.97133,0,8.200389,-8.200389,15.99131,41.00327,0.131572,8.569407,0,0,15.97133
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,53.6841,53.6841,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.25337,7.770943,0,2.568043,-2.568043,13.28435,34.06238,0.131572,2.683605,0,0,7.770943
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10675,5.202899,0,0,0,13.28435,34.06238,0.131572,0,0,0,5.202899
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.00039,51.00039,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.10675,5.202899,0,0.887066,-0.887066,12.3493,31.66482,0.131572,0.926984,0,0,5.202899
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09238,4.315834,0,0,0,12.3493,31.66482,0.131572,0,0,0,4.315834
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.08483,49.08483,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.09238,4.315834,0,1.062575,-1.062575,11.22925,28.79289,0.131572,1.110391,0,0,4.315834
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,48.43335,48.43335,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.27302,3.253258,0,1.415754,-1.415754,9.736916,24.9664,0.131572,1.479463,0,0,3.253258
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,47.69436,47.69436,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,30.84608,1.837504,0,1.197212,-1.197212,8.474943,21.73058,0.131572,1.251087,0,0,1.837504
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.06232,47.06232,1.041165,0.6082775,0,-1,0,0.6082775,0,0,0.4328875,0.5370039,0,0.6402921,0.6082775,0,0,32.17632,0.6402921,0,0.6402921,-0.6402921,7.800015,20,0.131572,1.145281,0,0,0.6402921
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,46.60531,46.60531,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317012,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1757537,46.86332,46.35249,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.67317,1.776357E-15,0,0,0.1757537,0,0,8.8,8.36,24.52775,7.524,8.535754,0,8.535754,23.82874,61.0992,0.1318416,0.9351692,0.140603,12,7.699754
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8656433,48.4866,45.9441,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8656433,0,0,8.8,8.36,15.992,15.20618,9.225643,0,9.225643,32.58095,83.54073,0.1319195,0,0.6925146,12,16.07182
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.678307,55.00213,46.79006,4.853886,4.853886,0,0,0,4.853886,55.17862,0,0,0,2.678307,5.109353,4.853886,0,0,6.766356,23.50926,0,2.431046,-2.431046,30.0184,76.97011,0.1319195,5.339274,2.142646,0,26.18756
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.748211,57.75698,49.17234,3.304533,3.304533,0,-1,0,3.304533,83.16487,0,0,0,2.748211,3.478456,3.304533,0,0,9.467519,21.07821,0,0.7302452,-0.7302452,29.24866,74.9964,0.1319195,3.634987,2.198569,0,23.82642
