Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.500939,48.49559,44.08689,5.136009,5.136009,12,0,3.372,5.136009,29.22383,0,0,0,1.500939,0,0,6.863991,6.520792,31.15366,1.560683,8.02173,0,8.02173,17.0552,43.7312,0.1313413,5.64961,1.200751,12,3.061622
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.755835,56.5394,44.90368,11.18475,11.18475,12,0,3.372,11.18475,33.57998,0,0,0,3.755835,0,0,0.8152543,0.7744915,23.13193,8.780241,4.530327,0,4.530327,21.35305,54.75129,0.1314518,12.30322,3.004668,12,12.53608
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.093851,67.40359,47.04287,4.465771,4.465771,0,-1,0,4.465771,136.4569,0,0,0,6.093851,4.700811,4.465771,0,0,18.6016,12.85753,1.393039,0,1.393039,22.6746,58.13988,0.13142,4.912348,4.875081,0,18.95139
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.492404,75.79453,49.17234,2.118774,2.118774,0,0,0,2.118774,353.6198,0,0,0,7.492404,2.230289,2.118774,0,0,17.20856,14.11127,5.262115,0,5.262115,27.66668,70.94006,0.1313002,2.330652,5.993923,0,21.60367
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.463608,78.2757,51.2532,4.678561,4.678561,0,0,0,4.678561,159.5279,0,0,0,7.463608,4.924801,4.678561,0,0,11.94645,18.84717,2.538807,0,2.538807,30.0752,77.11575,0.1312425,5.146417,5.970886,0,26.31078
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.65449,81.77608,53.30488,0.3897707,0.3897707,0,0,0,0.3897707,1963.844,0,0,0,7.65449,0.410285,0.3897707,0,0,9.407642,21.1321,7.244205,0,7.244205,36.94766,94.7374,0.1310781,0.4287478,6.123592,0,28.78659
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.026883,86.29874,55.35656,5.790597,5.790597,0,0,0,5.790597,138.6193,0,0,0,8.026883,6.095366,5.790597,0,0,2.163437,27.65188,1.931518,0,1.931518,38.78006,99.43585,0.1310343,6.369657,6.421506,0,35.67877
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.589061,81.02527,56.65953,4.009428,4.009428,0,-1,0,4.009428,164.3392,2.136692,0,0,6.589061,4.22045,4.009428,0,0,0.2319192,29.39025,0.2319192,0,0.2319192,39.00008,100,0.131029,4.41037,5.271249,0,35.97931
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.736722,73.79496,57.21378,3.570109,3.570109,0,0,0,3.570109,132.6772,0.9787123,0,0,4.736722,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.131029,3.92712,3.789378,0,34.3357
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.062008,72.01559,57.98194,1.954644,1.954644,0,0,0,1.954644,207.8132,2.004488,0,0,4.062008,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.131029,2.150108,3.249606,0,33.66099
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.328673,65.0293,57.37908,7.65947,7.65947,5.447231,0,1.714149,7.65947,30.40253,0,0,0,2.328673,2.328673,2.212239,0,0,0,29.59898,0,0,0,39.00008,100,0.131029,8.425417,1.862938,12,31.92765
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4525103,57.03543,55.62883,12.69214,12.69214,12,0,3.372,12.69214,3.565281,1.110223E-16,0,0,0.4525103,0.7285655,0.6921372,0,0,0,29.59898,0,0.2760551,-0.2760551,38.70909,99.25388,0.131029,13.96135,0.3620083,12,30.05149
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3067279,29.32292,0,0,0,38.70909,99.25388,0.131029,0,0,0,29.32292
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,52.4492,52.4492,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.3067279,29.32292,0,1.273646,-1.273646,37.36655,95.81147,0.131029,1.33096,0,0,29.32292
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.95177,50.95177,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.72189,28.04928,0,1.953442,-1.953442,35.30744,90.53172,0.131029,2.041346,0,0,28.04928
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.58074,49.58074,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.892381,26.09583,0,1.029756,-1.029756,34.22198,87.7485,0.131029,1.076095,0,0,26.09583
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,48.59865,48.59865,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.036554,25.06608,0,1.285194,-1.285194,32.86727,84.27488,0.131029,1.343028,0,0,25.06608
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,47.69436,47.69436,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.464548,23.78089,0,0.4475334,-0.4475334,32.39553,83.06529,0.131029,0.4676724,0,0,23.78089
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.89702,46.89702,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.961807,23.33335,0,0.1164017,-0.1164017,32.27283,82.75068,0.131029,0.1216398,0,0,23.33335
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,46.21637,46.21637,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.091143,23.21695,0,0.6726983,-0.6726983,31.56374,80.93251,0.131029,0.7029697,0,0,23.21695
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,45.58433,45.58433,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.838585,22.54425,0,0.7367026,-0.7367026,30.78719,78.94135,0.131029,0.7698542,0,0,22.54425
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.03981,45.03981,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.657144,21.80755,0,0.6506717,-0.6506717,30.10132,77.18272,0.131029,0.679952,0,0,21.80755
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.68975,44.68975,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.380112,21.15688,0,0.9257489,-0.9257489,29.1255,74.68061,0.131029,0.9674077,0,0,21.15688
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1391231,44.75809,44.35915,0,0,0,0,0,0,0,0,0,0,0.1391231,0,0,0,0,10.40872,20.23113,0.1391231,0,0.1391231,29.25748,75.01904,0.1310259,0,0.1112985,0,20.37025
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.765938,49.18045,43.97021,4.106804,4.106804,0,0,0,4.106804,43.0003,0,0,0,1.765938,4.322951,4.106804,0,0,10.2696,20.35634,0,2.557014,-2.557014,26.56215,68.10795,0.1310259,4.517484,1.41275,0,22.12228
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.307053,51.71762,44.79671,4.164223,4.164223,0,0,0,4.164223,55.40176,0,8.881784E-16,0,2.307053,4.383393,4.164223,0,0,13.11073,17.79933,0,2.07634,-2.07634,24.3735,62.49602,0.1310259,4.580645,1.845642,0,20.10638
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.427753,57.62383,46.92619,4.126917,4.126917,0,-1,0,4.126917,83.05844,0,0,0,3.427753,4.344124,4.126917,0,0,15.41777,15.72299,0,0.9163703,-0.9163703,23.40756,60.01926,0.1310259,4.539609,2.742203,0,19.15074
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.993122,61.86703,49.03621,2.929783,2.929783,0,0,0,2.929783,136.2941,0,0,0,3.993122,3.083982,2.929783,0,0,16.43596,14.80661,0.9091405,0,0.9091405,24.27004,62.23076,0.1310053,3.222761,3.194498,0,18.79974
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.339377,69.20979,51.13652,0.7911353,0.7911353,0,0,0,0.7911353,674.9006,0,0,0,5.339377,0.832774,0.7911353,0,0,15.52682,15.62484,4.506603,0,4.506603,28.54538,73.19315,0.1309033,0.8702488,4.271502,0,20.96422
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.698377,81.81097,53.16875,2.586704,2.586704,0,0,0,2.586704,297.6134,0,0,0,7.698377,2.722846,2.586704,0,0,11.02022,19.68078,4.975531,0,4.975531,33.26559,85.2962,0.1307909,2.845374,6.158701,0,27.37916
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.074494,81.45995,55.21071,6.155385,6.155385,0,0,0,6.155385,114.9318,0,0,0,7.074494,6.479353,6.155385,0,0,6.044684,24.15876,0.5951414,0,0.5951414,33.83019,86.7439,0.1307775,6.770924,5.659595,0,31.23326
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.868751,69.69392,56.55257,8.672715,8.36,0,-1,0,8.36,46.27692,0,0.3127153,1.179987,3.868751,8.8,8.36,0,0,5.449543,24.69439,0,4.93125,-4.93125,28.63219,73.41573,0.1307775,9.539987,3.095,0,28.56314
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.307184,68.21126,57.0971,2.785155,2.785155,0,0,0,2.785155,118.7433,0,0,0,3.307184,2.931742,2.785155,0,0,10.92871,19.76314,0.3754418,0,0.3754418,28.98837,74.329,0.130769,3.06367,2.645747,0,23.07032
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.803465,67.16776,57.81664,2.06982,2.06982,0,0,0,2.06982,135.4449,0,0,0,2.803465,2.178758,2.06982,0,0,10.55327,20.10104,0.6247073,0,0.6247073,29.58102,75.84862,0.1307549,2.276802,2.242772,0,22.9045
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.296291,64.7937,57.2624,2.575305,2.575305,0,0,0,2.575305,89.16578,0,0,0,2.296291,2.710848,2.575305,0,0,9.928559,20.66327,0,0.4145566,-0.4145566,29.14404,74.72816,0.1307549,2.832836,1.837033,0,22.95957
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4314619,56.80259,55.46352,0,0,0,0,0,0,0,0,0,0,0.4314619,0,0,0,0,10.38918,20.24872,0.4314619,0,0.4314619,29.55336,75.77769,0.1307452,0,0.3451695,0,20.68018
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,53.82024,53.82024,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.957716,20.63703,0,5.693189,-5.693189,23.55221,60.39016,0.1307452,5.949382,0,0,20.63703
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,52.31307,52.31307,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.28348,14.94384,0,5.265263,-5.265263,18.00214,46.15923,0.1307452,5.502199,0,0,14.94384
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,50.81564,50.81564,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.13377,9.678582,0,4.922823,-4.922823,12.81303,32.85385,0.1307452,5.14435,0,0,9.678582
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,49.44461,49.44461,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.60358,4.755759,0,0.2586715,-0.2586715,12.54036,32.15471,0.1307452,0.2703117,0,0,4.755759
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,48.46252,48.46252,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.89099,4.497088,0,2.442081,-2.442081,9.966183,25.55426,0.1307452,2.551975,0,0,4.497088
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,47.58739,47.58739,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.60441,2.055007,0,0.02217255,-0.02217255,9.942811,25.49434,0.1307452,0.02317032,0,0,2.055007
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.81923,46.81923,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.62905,2.032834,0,0.3598807,-0.3598807,9.563463,24.52165,0.1307452,0.3760754,0,0,2.032834
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.10941,46.10941,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.02892,1.672954,0,0.5333375,-0.5333375,9.001277,23.08015,0.1307452,0.5573376,0,0,1.672954
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,45.47737,45.47737,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.62151,1.139616,0,0.6194388,-0.6194388,8.34833,21.40593,0.1307452,0.6473136,0,0,1.139616
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.96202,44.96202,1.308647,0.4941685,0,-1,0,0.4941685,0,0,0.8144782,0.9453428,0,0.5201774,0.4941685,0,0,32.30978,0.5201774,0,0.5201774,-0.5201774,7.800015,20,0.1307452,1.439511,0,0,0.5201774
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,44.60224,44.60224,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308695,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1423652,44.67967,44.27164,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.55788,1.776357E-15,0,0,0.1423652,0,0,8.8,8.36,24.52775,7.524,8.502365,0,8.502365,23.79706,61.01798,0.1310058,1.075718,0.1138921,12,7.666365
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.392974,48.00004,43.92159,5.8446,5.8446,12,0,3.372,5.8446,23.83353,0,0,0,1.392974,0,0,6.1554,5.847631,16.02539,15.17613,7.240605,0,7.240605,30.6661,78.63087,0.1312041,6.42906,1.11438,12,16.5691
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.220502,54.53331,44.68975,3.366425,3.366425,8.652493,0,2.52508,3.366425,95.66535,0,0,0,3.220502,0,0,5.286067,5.021764,8.784783,21.69267,8.242266,0,8.242266,38.4854,98.68032,0.1312911,3.703067,2.576401,12,24.91318
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.045622,59.5864,46.79006,0.2887379,0.2887379,0,-1,0,0.2887379,1401.14,3.19917,0,0,4.045622,0.3039346,0.2887379,0,0,0.5425174,29.11071,0.5425174,0,0.5425174,39.00008,100,0.1312789,0.3176116,3.236497,0,33.15633
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.217726,62.54598,48.92925,0,0,0,0,0,0,0,4.217726,0,0,4.217726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312789,0,3.37418,0,33.8167
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.625776,66.33896,51.00039,0.4085476,0.4085476,0,0,0,0.4085476,1132.249,4.195726,0,0,4.625776,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1312789,0.4494024,3.700621,0,34.22475
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.201052,70.83739,53.0229,5.60047,5.60047,0,0,0,5.60047,92.86813,0,0,0,5.201052,5.895231,5.60047,0,0,0,29.59898,0,0.6941795,-0.6941795,38.26835,98.12377,0.1312789,6.160517,4.160841,0,34.80003
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.403908,74.02342,55.07458,0,0,0,0,0,0,0,4.632597,0,0,5.403908,0,0,0,0,0.7713105,28.9048,0.7713105,0,0.7713105,39.00008,100,0.1312615,0,4.323126,0,34.30871
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.539739,72.07868,56.38727,1.775759,1.775759,0,-1,0,1.775759,255.6507,2.670519,0,0,4.539739,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1312615,1.953335,3.631791,0,34.13872
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.146013,60.59153,56.94152,0.464417,0.464417,0,0,0,0.464417,246.7638,0.6571531,0,0,1.146013,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1312615,0.5108587,0.9168105,0,30.74499
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.515906,65.97208,57.65134,3.178971,3.178971,0,0,0,3.178971,79.14215,0,0,0,2.515906,3.346285,3.178971,0,0,0,29.59898,0,0.8303794,-0.8303794,38.12478,97.75565,0.1312615,3.496868,2.012725,0,32.11488
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8015364,59.63318,57.0971,0,0,0,0,0,0,0,0,0,0,0.8015364,0,0,0,0,0.9226437,28.7686,0.8015364,0,0.8015364,38.88519,99.70541,0.1312435,0,0.6412292,0,29.57014
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4583976,56.74955,55.3274,2.300931,2.300931,0,0,0,2.300931,19.92226,0,0,0,0.4583976,2.422033,2.300931,0,0,0.1211073,29.48998,0,1.963635,-1.963635,36.81533,94.3981,0.1312435,2.531024,0.3667181,0,29.94838
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,53.65493,53.65493,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.302924,27.52635,0,2.173434,-2.173434,34.52433,88.52375,0.1312435,2.271238,0,0,27.52635
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,52.14777,52.14777,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.717851,25.35291,0,8.8,-8.8,25.24832,64.73914,0.1312435,12.17366,0,0,25.35291
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,50.6795,50.6795,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.49563,16.55291,0,1.805042,-1.805042,23.34564,59.86049,0.1312435,1.886269,0,0,16.55291
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,49.30848,49.30848,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.50123,14.74787,0,0.4436401,-0.4436401,22.878,58.66142,0.1312435,0.4636039,0,0,14.74787
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,48.34584,48.34584,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.99417,14.30423,0,0.6029637,-0.6029637,22.24242,57.03173,0.1312435,0.6300971,0,0,14.30423
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,47.49988,47.49988,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.66412,13.70127,0,1.950003,-1.950003,20.18694,51.76127,0.1312435,2.037753,0,0,13.70127
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,46.71227,46.71227,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.83079,11.75126,0,2.028993,-2.028993,18.04819,46.27731,0.1312435,2.120298,0,0,11.75126
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.00244,46.00244,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.08523,9.72227,0,1.762712,-1.762712,16.19013,41.51306,0.1312435,1.842034,0,0,9.72227
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,45.39958,45.39958,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.0438,7.959558,0,1.207225,-1.207225,14.9176,38.25018,0.1312435,1.261551,0,0,7.959558
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.8745,44.8745,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.38516,6.752333,0,1.372949,-1.372949,13.47038,34.53938,0.1312435,1.434731,0,0,6.752333
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,44.49528,44.49528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.91066,5.379385,0,0,0,13.47038,34.53938,0.1312435,0,0,0,5.379385
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0702253,44.36555,44.16468,0.09639126,0.09639126,0,0,0,0.09639126,72.85442,0,0,0,0.0702253,0.1014645,0.09639126,0,0,26.91066,5.379385,0,0.03123919,-0.03123919,13.43746,34.45494,0.1312435,0.1060304,0.05618023,0,5.44961
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5761947,45.4941,43.83408,2.473688,2.473688,0,0,0,2.473688,23.29294,0,0,0,0.5761947,2.603882,2.473688,0,0,26.94537,5.348145,0,2.027687,-2.027687,11.30009,28.97452,0.1312435,2.721057,0.4609558,0,5.92434
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.589064,49.2941,44.60224,2.410447,2.410447,0,0,0,2.410447,65.92403,0,0,0,1.589064,2.537313,2.410447,0,0,29.19836,3.320458,0,0.9482489,-0.9482489,10.30054,26.4116,0.1312435,2.651492,1.271251,0,4.909522
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.693083,54.96774,46.71227,7.32963,4.812027,0,-1,0,4.812027,55.96566,0,2.517603,5.297308,2.693083,5.065291,4.812027,0,0,30.25197,2.372209,0,2.372209,-2.372209,7.800015,20,0.1312435,8.062593,2.154466,0,5.065291
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.09608,58.56652,48.84174,3.915348,3.915348,12,0,3.372,3.915348,79.07549,0,0,0,3.09608,0,0,8.084652,7.680419,32.88775,0,10.7765,0,10.7765,18.0235,46.21401,0.1314345,4.306883,2.476864,12,3.09608
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.150523,64.50794,50.9226,2.923536,2.923536,11.72354,0,3.302054,2.923536,141.9693,0,0,0,4.150523,0,0,8.8,8.36,22.11125,9.69885,12.51052,0,12.51052,29.89202,76.64606,0.1315725,3.215889,3.320419,12,13.84937
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.526597,64.4865,52.94511,5.983111,5.983111,11.75354,0,3.309645,5.983111,58.94253,0,0,0,3.526597,0,0,5.770427,5.481905,9.600731,20.95832,9.008503,0,9.008503,38.43824,98.55939,0.13179,6.581423,2.821278,12,24.48492
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.281766,73.4369,54.99679,1.148109,1.148109,0,0,0,1.148109,460.0406,3.481003,0,0,5.281766,1.208535,1.148109,0,0,0.592228,29.06597,0.592228,0,0.592228,39.00008,100,0.1317767,1.26292,4.225413,0,34.34774
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.931334,65.97518,56.28031,6.086222,6.086222,0,-1,0,6.086222,48.16345,0,8.881784E-16,0,2.931334,6.406549,6.086222,0,0,0,29.59898,0,3.475215,-3.475215,35.33688,90.6072,0.1317767,6.694844,2.345067,0,32.53031
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.294824,60.9593,56.82483,2.524765,2.524765,0,0,0,2.524765,51.28493,0,0,0,1.294824,2.657647,2.524765,0,0,3.86135,26.12376,0,1.362823,-1.362823,33.90034,86.92377,0.1317767,2.777241,1.035859,0,27.41859
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2039577,58.18334,57.54438,3.213671,3.213671,0,0,0,3.213671,6.346566,0,8.881784E-16,0,0.2039577,3.382812,3.213671,0,0,5.375597,24.76094,0,3.178854,-3.178854,30.54953,78.33198,0.1317767,3.535038,0.1631662,0,24.9649
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9844729,60.06569,56.94152,6.502184,6.502184,0,0,0,6.502184,15.14065,0,0,0,0.9844729,6.844405,6.502184,0,0,8.907658,21.58209,0,5.859932,-5.859932,24.37262,62.49377,0.1317767,7.152403,0.7875783,0,22.56656
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3653581,56.32149,55.19127,2.371011,2.371011,0,0,0,2.371011,15.40938,0,0,0,0.3653581,2.495802,2.371011,0,0,15.41869,15.72215,0,2.130444,-2.130444,22.12694,56.73562,0.1317767,2.608113,0.2922864,0,16.08751
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,53.54797,53.54797,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.78585,13.59171,0,7.932059,-7.932059,13.76581,35.29689,0.1317767,8.289001,0,0,13.59171
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.06998,52.06998,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.59925,5.659652,0,2.631016,-2.631016,10.99248,28.18579,0.1317767,2.749412,0,0,5.659652
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,50.59199,50.59199,13.50853,2.877204,0,-1,0,2.877204,0,0,10.63133,11.98218,0,3.028636,2.877204,0,0,29.5226,3.028636,0,3.028636,-3.028636,7.800015,20,0.1317767,14.85938,0,0,3.028636
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,49.23069,49.23069,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,48.23888,48.23888,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,47.39292,47.39292,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,46.62476,46.62476,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.88576,45.88576,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,45.2829,45.2829,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.79671,44.79671,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317767,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,44.43694,44.43694,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319444,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1321613,44.4944,44.11606,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.753256,0,0,0,0.1321613,0,0,8.8,8.36,24.52775,7.524,8.492162,0,8.492162,23.78738,60.99316,0.1321126,1.875051,0.1057291,12,7.656161
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.476262,48.08086,43.75629,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.34971,0,0,0,1.476262,0,0,8.260038,7.847036,16.03559,15.16695,9.323298,0,9.323298,32.63224,83.67223,0.1323209,3.834473,1.18101,12,16.64321
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.704994,52.69157,44.52445,2.173034,2.173034,0,0,0,2.173034,124.4801,0,0,0,2.704994,2.287404,2.173034,0,0,6.712294,23.55791,0.4175898,0,0.4175898,33.0284,84.68803,0.1323115,2.390337,2.163995,0,26.26291
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.18846,59.88022,46.60531,0,0,0,-1,0,0,0,0,0,0,4.18846,0,0,0,0,6.294704,23.93374,4.18846,0,4.18846,37.00192,94.87653,0.1322175,0,3.350768,0,28.1222
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.07325,61.78658,48.70561,4.056289,4.056289,0,0,0,4.056289,100.4181,0,0,0,4.07325,4.269778,4.056289,0,0,2.106244,27.70336,0,0.1965279,-0.1965279,36.79476,94.34535,0.1322175,4.461917,3.2586,0,31.77661
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.948629,63.59953,50.75729,4.638089,4.638089,0,0,0,4.638089,85.13484,0,0,0,3.948629,4.882198,4.638089,0,0,2.324609,27.50683,0,0.9335692,-0.9335692,35.81069,91.82211,0.1322175,5.101897,3.158903,0,31.45546
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.308251,67.14822,52.77981,1.041691,1.041691,0,0,0,1.041691,413.5823,0,0,0,4.308251,1.096517,1.041691,0,0,3.361908,26.57326,3.211734,0,3.211734,38.85761,99.6347,0.1321455,1.14586,3.446601,0,30.88151
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.106446,58.30053,54.83149,0,0,0,0,0,0,0,0.9562719,0,0,1.106446,0,0,0,0,0.1501739,29.46382,0.1501739,0,0.1501739,39.00008,100,0.1321421,0,0.8851567,0,30.57027
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.952812,69.52551,56.11501,3.697889,3.697889,0,-1,0,3.697889,106.8938,0.06029768,0,0,3.952812,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1321421,4.067677,3.16225,0,33.55179
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.695268,62.11626,56.65953,2.862044,2.862044,0,0,0,2.862044,59.23278,0,0,0,1.695268,3.012677,2.862044,0,0,0,29.59898,0,1.317409,-1.317409,37.61141,96.43931,0.1321421,3.148248,1.356214,0,31.29425
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.722418,62.95575,57.37908,0.3033186,0.3033186,0,0,0,0.3033186,567.8577,0,0,0,1.722418,0.3192828,0.3033186,0,0,1.463788,28.28157,1.403136,0,1.403136,38.94254,99.85246,0.1321107,0.3336505,1.377935,0,30.00399
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9846942,59.89748,56.77621,3.142992,3.142992,0,0,0,3.142992,31.32984,0,4.440892E-16,0,0.9846942,3.308412,3.142992,0,0,0.06065272,29.54439,0,2.323718,-2.323718,36.49312,93.57192,0.1321107,3.457291,0.7877554,0,30.52909
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4237547,56.30754,54.99679,8.826353,8.826353,10.93422,0,3.102358,8.826353,4.801017,0,0,0,0.4237547,0,0,2.107867,2.002473,2.642562,27.22067,2.426228,0,2.426228,38.79485,99.47376,0.1321759,9.708988,0.3390037,12,27.64443
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,53.38267,53.38267,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2163337,29.40428,0,7.209742,-7.209742,31.19511,79.9873,0.1321759,7.534181,0,0,29.40428
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.90468,51.90468,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.227159,22.19454,0,6.159481,-6.159481,24.70245,63.33948,0.1321759,6.436657,0,0,22.19454
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,50.42669,50.42669,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.07103,16.03506,0,3.030038,-3.030038,21.50851,55.14991,0.1321759,3.16639,0,0,16.03506
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.08483,49.08483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43773,13.00502,0,0,0,21.50851,55.14991,0.1321759,0,0,0,13.00502
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.13192,48.13192,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.43773,13.00502,0,0.2129637,-0.2129637,21.28402,54.57431,0.1321759,0.2225471,0,0,13.00502
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,47.25679,47.25679,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.67436,12.79205,0,1.847217,-1.847217,19.33689,49.58166,0.1321759,1.930342,0,0,12.79205
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,46.5178,46.5178,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.72683,10.94484,0,2.093036,-2.093036,17.13063,43.92461,0.1321759,2.187222,0,0,10.94484
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.80797,45.80797,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.05242,8.8518,0,0.8708165,-0.8708165,16.21271,41.57097,0.1321759,0.9100032,0,0,8.8518
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.20511,45.20511,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.01999,7.980983,0,0.1861837,-0.1861837,16.01646,41.06775,0.1321759,0.1945619,0,0,7.980983
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,44.70921,44.70921,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.22687,7.794799,0,0.4803038,-0.4803038,15.51017,39.76959,0.1321759,0.5019175,0,0,7.794799
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,44.35915,44.35915,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.76054,7.314496,0,0.1271533,-0.1271533,15.37614,39.42592,0.1321759,0.1328752,0,0,7.314496
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0525561,44.1787,44.02855,1.173677,1.173677,0,0,0,1.173677,4.4779,0,0,0,0.0525561,1.23545,1.173677,0,0,24.90182,7.187343,0,1.182894,-1.182894,14.12926,36.2288,0.1321759,1.291045,0.04204488,0,7.239899
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.452808,47.93021,43.6785,3.146122,3.146122,0,0,0,3.146122,46.17772,0,0,0,1.452808,3.311707,3.146122,0,0,26.21614,6.004448,0,1.8589,-1.8589,12.16981,31.20457,0.1321759,3.460734,1.162246,0,7.457256
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.590859,55.4826,44.43694,3.632088,3.632088,0,0,0,3.632088,98.86486,4.440892E-16,0,0,3.590859,3.823251,3.632088,0,0,28.28159,4.145549,0,0.2323917,-0.2323917,11.92485,30.57647,0.1321759,3.995297,2.872687,0,7.736408
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.013348,62.69028,46.48862,3.517695,3.517695,0,-1,0,3.517695,142.518,0,0,0,5.013348,3.702837,3.517695,0,0,28.5398,3.913157,1.310511,0,1.310511,13.16811,33.76431,0.1321466,3.869465,4.010678,0,8.926505
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.814965,68.16286,48.62782,1.416845,1.416845,0,0,0,1.416845,410.4165,0,0,0,5.814965,1.491416,1.416845,0,0,27.22929,5.092617,4.323549,0,4.323549,17.26978,44.28141,0.1320499,1.558529,4.651972,0,10.90758
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.218767,76.45776,50.6795,1.378643,1.378643,0,0,0,1.378643,523.6141,0,0,0,7.218767,1.451203,1.378643,0,0,22.90574,8.983811,5.767564,0,5.767564,22.74137,58.3111,0.1319211,1.516507,5.775014,0,16.20258
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.372016,79.64497,52.67285,0,0,0,0,0,0,0,0,0,0,7.372016,0,0,0,0,17.13818,14.17462,7.372016,0,7.372016,29.73508,76.24365,0.1317568,0,5.897613,0,21.54663
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.605673,78.68681,54.69536,2.397683,2.397683,0,0,0,2.397683,275.5024,0,0,0,6.605673,2.523877,2.397683,0,0,9.766161,20.80943,4.081796,0,4.081796,33.60742,86.17269,0.1316661,2.637451,5.284538,0,27.41511
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.87535,77.0546,55.97888,0,0,0,-1,0,0,0,0.1909863,0,0,5.87535,0,0,0,0,5.684364,24.48305,5.684364,0,5.684364,39.00008,100,0.1315399,0,4.700281,0,30.3584
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.969869,73.91706,56.50395,4.260032,4.260032,0,0,0,4.260032,116.6627,0.4856244,0,0,4.969869,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1315399,4.686036,3.975895,0,34.56885
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.320056,64.82469,57.21378,3.684789,3.684789,0,0,0,3.684789,62.96306,0,0,0,2.320056,3.878725,3.684789,0,0,0,29.59898,0,1.558669,-1.558669,37.3571,95.78724,0.1315399,4.053267,1.856045,0,31.91903
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.938908,62.93628,56.65953,6.388529,6.388529,0,0,0,6.388529,30.34984,0,0,0,1.938908,6.724767,6.388529,0,0,1.731855,28.04031,0,4.785859,-4.785859,32.31236,82.85204,0.1315399,7.027381,1.551127,0,29.97922
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4581725,56.30704,54.88983,5.243581,5.243581,0,0,0,5.243581,8.737779,0,0,0,0.4581725,5.519558,5.243581,0,0,7.049476,23.25445,0,5.061386,-5.061386,26.97719,69.17214,0.1315399,5.767939,0.366538,0,23.71262
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,53.27571,53.27571,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.67324,18.19306,0,6.641946,-6.641946,19.97596,51.22031,0.1315399,6.940834,0,0,18.19306
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,51.82689,51.82689,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.05318,11.55112,0,7.06469,-7.06469,12.52913,32.1259,0.1315399,7.382601,0,0,11.55112
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,50.3489,50.3489,8.079764,4.262106,0,-1,0,4.262106,0,0,3.817659,4.625635,0,4.486427,4.262106,0,0,27.90283,4.486427,0,4.486427,-4.486427,7.800015,20,0.1315399,8.887741,0,0,4.486427
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.03621,49.03621,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.02496,48.02496,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.179,47.179,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,46.44001,46.44001,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,45.70101,45.70101,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.12732,45.12732,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,44.63141,44.63141,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315399,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,44.27164,44.27164,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317105,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1142835,44.27747,43.95076,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.14217,0,0,0,0.1142835,0,0,8.8,8.36,24.52775,7.524,8.474283,0,8.474283,23.77042,60.94967,0.1318454,1.128252,0.09142677,12,7.638283
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.33474,47.51588,43.62016,5.183517,5.183517,12,0,3.372,5.183517,25.7497,0,0,0,1.33474,0,0,6.816483,6.475659,16.05347,15.15086,7.8104,0,7.8104,31.18002,79.94859,0.1320542,5.701868,1.067792,12,16.4856
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.49522,55.08172,44.35915,1.416799,1.416799,6.414536,0,1.958878,1.416799,246.6984,0,0,0,3.49522,0,0,4.997737,4.74785,8.243071,22.18021,8.243071,0,8.243071,39.00008,100,0.1320326,1.558479,2.796176,12,25.67543
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.741884,65.31201,46.41084,2.322705,2.322705,0,-1,0,2.322705,247.2068,3.296932,0,0,5.741884,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1320326,2.554975,4.593507,0,35.34086
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.662256,67.43392,48.51114,0,0,0,0,0,0,0,5.662256,0,0,5.662256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320326,0,4.529805,0,35.26123
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.473053,65.25181,50.53365,0,0,0,0,0,0,0,4.473053,0,0,4.473053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320326,0,3.578442,0,34.07203
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.011015,65.78449,52.53672,4.774202,4.774202,0,0,0,4.774202,84.01434,0,0,0,4.011015,5.025476,4.774202,0,0,0,29.59898,0,1.014462,-1.014462,37.93074,97.25812,0.1320326,5.251623,3.208812,0,33.60999
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.928735,67.71523,54.55923,0,0,0,0,0,0,0,2.801556,0,0,3.928735,0,0,0,0,1.12718,28.58452,1.12718,0,1.12718,39.00008,100,0.1320076,0,3.142988,0,32.51325
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.129199,66.20926,55.84275,0.3299157,0.3299157,0,-1,0,0.3299157,948.4844,2.781919,0,0,3.129199,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1320076,0.3629073,2.503359,0,32.72818
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.052387,66.46944,56.33865,2.726827,2.726827,0,0,0,2.726827,111.9391,0.1820421,0,0,3.052387,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1320076,2.99951,2.441909,0,32.65136
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.407701,61.50195,56.99014,6.548921,6.548921,0,0,0,6.548921,21.49516,0,0,0,1.407701,6.893601,6.548921,0,0,0,29.59898,0,5.485899,-5.485899,33.21743,85.17273,0.1320076,7.203813,1.126161,0,31.00668
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9721009,59.51896,56.44561,4.176889,4.176889,0,0,0,4.176889,23.27332,0,0,0,0.9721009,4.396725,4.176889,0,0,6.095444,24.11308,0,3.424624,-3.424624,29.60756,75.91667,0.1320076,4.594578,0.7776808,0,25.08518
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4034728,55.96971,54.72453,8.378524,8.378524,12,0,3.372,8.378524,4.815559,0,0,0,0.4034728,0,0,3.621476,3.440402,9.900582,20.68845,3.843875,0,3.843875,33.25418,85.26696,0.1321112,9.216376,0.3227783,12,21.09193
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,53.11041,53.11041,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.056707,24.14794,0,3.489308,-3.489308,29.57613,75.83607,0.1321112,3.646327,0,0,24.14794
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.933716,20.65863,0,0,0,29.57613,75.83607,0.1321112,0,0,0,20.65863
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,50.21277,50.21277,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.933716,20.65863,0,5.518192,-5.518192,23.75944,60.92152,0.1321112,5.766511,0,0,20.65863
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.90008,48.90008,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.06504,15.14044,0,1.209732,-1.209732,22.48427,57.65186,0.1321112,1.26417,0,0,15.14044
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.90828,47.90828,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.40919,13.93071,0,0.1614572,-0.1614572,22.31408,57.21548,0.1321112,0.1687227,0,0,13.93071
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.06232,47.06232,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.58858,13.76925,0,1.18309,-1.18309,21.067,54.01783,0.1321112,1.236329,0,0,13.76925
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,46.32333,46.32333,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.90313,12.58616,0,0.7743139,-0.7743139,20.2508,51.92501,0.1321112,0.809158,0,0,12.58616
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,45.58433,45.58433,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.76348,11.81185,0,1.53359,-1.53359,18.63425,47.78003,0.1321112,1.602602,0,0,11.81185
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.03981,45.03981,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.46747,10.27826,0,2.701322,-2.701322,15.78681,40.47891,0.1321112,2.822882,0,0,10.27826
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,44.55362,44.55362,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.46894,7.576936,0,0.95517,-0.95517,14.77997,37.89728,0.1321112,0.9981527,0,0,7.576936
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.19385,44.19385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53024,6.621766,0,0,0,14.77997,37.89728,0.1321112,0,0,0,6.621766
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09530075,44.13544,43.86325,0.2719402,0.2719402,0,0,0,0.2719402,35.04474,0,0,0,0.09530075,0.2862529,0.2719402,0,0,25.53024,6.621766,0,0.1909521,-0.1909521,14.57869,37.38118,0.1321112,0.2991343,0.0762406,0,6.717066
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.077439,46.64022,43.5132,3.401664,3.401664,0,0,0,3.401664,31.67389,0,0,0,1.077439,3.580699,3.401664,0,0,25.7424,6.430813,0,2.50326,-2.50326,11.94002,30.61538,0.1321112,3.741831,0.8619515,0,7.508253
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.120639,47.57284,44.30081,0.3846547,0.3846547,0,0,0,0.3846547,291.3364,0,0,0,1.120639,0.4048997,0.3846547,0,0,28.52381,3.927554,0.7157393,0,0.7157393,12.61903,32.35642,0.1320954,0.4231201,0.8965111,0,5.048193
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.663191,51.27886,46.30387,7.692783,5.923164,0,-1,0,5.923164,28.07943,0,1.769619,3.802922,1.663191,6.23491,5.923164,0,0,27.80807,4.571719,0,4.571719,-4.571719,7.800015,20,0.1320954,8.462061,1.330553,0,6.23491
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.369657,55.70424,48.40418,4.640911,4.640911,12,0,3.372,4.640911,51.06018,0,0,0,2.369657,0,0,7.359089,6.991135,32.88775,0,9.360792,0,9.360792,16.68044,42.77028,0.1323117,5.105002,1.895726,12,2.369657
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.025626,53.54086,50.42669,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025626,0,0,8.8,8.36,23.52696,8.424713,9.385626,0,9.385626,25.58443,65.60097,0.1323766,0,0.8205006,12,9.450338
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.425197,60.12937,52.42976,3.979629,3.979629,11.81666,0,3.325615,3.979629,60.94027,0,0,0,2.425197,0,0,7.837031,7.445179,14.14134,16.87178,9.870377,0,9.870377,34.94829,89.61082,0.132572,4.377592,1.940157,12,19.29697
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.277293,61.76453,54.45227,5.714419,5.714419,0,0,0,5.714419,39.85169,0,8.881784E-16,0,2.277293,6.015178,5.714419,0,0,4.270959,25.75512,0,3.737885,-3.737885,31.00821,79.50808,0.132572,6.285861,1.821834,0,28.03241
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.117771,69.72629,55.73579,0,0,0,-1,0,0,0,0,0,0,4.117771,0,0,0,0,8.424166,22.01723,4.117771,0,4.117771,34.91467,89.52463,0.1324811,0,3.294217,0,26.135
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.090084,66.47855,56.22197,0.8248632,0.8248632,0,0,0,0.8248632,374.6178,0,0,0,3.090084,0.8682771,0.8248632,0,0,4.306394,25.72322,2.221807,0,2.221807,37.02246,94.92921,0.132432,0.9073495,2.472067,0,28.81331
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6578559,59.01418,56.94152,0,0,0,0,0,0,0,0,0,0,0.6578559,0,0,0,0,2.084587,27.72285,0.6578559,0,0.6578559,37.64656,96.52945,0.1324175,0,0.5262847,0,28.3807
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.074898,59.74221,56.33865,0,0,0,0,0,0,0,0,0,0,1.074898,0,0,0,0,1.426731,28.31492,1.074898,0,1.074898,38.6663,99.14416,0.1323938,0,0.8599184,0,29.38982
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.458638,56.05324,54.63702,4.637885,4.637885,0,0,0,4.637885,9.888947,0,0,0,0.458638,4.881984,4.637885,0,0,0.3518332,29.28233,0,4.423346,-4.423346,34.00368,87.18876,0.1323938,5.101674,0.3669104,0,29.74097
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.05207,53.05207,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.266662,24.85898,0,2.000741,-2.000741,31.89472,81.78117,0.1323938,2.090774,0,0,24.85898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,51.63242,51.63242,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.489707,22.85824,0,7.437908,-7.437908,24.05447,61.67802,0.1323938,7.772614,0,0,22.85824
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,50.15443,50.15443,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.75405,15.42033,0,7.130833,-7.130833,16.53792,42.40483,0.1323938,7.451721,0,0,15.42033
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.84174,48.84174,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.6772,8.2895,0,0.735705,-0.735705,15.76241,40.41637,0.1323938,0.7688118,0,0,8.2895
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.83049,47.83049,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.49465,7.553795,0,2.044883,-2.044883,13.60692,34.88947,0.1323938,2.136903,0,0,7.553795
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.98453,46.98453,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.76674,5.508913,0,2.638526,-2.638526,10.82567,27.75807,0.1323938,2.75726,0,0,5.508913
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,46.24553,46.24553,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.69843,2.870386,0,0.5663975,-0.5663975,10.22863,26.22721,0.1323938,0.5918854,0,0,2.870386
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,45.50654,45.50654,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.32777,2.303989,0,0.4301034,-0.4301034,9.775264,25.06473,0.1323938,0.449458,0,0,2.303989
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.96202,44.96202,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.80566,1.873885,0,1.653534,-1.653534,8.032286,20.59556,0.1323938,1.727943,0,0,1.873885
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.64292,0.2203512,0,0,0,8.032286,20.59556,0.1323938,0,0,0,0.2203512
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.11606,44.11606,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64292,0.2203512,8.36,0,8.36,15.96328,40.9314,0.132511,0.7094089,0,12,0.2203512
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0364991,43.91873,43.81463,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.705132,1.776357E-15,0,0,0.0364991,0,0,8.8,8.36,24.28292,7.744351,8.396499,0,8.396499,23.9289,61.35602,0.1326166,0.4612108,0.02919928,12,7.78085
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6453412,45.31192,43.45486,3.955989,3.955989,11.92595,0,3.353266,3.955989,16.31302,0,0,0,0.6453412,0,0,7.969964,7.571466,15.88642,15.3012,8.216807,0,8.216807,31.72404,81.34354,0.132836,4.351588,0.516273,12,15.94654
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.079047,47.36947,44.22302,10.02593,10.02593,12,0,3.372,10.02593,10.76257,0,0,0,1.079047,0,0,1.974072,1.875368,7.669612,22.69633,2.954416,0,2.954416,34.52685,88.5302,0.1329107,11.02852,0.8632379,12,23.77537
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.710467,51.33464,46.21637,0.8404318,0.8404318,0,-1,0,0.8404318,203.5224,0,0,0,1.710467,0.884665,0.8404318,0,0,4.715197,25.3553,0.8258021,0,0.8258021,35.31028,90.53899,0.1328925,0.924475,1.368374,0,27.06577
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.295735,52.19659,48.29722,0,0,0,0,0,0,0,0,0,0,1.295735,0,0,0,0,3.889395,26.09852,1.295735,0,1.295735,36.53952,93.69088,0.132864,0,1.036588,0,27.39426
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9430226,53.20588,50.3489,3.000972,3.000972,0,0,0,3.000972,31.42391,0,4.440892E-16,0,0.9430226,3.158918,3.000972,0,0,2.59366,27.26468,0,2.215895,-2.215895,34.20376,87.70177,0.132864,3.301069,0.7544181,0,28.20771
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8211836,54.828,52.31307,4.352451,4.352451,0,0,0,4.352451,18.86715,0,0,0,0.8211836,4.581528,4.352451,0,0,5.055766,25.04879,0,3.760344,-3.760344,30.24001,77.53832,0.132864,4.787696,0.6569469,0,25.86997
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.815153,60.09713,54.33559,5.080203,5.080203,0,0,0,5.080203,35.72993,0,0,0,1.815153,5.347582,5.080203,0,0,9.233926,21.28844,0,3.532429,-3.532429,26.5165,67.99089,0.132864,5.588223,1.452123,0,23.1036
