Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.51069,3.039356,0,2.353868,-2.353868,8.522583,21.85273,0.1339269,2.459792,0,0,3.039356
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,0.9188207,0.6512136,0,-1,0,0.6512136,0,0,0.2676072,0.3594892,0,0.685488,0.6512136,0,0,32.1261,0.685488,0,0.685488,-0.685488,7.800015,20,0.1339269,1.010703,0,0,0.685488
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340186,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03250975,43.51817,43.42569,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.631583,1.776357E-15,0,0,0.03250975,0,0,8.8,8.36,24.52775,7.524,8.392509,0,8.392509,23.69284,60.75076,0.1341881,2.191781,0.0260078,12,7.55651
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8848972,45.64697,43.09508,5.059277,5.059277,12,0,3.372,5.059277,17.49059,0,0,0,0.8848972,0,0,6.940723,6.593687,16.13524,15.07726,7.478584,0,7.478584,30.78765,78.94254,0.134376,5.565205,0.7079178,12,15.96216
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.474694,51.29562,43.89242,3.935869,3.935869,9.808736,0,2.81761,3.935869,62.87542,0,0,0,2.474694,0,0,5.872867,5.579224,8.656659,21.80799,8.053918,0,8.053918,38.42827,98.53382,0.1345079,4.329456,1.979755,12,24.28268
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6733075,47.68784,45.72046,3.188916,3.188916,0,-1,0,3.188916,21.11399,0,0,0,0.6733075,3.356753,3.188916,0,0,0.6027416,29.05651,0,2.683446,-2.683446,35.59967,91.28101,0.1345079,3.507807,0.538646,0,29.72982
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.173942,51.34351,47.83049,6.313618,6.313618,0,0,0,6.313618,18.5938,0,8.881784E-16,0,1.173942,6.645914,6.313618,0,0,3.584348,26.37306,0,5.471972,-5.471972,29.8317,76.49139,0.1345079,6.94498,0.9391533,0,27.54701
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.625541,65.14939,49.94051,3.834,3.834,0,0,0,3.834,120.6453,0,0,0,4.625541,4.035789,3.834,0,0,9.664317,20.90109,0.5897515,0,0.5897515,30.39119,77.92597,0.1344953,4.2174,3.700433,0,25.52663
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.149934,73.36425,51.90468,7.615011,7.615011,10.39341,0,2.965533,7.615011,80.76067,0,0,0,6.149934,0,0,2.7784,2.63948,9.074565,21.43187,8.789413,0,8.789413,38.72956,99.30637,0.1346372,8.376512,4.919947,12,27.5818
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.820203,78.66439,53.89803,2.600367,2.600367,0,0,0,2.600367,262.2785,3.797823,0,0,6.820203,2.737228,2.600367,0,0,0.2851516,29.34234,0.2851516,0,0.2851516,39.00008,100,0.1346312,2.860404,5.456162,0,36.16254
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.345233,73.81831,55.10375,0,0,0,-1,0,0,0,5.345233,0,0,5.345233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346312,0,4.276186,0,34.94421
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.580748,67.4829,55.51215,3.051774,3.051774,0,0,0,3.051774,117.3333,0.3683544,0,0,3.580748,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1346312,3.356951,2.864598,0,33.17973
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.340139,67.2639,56.11501,3.47183,3.47183,0,0,0,3.47183,96.20689,0,0,0,3.340139,3.654558,3.47183,0,0,0,29.59898,0,0.3144184,-0.3144184,38.66865,99.15019,0.1346312,3.819013,2.672112,0,32.93912
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.423379,60.14842,55.62883,7.654918,7.654918,6.634593,0,2.014552,7.654918,18.59431,4.996004E-16,0,0,1.423379,1.074026,1.020324,0,0,0.3493538,29.28456,0.3493538,0,0.3493538,39.00008,100,0.1346385,8.420409,1.138703,12,30.70794
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3695513,55.14892,54.01471,10.70994,10.70994,10.35887,0,2.956794,10.70994,3.450545,0,0,0,0.3695513,0.3695513,0.3510737,0,0,0,29.59898,0,0,0,39.00008,100,0.1346385,11.78094,0.2956411,12,29.96853
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1346385,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1346385,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1346385,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1346385,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,47.33458,47.33458,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1346385,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1346385,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,45.7788,45.7788,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1346385,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.03981,45.03981,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1346385,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.55362,44.55362,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1346385,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.08689,44.08689,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346385,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346385,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1202229,43.73903,43.39651,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.06821,0,0,0,0.1202229,0,0,8.8,8.36,32.88775,0,8.480223,0,8.480223,15.84506,40.62828,0.134782,1.63909,0.09617836,12,0.1202229
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.706851,48.07552,43.07563,4.350649,4.350649,12,0,3.372,4.350649,39.23211,0,0,0,1.706851,0,0,7.649351,7.266883,24.40753,7.632201,8.973735,0,8.973735,24.35829,62.45704,0.1349905,4.785714,1.365481,12,9.339052
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.919986,52.67873,43.86325,1.159818,1.159818,9.959818,0,2.855834,1.159818,251.7625,1.776357E-15,0,0,2.919986,0,0,8.8,8.36,15.4338,15.70856,11.27999,0,11.27999,35.05943,89.89579,0.1350588,1.2758,2.335989,12,18.62855
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.27843,62.79076,45.72046,6.823964,6.823964,0,-1,0,6.823964,77.35139,0,0,0,5.27843,7.18312,6.823964,0,0,4.153809,25.86055,0,1.904689,-1.904689,33.05171,84.7478,0.1350588,7.506361,4.222744,0,31.13898
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.270162,73.1608,47.83049,2.057364,2.057364,0,0,0,2.057364,353.3727,0,0,0,7.270162,2.165646,2.057364,0,0,6.270131,23.95586,5.104516,0,5.104516,37.89428,97.16462,0.1349503,2.2631,5.81613,0,31.22602
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.253369,75.65772,49.91134,0.05183367,0.05183367,0,0,0,0.05183367,13993.55,6.033192,0,0,7.253369,0.05456176,0.05183367,0,0,1.165615,28.54992,1.165615,0,1.165615,39.00008,100,0.1349255,0.05701704,5.802695,0,35.8033
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.792199,76.05747,51.87551,6.641279,6.641279,0,0,0,6.641279,102.2725,0,0,0,6.792199,6.99082,6.641279,0,0,0,29.59898,0,0.1986212,-0.1986212,38.79071,99.46317,0.1349255,7.305407,5.433759,0,36.39118
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.538967,69.24664,53.87857,5.354944,5.354944,0,0,0,5.354944,84.76218,0,0,0,4.538967,5.636783,5.354944,0,0,0.2206902,29.40036,0,1.097816,-1.097816,37.63351,96.49599,0.1349255,5.890438,3.631173,0,33.93932
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.341179,69.81408,55.05513,4.191469,4.191469,0,-1,0,4.191469,103.5718,0,8.881784E-16,0,4.341179,4.412073,4.191469,0,0,1.440486,28.30254,0,0.07089323,-0.07089323,37.55878,96.30438,0.1349255,4.610616,3.472944,0,32.64372
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.657143,71.49152,55.46352,4.676342,4.676342,0,0,0,4.676342,99.58945,0,0,0,4.657143,4.922465,4.676342,0,0,1.519256,28.23165,0,0.2653222,-0.2653222,37.27911,95.58727,0.1349255,5.143976,3.725714,0,32.88879
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.224654,70.50111,56.06639,2.784295,2.784295,0,0,0,2.784295,151.7315,0,0,0,4.224654,2.930837,2.784295,0,0,1.814059,27.96633,1.293817,0,1.293817,38.50653,98.7345,0.134898,3.062725,3.379723,0,32.19098
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.341712,63.22488,55.62883,6.562121,6.562121,0,0,0,6.562121,35.6853,0,0,0,2.341712,6.907496,6.562121,0,0,0.5202419,29.13076,0,4.565784,-4.565784,33.69378,86.39412,0.134898,7.218333,1.87337,0,31.47247
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4308244,55.30923,53.98553,3.992244,3.992244,0,0,0,3.992244,10.79153,0,8.881784E-16,0,0.4308244,4.202362,3.992244,0,0,5.593335,24.56498,0,3.771538,-3.771538,29.71823,76.20042,0.134898,4.391469,0.3446595,0,24.9958
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.783932,20.79344,0,5.810535,-5.810535,23.59338,60.49573,0.134898,6.07201,0,0,20.79344
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.24008,14.9829,0,3.802415,-3.802415,19.58529,50.21858,0.134898,3.973523,0,0,14.9829
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.46499,11.18049,0,2.93829,-2.93829,16.48806,42.27698,0.134898,3.070513,0,0,11.18049
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.72976,8.242199,0,2.223833,-2.223833,14.14393,36.26641,0.134898,2.323906,0,0,8.242199
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.20068,6.018366,0,0.04770406,-0.04770406,14.09365,36.13748,0.134898,0.04985074,0,0,6.018366
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.25368,5.970662,0,0.6585521,-0.6585521,13.39947,34.35755,0.134898,0.6881869,0,0,5.970662
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.98541,5.312109,0,1.913381,-1.913381,11.38259,29.18607,0.134898,1.999483,0,0,5.312109
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.11139,3.398729,0,1.417922,-1.417922,9.887968,25.35371,0.134898,1.481729,0,0,3.398729
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.68686,1.980806,0,0.4906013,-0.4906013,9.37083,24.02772,0.134898,0.5126784,0,0,1.980806
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.08689,44.08689,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.23197,1.490205,0,0.5766155,-0.5766155,8.763023,22.46925,0.134898,0.6025631,0,0,1.490205
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,43.64933,43.64933,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.87265,0.9135893,0,0.397776,-0.397776,8.343731,21.39414,0.134898,0.4156759,0,0,0.9135893
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.37707,43.37707,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.31463,0.5158133,8.36,0,8.36,16.27472,41.72998,0.1350333,1.40033,0,12,0.5158133
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.381732,44.13675,43.04646,7.932763,7.932763,12,0,3.372,7.932763,4.812094,0,0,0,0.381732,0,0,4.067237,3.863875,23.95463,8.039813,4.245607,0,4.245607,20.30246,52.05748,0.1351389,8.72604,0.3053856,12,8.421545
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.140544,47.15525,43.83408,6.352427,6.352427,12,0,3.372,6.352427,17.95446,0,0,0,1.140544,0,0,5.647573,5.365194,19.70902,11.86086,6.505739,0,6.505739,26.47434,67.8828,0.1352978,6.987669,0.9124352,12,13.0014
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.016742,48.66153,45.67184,4.086692,4.086692,0,-1,0,4.086692,24.87933,0,8.881784E-16,0,1.016742,4.301781,4.086692,0,0,13.20328,17.71602,0,3.285039,-3.285039,23.01161,59.00401,0.1352978,4.495361,0.8133932,0,18.73277
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.417938,52.03472,47.77214,2.220344,2.220344,0,0,0,2.220344,63.86121,0,0,0,1.417938,2.337204,2.220344,0,0,16.85333,14.43098,0,0.9192655,-0.9192655,22.04262,56.51942,0.1352978,2.442378,1.134351,0,15.84892
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.768033,55.25404,49.82383,2.17242,2.17242,0,0,0,2.17242,81.38543,0,0,0,1.768033,2.286758,2.17242,0,0,17.87473,13.51172,0,0.5187246,-0.5187246,21.49583,55.11741,0.1352978,2.389662,1.414427,0,15.27975
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.433155,56.22837,51.79772,5.319354,5.319354,0,0,0,5.319354,26.94228,0,0,0,1.433155,5.59932,5.319354,0,0,18.45109,12.99299,0,4.166165,-4.166165,17.10431,43.85712,0.1352978,5.85129,1.146524,0,14.42615
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.159627,60.70393,53.82024,1.860239,1.860239,0,0,0,1.860239,116.0941,0,0,0,2.159627,1.958146,1.860239,0,0,23.08016,8.82683,0.201481,0,0.201481,17.29545,44.34723,0.1352936,2.046263,1.727702,0,10.98646
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.729479,60.50172,54.99679,0.8525555,0.8525555,0,-1,0,0.8525555,202.8582,0,0,0,1.729479,0.8974268,0.8525555,0,0,22.87868,9.008162,0.8320519,0,0.8320519,18.08481,46.3712,0.1352759,0.9378111,1.383583,0,10.73764
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.81167,61.19961,55.40519,0.329497,0.329497,0,0,0,0.329497,549.8291,0,0,0,1.81167,0.346839,0.329497,0,0,22.04663,9.75701,1.464831,0,1.464831,19.47447,49.93443,0.1352448,0.3624467,1.449336,0,11.56868
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8006136,58.5319,56.01777,6.724793,6.724793,0,0,0,6.724793,11.9054,0,1.776357E-15,0,0.8006136,7.07873,6.724793,0,0,20.5818,11.07536,0,6.278117,-6.278117,12.85675,32.96597,0.1352448,7.397273,0.6404909,0,11.87597
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.00281,58.66407,55.51215,5.29954,5.29954,12,0,3.372,5.29954,18.92259,0,0,0,1.00281,0,0,6.70046,6.365437,27.55749,4.797241,7.368248,0,7.368248,19.84689,50.88935,0.1354258,5.829494,0.8022484,12,5.800052
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4279772,55.21211,53.89803,10.44932,10.44932,12,0,3.372,10.44932,4.095743,0,0,0,0.4279772,0,0,1.550682,1.473148,20.18924,11.42866,1.901125,0,1.901125,21.65045,55.51387,0.1354716,11.49425,0.3423818,12,11.85664
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,52.42976,52.42976,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,18.28811,13.13968,0,6.676215,-6.676215,14.6131,37.46942,0.1354716,6.976644,0,0,13.13968
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70613,6.463462,0,0,0,14.6131,37.46942,0.1354716,0,0,0,6.463462
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,49.60991,49.60991,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,25.70613,6.463462,0,2.102697,-2.102697,12.39667,31.78626,0.1354716,2.197318,0,0,6.463462
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04246,4.360765,0,0,0,12.39667,31.78626,0.1354716,0,0,0,4.360765
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,47.31513,47.31513,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,28.04246,4.360765,0,1.123738,-1.123738,11.21214,28.74903,0.1354716,1.174306,0,0,4.360765
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,46.48862,46.48862,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,29.29106,3.237028,0,0.9998795,-0.9998795,10.15818,26.04655,0.1354716,1.044874,0,0,3.237028
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,45.74963,45.74963,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,30.40203,2.237148,0,0.4943961,-0.4943961,9.637037,24.7103,0.1354716,0.5166439,0,0,2.237148
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95136,1.742752,0,0,0,9.637037,24.7103,0.1354716,0,0,0,1.742752
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,44.52445,44.52445,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,30.95136,1.742752,0,0.09155757,-0.09155757,9.540527,24.46284,0.1354716,0.09567767,0,0,1.742752
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.05772,44.05772,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,31.05309,1.651195,0,0.8755916,-0.8755916,8.617573,22.0963,0.1354716,0.9149933,0,0,1.651195
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.02597,0.775603,0,0,0,8.617573,22.0963,0.1354716,0,0,0,0.775603
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,43.37707,43.37707,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.02597,0.775603,8.36,0,8.36,16.54856,42.43213,0.1355823,0.8201047,0,12,0.775603
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6512142,44.91569,43.04646,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.51843,0,0,0,0.6512142,0,0,8.8,8.36,23.66597,8.299603,9.011214,0,9.011214,25.09735,64.35206,0.135709,1.573727,0.5209714,12,8.950817
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.432683,48.0096,43.81463,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,556.3019,0,0,0,1.432683,0,0,8.8,8.36,14.65476,16.4097,9.792683,0,9.792683,34.38751,88.17292,0.1357673,0.2832907,1.146146,12,17.84238
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.395711,56.13396,45.64267,4.70818,4.70818,0,-1,0,4.70818,72.12364,0,0,0,3.395711,4.95598,4.70818,0,0,4.862075,25.22311,0,1.560268,-1.560268,32.74284,83.95583,0.1357673,5.178998,2.716569,0,28.61882
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.548347,66.08849,47.72353,4.474065,4.474065,0,0,0,4.474065,124.0113,0,0,0,5.548347,4.709542,4.474065,0,0,6.595707,23.66284,0.8388047,0,0.8388047,33.5386,85.99624,0.1357496,4.921471,4.438677,0,29.21119
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.122025,59.70701,49.82383,0,0,0,0,0,0,0,0,0,0,3.122025,0,0,0,0,5.756902,24.41777,3.122025,0,3.122025,36.50042,93.59061,0.1356835,0,2.49762,0,27.53979
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.435882,66.52626,51.79772,8.107685,8.107685,6.396731,0,1.954373,8.107685,54.71206,8.881784E-16,0,0,4.435882,1.801005,1.710954,0,0,2.634877,27.22759,2.634877,0,2.634877,39.00008,100,0.1357374,8.918454,3.548705,12,31.66347
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.689744,62.47019,53.79107,0,0,0,0,0,0,0,2.689744,0,0,2.689744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357374,0,2.151795,0,32.28872
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.968566,61.23629,54.93845,0,0,0,-1,0,0,0,1.968566,0,0,1.968566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357374,0,1.574853,0,31.56754
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.634519,67.50939,55.35656,6.208212,6.208212,0,0,0,6.208212,58.54372,0,8.881784E-16,0,3.634519,6.53496,6.208212,0,0,0,29.59898,0,2.900441,-2.900441,35.94275,92.1607,0.1357374,6.829033,2.907615,0,33.2335
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.384914,63.71237,55.94971,5.449512,5.449512,0,0,0,5.449512,43.7638,0,0,0,2.384914,5.736329,5.449512,0,0,3.222713,26.69854,0,3.351415,-3.351415,32.41004,83.10251,0.1357374,5.994463,1.907931,0,29.08345
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5544659,57.21836,55.49269,0,0,0,0,0,0,0,0,0,0,0.5544659,0,0,0,0,6.946507,23.34712,0.5544659,0,0.5544659,32.93605,84.45126,0.1357257,0,0.4435727,0,23.90159
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1624887,54.34543,53.8494,3.608014,3.608014,0,0,0,3.608014,4.50355,0,0,0,0.1624887,3.79791,3.608014,0,0,6.392041,23.84614,0,3.635421,-3.635421,29.10398,74.62545,0.1357257,3.968816,0.129991,0,24.00863
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,52.40059,52.40059,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.4314,20.21072,0,6.857679,-6.857679,21.87536,56.09055,0.1357257,7.166275,0,0,20.21072
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.05873,51.05873,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.05104,13.35304,0,0.1737047,-0.1737047,21.69226,55.62106,0.1357257,0.1815214,0,0,13.35304
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.55157,49.55157,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.24405,13.17934,0,3.184053,-3.184053,18.33597,47.01521,0.1357257,3.327336,0,0,13.17934
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,48.20971,48.20971,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.78188,9.995282,0,0.3189567,-0.3189567,17.99976,46.15313,0.1357257,0.3333097,0,0,9.995282
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,47.22762,47.22762,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.13628,9.676326,0,1.51353,-1.51353,16.40436,42.06237,0.1357257,1.581639,0,0,9.676326
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,46.44001,46.44001,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.81798,8.162796,0,0.6855364,-0.6855364,15.68174,40.20951,0.1357257,0.7163855,0,0,8.162796
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,45.70101,45.70101,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.57969,7.47726,0,0.02981441,-0.02981441,15.65031,40.12893,0.1357257,0.03115605,0,0,7.47726
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.96202,44.96202,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.61281,7.447445,0,1.69479,-1.69479,13.86385,35.54826,0.1357257,1.771055,0,0,7.447445
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,44.49528,44.49528,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.49591,5.752656,0,0.5986133,-0.5986133,13.23285,33.93032,0.1357257,0.6255509,0,0,5.752656
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.02855,44.02855,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.16104,5.154042,0,0.7818226,-0.7818226,12.40874,31.81722,0.1357257,0.8170046,0,0,5.154042
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.62016,43.62016,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.02973,4.37222,0,1.355981,-1.355981,10.97941,28.15228,0.1357257,1.417,0,0,4.37222
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.3479,43.3479,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.53638,3.016239,0,1.2371,-1.2371,9.675392,24.80865,0.1357257,1.29277,0,0,3.016239
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.570801,47.6347,43.04646,0.7996253,0.7996253,0,0,0,0.7996253,196.4422,0,0,0,1.570801,0.8417108,0.7996253,0,0,30.91093,1.779139,0.7290906,0,0.7290906,10.36707,26.58217,0.1357103,0.8795878,1.256641,0,3.34994
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.148225,53.36241,43.81463,4.316446,4.316446,12,0,3.372,4.316446,72.93556,0,0,0,3.148225,0,0,7.683554,7.299376,30.18184,2.43532,10.4476,0,10.4476,20.27853,51.99613,0.1358833,4.748091,2.51858,12,5.583545
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.755871,64.44507,45.6135,2.407291,2.407291,0,-1,0,2.407291,239.1016,0,0,0,5.755871,2.53399,2.407291,0,0,19.73424,11.83816,3.221881,0,3.221881,23.33508,59.83341,0.1358152,2.64802,4.604697,0,17.59403
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.50412,65.88685,47.69436,0.2420426,0.2420426,0,0,0,0.2420426,2274.03,0,0,0,5.50412,0.2547817,0.2420426,0,0,16.51236,14.73785,5.249338,0,5.249338,28.31504,72.60251,0.1357045,0.2662469,4.403296,0,20.24197
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.705062,77.54684,49.80438,6.563366,6.563366,0,0,0,6.563366,117.395,0,0,0,7.705062,6.908806,6.563366,0,0,11.26302,19.46226,0.796256,0,0.796256,29.07043,74.53941,0.1356877,7.219703,6.16405,0,27.16732
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.178928,82.3197,51.76855,1.676179,1.676179,0,0,0,1.676179,487.9508,0,0,0,8.178928,1.764399,1.676179,0,0,10.46677,20.17889,6.414529,0,6.414529,35.15579,90.14287,0.1355526,1.843797,6.543142,0,28.35781
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.958956,79.12046,53.76189,2.619178,2.619178,0,0,0,2.619178,265.6924,0.1496888,0,0,6.958956,2.75703,2.619178,0,0,4.052238,25.95196,4.052238,0,4.052238,39.00008,100,0.1354675,2.881096,5.567165,0,32.91092
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.959729,80.55151,54.90928,4.01332,4.01332,0,-1,0,4.01332,173.4157,2.735181,0,0,6.959729,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1354675,4.414653,5.567783,0,36.55871
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.315896,73.92479,55.29823,0.8852245,0.8852245,0,0,0,0.8852245,600.5139,4.38408,0,0,5.315896,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1354675,0.9737469,4.252717,0,34.91488
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.45234,71.19051,55.90109,9.138567,9.138567,4.908844,0,1.577938,9.138567,48.72033,0,0,0,4.45234,4.45234,4.229722,0,0,0,29.59898,0,0,0,39.00008,100,0.1354675,10.05242,3.561872,12,34.05132
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.637582,64.00811,55.40519,3.177475,3.177475,0,0,0,3.177475,83.00874,4.440892E-16,0,0,2.637582,3.344711,3.177475,0,0,0,29.59898,0,0.7071288,-0.7071288,38.2547,98.08878,0.1354675,3.495223,2.110066,0,32.23656
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4208184,55.05262,53.76189,8.138322,8.138322,8.484959,0,2.482695,8.138322,5.170825,0,0,0,0.4208184,0,0,0.3466363,0.3293045,0.7856987,28.89185,0.7501228,0,0.7501228,38.96633,99.91346,0.1354842,8.952154,0.3366547,12,29.31267
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.31307,52.31307,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.03557583,29.56696,0,3.851361,-3.851361,34.90664,89.50402,0.1354842,4.024672,0,0,29.56696
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.98094,50.98094,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.314866,25.7156,0,3.733171,-3.733171,30.97153,79.41402,0.1354842,3.901164,0,0,25.7156
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.50294,49.50294,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.462833,21.98243,0,3.185691,-3.185691,27.61352,70.80375,0.1354842,3.329047,0,0,21.98243
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.16109,48.16109,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,12.00249,18.79674,0,0.6298365,-0.6298365,26.94961,69.10143,0.1354842,0.6581792,0,0,18.79674
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,47.19845,47.19845,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.70231,18.1669,0,0.5068645,-0.5068645,26.41533,67.73148,0.1354842,0.5296734,0,0,18.1669
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.41084,46.41084,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.26549,17.66004,0,1.196074,-1.196074,25.15455,64.49873,0.1354842,1.249898,0,0,17.66004
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,45.64267,45.64267,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.59446,16.46396,0,0.6150041,-0.6150041,24.50628,62.8365,0.1354842,0.6426793,0,0,16.46396
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2778,15.84896,0,0,0,24.50628,62.8365,0.1354842,0,0,0,15.84896
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.46611,44.46611,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.2778,15.84896,0,0.8832204,-0.8832204,23.57529,60.44933,0.1354842,0.9229653,0,0,15.84896
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.02855,44.02855,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.25916,14.96574,0,1.518037,-1.518037,21.97514,56.34639,0.1354842,1.586349,0,0,14.96574
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.59099,43.59099,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.94587,13.4477,0,1.000845,-1.000845,20.92015,53.64131,0.1354842,1.045883,0,0,13.4477
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,43.31873,43.31873,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.05791,12.44685,0,0.2111695,-0.2111695,20.69756,53.07056,0.1354842,0.2206721,0,0,12.44685
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.865762,48.49766,43.01729,0,0,0,0,0,0,0,0,0,0,1.865762,0,0,0,0,19.29255,12.23568,1.865762,0,1.865762,22.46758,57.60906,0.135445,0,1.49261,0,14.10145
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.192268,56.79581,43.78546,5.131596,5.131596,0,0,0,5.131596,81.69521,0,0,0,4.192268,5.40168,5.131596,0,0,17.42679,13.91487,0,1.209412,-1.209412,21.19275,54.34026,0.135445,5.644755,3.353814,0,18.10714
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.814789,64.63402,45.58433,7.254216,7.254216,0,-1,0,7.254216,80.15737,0,0,0,5.814789,7.636017,7.254216,0,0,18.77058,12.70546,0,1.821228,-1.821228,19.273,49.41785,0.135445,7.979638,4.651831,0,18.52025
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.733245,70.70551,47.66518,4.863672,4.863672,0,0,0,4.863672,138.4395,0,0,0,6.733245,5.119655,4.863672,0,0,20.79416,10.88423,1.61359,0,1.61359,20.80379,53.34294,0.1354112,5.350039,5.386596,0,17.61748
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.521309,72.36304,49.77521,2.514713,2.514713,0,0,0,2.514713,259.3262,0,0,0,6.521309,2.647066,2.514713,0,0,19.18057,12.33646,3.874243,0,3.874243,24.47922,62.7671,0.1353299,2.766184,5.217048,0,18.85777
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.211245,77.74242,51.73938,7.744381,7.744381,12,0,3.372,7.744381,93.11583,0,0,0,7.211245,0,0,4.255619,4.042838,15.30633,15.82328,11.25408,0,11.25408,35.15578,90.14285,0.1354856,8.518819,5.768996,12,23.03452
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.834367,78.5359,53.74244,1.008555,1.008555,0,0,0,1.008555,677.6398,1.720484,0,0,6.834367,1.061636,1.008555,0,0,4.052248,25.95196,4.052248,0,4.052248,39.00008,100,0.1354008,1.10941,5.467494,0,32.78632
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.493886,83.04059,54.88983,1.674331,1.674331,0,-1,0,1.674331,447.575,5.731432,0,0,7.493886,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1354008,1.841764,5.995109,0,37.09286
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.639231,71.20155,55.26905,3.784362,3.784362,0,0,0,3.784362,122.5895,0.6556916,0,0,4.639231,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1354008,4.162799,3.711385,0,34.23821
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.220601,66.56856,55.87192,2.956823,2.956823,0,0,0,2.956823,108.921,0.108156,0,0,3.220601,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1354008,3.252505,2.576481,0,32.81958
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.238715,62.63738,55.40519,8.622526,8.622526,6.495746,0,1.979424,8.622526,25.96357,0,0,0,2.238715,2.238715,2.12678,0,0,0,29.59898,0,0,0,39.00008,100,0.1354008,9.484778,1.790972,12,31.83769
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4100619,55.01935,53.76189,0,0,0,0,0,0,0,0.4100619,0,0,0.4100619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354008,0,0.3280495,0,30.00904
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,52.31307,52.31307,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1354008,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1354008,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,49.50294,49.50294,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1354008,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1354008,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.179,47.179,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1354008,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.41084,46.41084,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1354008,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,45.67184,45.67184,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1354008,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.93285,44.93285,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1354008,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1354008,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1354008,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,43.59099,43.59099,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1354008,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,43.31873,43.31873,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1354008,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5921738,44.68539,42.98812,3.881296,3.881296,0,0,0,3.881296,15.25711,0,4.440892E-16,0,0.5921738,4.085575,3.881296,0,0,14.16852,16.84731,0,3.493401,-3.493401,21.87627,56.09289,0.1354008,4.269426,0.473739,0,17.43948
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.986181,46.64777,43.78546,1.258783,1.258783,0,0,0,1.258783,78.34402,0,2.220446E-16,0,0.986181,1.325034,1.258783,0,0,18.05008,13.35391,0,0.3388534,-0.3388534,21.51909,55.17704,0.1354008,1.384661,0.7889448,0,14.34009
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.120753,51.93609,45.56488,0,0,0,-1,0,0,0,0,0,0,2.120753,0,0,0,0,18.42658,13.01505,2.120753,0,2.120753,23.53101,60.3358,0.1353564,0,1.696602,0,15.13581
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.425886,58.41474,47.66518,0,0,0,0,0,0,0,0,0,0,3.425886,0,0,0,0,16.30583,14.92373,3.425886,0,3.425886,26.78109,68.66933,0.1352849,0,2.740709,0,18.34962
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.315834,63.80256,49.74604,1.470806,1.470806,0,0,0,1.470806,293.4333,0,0,0,4.315834,1.548216,1.470806,0,0,12.87994,18.00703,2.767617,0,2.767617,29.40668,75.4016,0.1352271,1.617886,3.452667,0,22.32286
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.900756,64.47507,51.71021,0,0,0,0,0,0,0,0,0,0,3.900756,0,0,0,0,10.11233,20.49788,3.900756,0,3.900756,33.10727,84.89025,0.1351457,0,3.120605,0,24.39864
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.646405,65.75421,53.71327,0,0,0,0,0,0,0,0,0,0,3.646405,0,0,0,0,6.21157,24.00857,3.646405,0,3.646405,36.56655,93.76019,0.1350698,0,2.917124,0,27.65497
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.863179,60.80353,54.86066,1.903316,1.903316,0,-1,0,1.903316,97.89118,0,0,0,1.863179,2.00349,1.903316,0,0,2.565165,27.29033,0,0.1403119,-0.1403119,36.41865,93.38096,0.1350698,2.093648,1.490543,0,29.15351
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.445734,63.20121,55.26905,4.057983,4.057983,0,0,0,4.057983,60.26969,0,0,0,2.445734,4.271562,4.057983,0,0,2.721067,27.15002,0,1.825828,-1.825828,34.49406,88.44612,0.1350698,4.463782,1.956587,0,29.59575
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8228232,58.42473,55.84275,7.652782,7.652782,11.38338,0,3.215994,7.652782,10.75195,0,0,0,0.8228232,0,0,3.730594,3.544064,4.749764,25.32419,4.366888,0,4.366888,38.63685,99.06865,0.1351743,8.41806,0.6582586,12,26.14701
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.289505,59.43093,55.35656,3.044987,3.044987,0,0,0,3.044987,42.34847,0,4.440892E-16,0,1.289505,3.205249,3.044987,0,0,0.3828768,29.25439,0,1.915744,-1.915744,36.61748,93.89078,0.1351743,3.349485,1.031604,0,30.54389
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3175476,54.68485,53.71327,3.806901,3.806901,0,0,0,3.806901,8.341368,0,0,0,0.3175476,4.007265,3.806901,0,0,2.511481,27.33865,0,3.689717,-3.689717,32.72818,83.91823,0.1351743,4.187592,0.2540381,0,27.65619
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,52.26445,52.26445,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.611166,23.64893,0,1.142823,-1.142823,31.52353,80.82941,0.1351743,1.19425,0,0,23.64893
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.95177,50.95177,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.88097,22.50611,0,0.9124895,-0.9124895,30.56169,78.36314,0.1351743,0.9535515,0,0,22.50611
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,49.47378,49.47378,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.894848,21.59361,0,5.185517,-5.185517,25.09567,64.34774,0.1351743,5.418865,0,0,21.59361
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.13192,48.13192,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.65653,16.4081,0,0.8203681,-0.8203681,24.23093,62.13046,0.1351743,0.8572847,0,0,16.4081
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.179,47.179,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.56805,15.58773,0,0.5381073,-0.5381073,23.66371,60.67606,0.1351743,0.5623221,0,0,15.58773
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.38166,46.38166,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.16595,15.04962,0,1.802787,-1.802787,21.76341,55.8035,0.1351743,1.883912,0,0,15.04962
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16905,13.24684,0,0,0,21.76341,55.8035,0.1351743,0,0,0,13.24684
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16905,13.24684,0,0,0,21.76341,55.8035,0.1351743,0,0,0,13.24684
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.46611,44.46611,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.16905,13.24684,0,1.494811,-1.494811,20.18774,51.76333,0.1351743,1.562077,0,0,13.24684
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82995,11.75203,0,0,0,20.18774,51.76333,0.1351743,0,0,0,11.75203
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,43.59099,43.59099,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.82995,11.75203,0,0.04929806,-0.04929806,20.13577,51.63008,0.1351743,0.05151647,0,0,11.75203
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.31873,43.31873,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.88472,11.70273,0,2.130053,-2.130053,17.8905,45.87299,0.1351743,2.225905,0,0,11.70273
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.147615,46.31179,42.98812,4.561423,4.561423,0,0,0,4.561423,25.15914,0,0,0,1.147615,4.801497,4.561423,0,0,22.25145,9.572675,0,3.653883,-3.653883,14.03897,35.99729,0.1351743,5.017565,0.9180918,0,10.72029
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.541264,54.61538,43.78546,1.374048,1.374048,0,0,0,1.374048,257.725,0,0,0,3.541264,1.446366,1.374048,0,0,26.31132,5.918792,2.094898,0,2.094898,16.02637,41.09316,0.1351307,1.511452,2.833011,0,9.460055
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.185666,58.69437,45.53571,6.313205,6.313205,0,-1,0,6.313205,66.30018,0,0,0,4.185666,6.645479,6.313205,0,0,24.21642,7.8042,0,2.459813,-2.459813,13.43349,34.44479,0.1351307,6.944525,3.348533,0,11.98987
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.683996,66.50596,47.63601,5.102316,5.102316,0,0,0,5.102316,111.4003,0,0,0,5.683996,5.370859,5.102316,0,0,26.94954,5.344388,0.3131377,0,0.3131377,13.73056,35.2065,0.1351242,5.612547,4.547197,0,11.02838
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.462015,68.08511,49.74604,1.465023,1.465023,0,0,0,1.465023,372.828,0,0,0,5.462015,1.542129,1.465023,0,0,26.63641,5.626211,3.919886,0,3.919886,17.44929,44.74169,0.1350427,1.611525,4.369612,0,11.08823
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.012526,72.5671,51.71021,4.241944,4.241944,0,0,0,4.241944,141.7399,0,0,0,6.012526,4.465205,4.241944,0,0,22.71652,9.154108,1.547321,0,1.547321,18.91721,48.50557,0.1350105,4.666139,4.81002,0,15.16663
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.825566,70.16033,53.71327,8.947614,8.947614,12,0,3.372,8.947614,53.93132,0,0,0,4.825566,0,0,3.052387,2.899767,21.1692,10.5467,7.725333,0,7.725333,26.24611,67.29757,0.1351801,9.842375,3.860453,12,15.37226
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.623412,74.67515,54.86066,5.727627,5.727627,0,-1,0,5.727627,98.18047,0,0,0,5.623412,6.029081,5.727627,0,0,13.44387,17.4995,0,0.4056699,-0.4056699,25.81849,66.20113,0.1351801,6.30039,4.498729,0,23.12291
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.598953,75.01891,55.23988,3.862216,3.862216,0,0,0,3.862216,144.9673,0,0,0,5.598953,4.065491,3.862216,0,0,13.89461,17.09383,1.533461,0,1.533461,27.27326,69.9313,0.1351483,4.248438,4.479162,0,22.69278
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.804253,68.6375,55.81358,4.253828,4.253828,0,0,0,4.253828,89.4313,0,0,0,3.804253,4.477713,4.253828,0,0,12.36115,18.47394,0,0.6734601,-0.6734601,26.56337,68.11108,0.1351483,4.67921,3.043402,0,22.2782
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.669696,60.67766,55.35656,0.3462127,0.3462127,0,0,0,0.3462127,482.2746,0,0,0,1.669696,0.3644345,0.3462127,0,0,13.10944,17.80048,1.305261,0,1.305261,27.80165,71.28614,0.1351212,0.380834,1.335757,0,19.47018
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4034996,54.95003,53.71327,8.522131,8.522131,12,0,3.372,8.522131,4.734727,0,0,0,0.4034996,0,0,3.477869,3.303976,11.80418,18.97522,3.707475,0,3.707475,31.31887,80.30463,0.1352109,9.374344,0.3227997,12,19.37872
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,52.23528,52.23528,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,8.096703,22.31194,0,1.950629,-1.950629,29.26273,75.03249,0.1352109,2.038408,0,0,22.31194
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.95177,50.95177,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,10.26407,20.36132,0,1.969876,-1.969876,27.18629,69.70831,0.1352109,2.058521,0,0,20.36132
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.44461,49.44461,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,12.45282,18.39144,0,3.421262,-3.421262,23.57997,60.46134,0.1352109,3.575218,0,0,18.39144
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.10275,48.10275,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,16.25422,14.97018,0,1.311656,-1.311656,22.19736,56.9162,0.1352109,1.37068,0,0,14.97018
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.179,47.179,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,17.71162,13.65852,0,0.6463317,-0.6463317,21.51607,55.1693,0.1352109,0.6754166,0,0,13.65852
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,46.38166,46.38166,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,18.42976,13.01219,0,2.360736,-2.360736,19.02764,48.78871,0.1352109,2.466969,0,0,13.01219
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,45.64267,45.64267,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,21.0528,10.65145,0,2.072287,-2.072287,16.84325,43.18774,0.1352109,2.16554,0,0,10.65145
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.93285,44.93285,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,23.35534,8.579167,0,0.7628808,-0.7628808,16.0391,41.12583,0.1352109,0.7972105,0,0,8.579167
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,44.49528,44.49528,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,24.20299,7.816287,0,0.9601572,-0.9601572,15.02701,38.53072,0.1352109,1.003364,0,0,7.816287
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.02855,44.02855,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,25.26983,6.85613,0,2.199817,-2.199817,12.7082,32.58506,0.1352109,2.298809,0,0,6.85613
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,43.59099,43.59099,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,27.71407,4.656312,0,0.1829992,-0.1829992,12.5153,32.09045,0.1352109,0.1912342,0,0,4.656312
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,43.31873,43.31873,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,27.91741,4.473313,0,1.828064,-1.828064,10.58835,27.14957,0.1352109,1.910327,0,0,4.473313
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.871933,48.48621,42.98812,0,0,0,0,0,0,0,0,0,0,1.871933,0,0,0,0,29.94859,2.645249,1.871933,0,1.871933,12.36422,31.70308,0.1351721,0,1.497546,0,4.517182
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.410216,57.54157,43.78546,3.419594,3.419594,0,0,0,3.419594,128.969,0,0,0,4.410216,3.599573,3.419594,0,0,28.07665,4.329988,0.8106431,0,0.8106431,13.13327,33.67498,0.1351553,3.761554,3.528173,0,8.740205
