Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.225179,62.35312,45.50654,0.8651915,0.8651915,0,-1,0,0.8651915,603.9332,0,0,0,5.225179,0.9107279,0.8651915,0,0,27.26601,5.059567,4.314451,0,4.314451,17.22631,44.16995,0.1350658,0.9517106,4.180143,0,10.28475
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.328103,73.16994,47.63601,7.888075,7.888075,12,0,3.372,7.888075,92.90102,0,0,0,7.328103,0,0,4.111925,3.906328,22.95156,8.942573,11.23443,0,11.23443,27.88423,71.49789,0.1352208,8.676883,5.862482,12,16.27068
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.893629,73.89565,49.74604,0,0,5.07737,0,1.620575,0,0,0,0,0,6.893629,0,0,5.07737,4.823502,11.71713,19.05356,11.71713,0,11.71713,39.00008,100,0.135068,0,5.514903,12,25.94719
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.681959,79.86363,51.71021,0.7086366,0.7086366,0,0,0,0.7086366,1084.048,6.936026,0,0,7.681959,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.135068,0.7795002,6.145567,0,37.28094
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.839743,78.52397,53.71327,0.5157971,0.5157971,0,0,0,0.5157971,1326.053,6.296798,0,0,6.839743,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.135068,0.5673768,5.471794,0,36.43872
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.764511,75.26155,54.86066,6.096658,6.096658,0,-1,0,6.096658,94.55197,0,0,0,5.764511,6.417535,6.096658,0,0,0,29.59898,0,0.6530246,-0.6530246,38.31173,98.23501,0.135068,6.706324,4.611609,0,35.36349
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.20834,73.42158,55.23988,6.854773,6.854773,0,0,0,6.854773,75.98121,0,0,0,5.20834,7.215551,6.854773,0,0,0.7255828,28.94595,0,2.007211,-2.007211,36.19594,92.80993,0.135068,7.54025,4.166672,0,34.15429
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.550589,67.70219,55.81358,1.861296,1.861296,0,0,0,1.861296,190.759,0,0,0,3.550589,1.959259,1.861296,0,0,2.955817,26.93874,1.59133,0,1.59133,37.70561,96.68086,0.1350351,2.047426,2.840471,0,30.48933
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.632304,60.52381,55.3274,0,0,0,0,0,0,0,0.2678163,0,0,1.632304,0,0,0,0,1.364487,28.37094,1.364487,0,1.364487,39.00008,100,0.135007,0,1.305843,0,30.00324
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3359431,54.71215,53.6841,1.658331,1.658331,0,0,0,1.658331,20.25791,0,2.220446E-16,0,0.3359431,1.745611,1.658331,0,0,0,29.59898,0,1.409668,-1.409668,37.51416,96.18996,0.135007,1.824164,0.2687545,0,29.93492
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,52.23528,52.23528,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.566298,28.18931,0,0.8844604,-0.8844604,36.58186,93.79944,0.135007,0.9242611,0,0,28.18931
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.549032,27.30485,0,0,0,36.58186,93.79944,0.135007,0,0,0,27.30485
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,49.38626,49.38626,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.549032,27.30485,0,0.8902101,-0.8902101,35.64349,91.39338,0.135007,0.9302695,0,0,27.30485
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.05413,48.05413,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.538154,26.41464,0,0.4807709,-0.4807709,35.13671,90.09396,0.135007,0.5024056,0,0,26.41464
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.12066,47.12066,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.072344,25.93387,0,1.000231,-1.000231,34.08238,87.39053,0.135007,1.045241,0,0,25.93387
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.35249,46.35249,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.183712,24.93364,0,1.927425,-1.927425,32.05069,82.1811,0.135007,2.014159,0,0,24.93364
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.58433,45.58433,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.325296,23.00621,0,1.125255,-1.125255,30.86457,79.13976,0.135007,1.175891,0,0,23.00621
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.90368,44.90368,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.575579,21.88096,0,0.2826608,-0.2826608,30.56662,78.37579,0.135007,0.2953805,0,0,21.88096
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,44.43694,44.43694,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.889647,21.5983,0,1.292226,-1.292226,29.20449,74.88316,0.135007,1.350377,0,0,21.5983
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.99938,43.99938,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32545,20.30607,0,0.5317823,-0.5317823,28.64395,73.44587,0.135007,0.5557125,0,0,20.30607
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,43.56182,43.56182,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91632,19.77429,0,1.024551,-1.024551,27.56397,70.67671,0.135007,1.070656,0,0,19.77429
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,43.28955,43.28955,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05471,18.74974,0,0.3827154,-0.3827154,27.16056,69.64231,0.135007,0.3999376,0,0,18.74974
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.379675,46.97171,42.95895,5.030208,5.030208,0,0,0,5.030208,27.42779,0,0,0,1.379675,5.294956,5.030208,0,0,12.47995,18.36702,0,3.915281,-3.915281,23.03349,59.06011,0.135007,5.533229,1.10374,0,19.7467
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.361141,47.73469,43.75629,2.053768,2.053768,0,0,0,2.053768,66.27531,0,0,0,1.361141,2.161861,2.053768,0,0,16.83026,14.45174,0,0.8007198,-0.8007198,22.18946,56.89592,0.135007,2.259145,1.088913,0,15.81288
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.373703,49.56983,45.50654,4.820055,4.820055,0,-1,0,4.820055,28.49973,0,8.881784E-16,0,1.373703,5.073743,4.820055,0,0,17.71995,13.65102,0,3.70004,-3.70004,18.28927,46.89547,0.135007,5.302061,1.098962,0,15.02472
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.844306,63.36546,47.63601,4.00614,4.00614,0,0,0,4.00614,120.9221,0,0,0,4.844306,4.216989,4.00614,0,0,21.83111,9.950981,0.6273176,0,0.6273176,18.8844,48.42143,0.1349941,4.406754,3.875445,0,14.79529
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.987515,66.27678,49.74604,3.742953,3.742953,0,0,0,3.742953,133.2508,0,0,0,4.987515,3.93995,3.742953,0,0,21.20379,10.51557,1.047564,0,1.047564,19.8782,50.96965,0.1349725,4.117248,3.990012,0,15.50308
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.395142,70.08904,51.71021,2.502586,2.502586,0,0,0,2.502586,215.5827,0,0,0,5.395142,2.634301,2.502586,0,0,20.15623,11.45837,2.760841,0,2.760841,22.49737,57.68544,0.1349156,2.752845,4.316113,0,16.85352
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.939993,79.01064,53.74244,1.993487,1.993487,0,0,0,1.993487,348.1333,0,0,0,6.939993,2.098408,1.993487,0,0,17.39539,13.94313,4.841585,0,4.841585,27.0905,69.46268,0.134816,2.192836,5.551994,0,20.88312
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.604127,63.31316,54.86066,1.178887,1.178887,0,-1,0,1.178887,220.8971,0,0,0,2.604127,1.240934,1.178887,0,0,12.5538,18.30056,1.363194,0,1.363194,28.38374,72.77866,0.134788,1.296776,2.083302,0,20.90469
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.09275,58.67475,55.23988,12.29284,12.29284,12,0,3.372,12.29284,8.889318,0,0,0,1.09275,0.3082568,0.292844,0,0,11.19061,19.52743,0.7844931,0,0.7844931,29.12797,74.68696,0.1348038,13.52213,0.8741999,12,20.62018
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.484332,60.53943,55.81358,10.54088,10.54088,12,0,3.372,10.54088,14.08167,-2.220446E-16,0,0,1.484332,0,0,1.459118,1.386162,10.40611,20.23348,2.870494,0,2.870494,31.85116,81.66948,0.1348677,11.59497,1.187466,12,21.71781
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.602316,60.42486,55.3274,1.962537,1.962537,0,0,0,1.962537,81.64516,0,0,0,1.602316,2.065829,1.962537,0,0,7.535619,22.81692,0,0.463512,-0.463512,31.36258,80.4167,0.1348677,2.158791,1.281853,0,24.41924
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3829488,54.85714,53.6841,4.042882,4.042882,0,0,0,4.042882,9.472172,0,8.881784E-16,0,0.3829488,4.255666,4.042882,0,0,8.050632,22.35341,0,3.872717,-3.872717,27.28037,69.94954,0.1348677,4.447171,0.306359,0,22.73636
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35365,18.48069,0,0,0,27.28037,69.94954,0.1348677,0,0,0,18.48069
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,12.35365,18.48069,0,6.098258,-6.098258,20.85225,53.46719,0.1348677,6.37268,0,0,18.48069
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,19.12949,12.38243,0,8.8,-8.8,11.57623,29.68259,0.1348677,11.87164,0,0,12.38243
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,28.90727,3.582433,0,0.8754942,-0.8754942,10.65338,27.31631,0.1348677,0.9148915,0,0,3.582433
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,29.88004,2.706939,0,1.239664,-1.239664,9.34666,23.96575,0.1348677,1.295449,0,0,2.706939
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,2.231857,1.393911,0,-1,0,1.393911,0,0,0.8379453,1.061131,0,1.467275,1.393911,0,0,31.25745,1.467275,0,1.467275,-1.467275,7.800015,20,0.1348677,2.455042,0,0,1.467275
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,45.58433,45.58433,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.43694,44.43694,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.99938,43.99938,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,43.53265,43.53265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,43.28955,43.28955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348677,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.0496,45.99253,42.95895,8.466057,8.466057,12,0,3.372,8.466057,12.39774,0,0,0,1.0496,0,0,3.533943,3.357246,32.88775,0,4.406846,0,4.406846,11.98072,30.71972,0.1349712,9.312662,0.8396798,12,1.0496
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.956124,49.57156,43.78546,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.47678,0,0,0,1.956124,0,0,8.8,8.36,28.48091,3.966161,10.31612,0,10.31612,21.76745,55.81387,0.1351064,2.547134,1.5649,12,5.922286
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.092158,55.0177,45.53571,5.372186,5.372186,0,-1,0,5.372186,57.55866,0,0,0,3.092158,5.654933,5.372186,0,0,18.16478,13.25067,0,2.562774,-2.562774,19.06605,48.88721,0.1351064,5.909405,2.473727,0,16.34283
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.056363,64.20998,47.69436,2.345599,2.345599,0,0,0,2.345599,215.5681,0,0,0,5.056363,2.469052,2.345599,0,0,21.01231,10.6879,2.587311,0,2.587311,21.52059,55.18089,0.1350532,2.580159,4.045091,0,15.74426
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.597337,64.89317,49.80438,7.186075,7.186075,0,0,0,7.186075,63.97564,0,8.881784E-16,0,4.597337,7.56429,7.186075,0,0,18.425,13.01648,0,2.966952,-2.966952,18.39315,47.16182,0.1350532,7.904683,3.67787,0,17.61382
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.578854,67.02612,51.76855,3.377501,3.377501,0,0,0,3.377501,135.5693,0,0,0,4.578854,3.555265,3.377501,0,0,21.72161,10.04953,1.023589,0,1.023589,19.36421,49.65172,0.1350322,3.715251,3.663083,0,14.62838
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.380822,72.43903,53.79107,3.692028,3.692028,0,0,0,3.692028,145.7416,0,0,0,5.380822,3.886345,3.692028,0,0,20.69802,10.97076,1.494476,0,1.494476,20.78199,53.28706,0.1350016,4.061231,4.304657,0,16.35158
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.935162,76.03666,54.90928,7.756793,7.756793,0,-1,0,7.756793,76.51566,0,0,0.1724725,5.935162,8.165046,7.756793,0,0,19.20355,12.31579,0,2.229884,-2.229884,18.43149,47.26014,0.1350016,8.532473,4.748129,0,18.25095
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.36692,70.18471,55.29823,3.29095,3.29095,0,0,0,3.29095,132.6948,0,0,0,4.36692,3.464158,3.29095,0,0,21.6812,10.0859,0.9027628,0,0.9027628,19.28793,49.45612,0.1349831,3.620045,3.493536,0,14.45282
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.182777,62.90755,55.84275,0,0,0,0,0,0,0,0,0,0,2.182777,0,0,0,0,20.77843,10.89839,2.182777,0,2.182777,21.35869,54.76576,0.1349383,0,1.746222,0,13.08117
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.236581,59.25911,55.35656,3.67808,3.67808,0,0,0,3.67808,33.62027,0,4.440892E-16,0,1.236581,3.871663,3.67808,0,0,18.59566,12.86289,0,2.635083,-2.635083,18.58107,47.64367,0.1349383,4.045888,0.9892645,0,14.09947
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3124447,54.63978,53.6841,3.204356,3.204356,0,0,0,3.204356,9.750624,0,4.440892E-16,0,0.3124447,3.373007,3.204356,0,0,21.52353,10.22781,0,3.060562,-3.060562,15.35495,39.3716,0.1349383,3.524792,0.2499558,0,10.54025
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.20611,52.20611,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.92415,7.167243,0,5.997768,-5.997768,9.032751,23.16085,0.1349383,6.267667,0,0,7.167243
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.83508,50.83508,5.462918,1.111002,0,-1,0,1.111002,0,0,4.351916,4.898208,0,1.169475,1.111002,0,0,31.58834,1.169475,0,1.169475,-1.169475,7.800015,20,0.1349383,6.00921,0,0,1.169475
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,49.33765,49.33765,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.99578,47.99578,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.06232,47.06232,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,46.32333,46.32333,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,45.56488,45.56488,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.90368,44.90368,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.43694,44.43694,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.99938,43.99938,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349383,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,43.53265,43.53265,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350255,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,43.28955,43.28955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351015,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.38766,47.02551,42.98812,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.81524,0,0,0,1.38766,0,0,8.282339,7.868222,16.16775,15.048,9.255882,0,9.255882,32.4429,83.18676,0.1352781,3.650407,1.110128,12,16.43566
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.249806,53.66091,43.78546,2.985746,2.985746,0,0,0,2.985746,108.844,0,0,0,3.249806,3.14289,2.985746,0,0,6.911871,23.37829,0.1069155,0,0.1069155,32.54433,83.44683,0.1352759,3.28432,2.599845,0,26.6281
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.607067,63.79702,45.53571,0,0,0,-1,0,0,0,0,0,0,5.607067,0,0,0,0,6.804956,23.47452,5.607067,0,5.607067,37.86366,97.08611,0.1351613,0,4.485653,0,29.08158
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.664509,74.70726,47.69436,5.319784,5.319784,0,0,0,5.319784,144.0756,0.8668469,0,0,7.664509,5.599773,5.319784,0,0,1.197889,28.52088,1.197889,0,1.197889,39.00008,100,0.1351368,5.851763,6.131607,0,36.18539
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.562819,81.63983,49.82383,0.3470508,0.3470508,0,0,0,0.3470508,2467.31,8.197502,0,0,8.562819,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,0.3817559,6.850255,0,38.1618
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.590583,84.4214,51.79772,4.250724,4.250724,0,0,0,4.250724,202.0969,4.116137,0,0,8.590583,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,4.675797,6.872467,0,38.18956
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.74595,87.95905,53.79107,1.888577,1.888577,0,0,0,1.888577,463.0972,6.757973,0,0,8.74595,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,2.077435,6.996759,0,38.34493
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.993451,85.57368,54.93845,5.739717,5.739717,0,-1,0,5.739717,139.2656,1.951644,0,0,7.993451,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,6.313688,6.394761,0,37.59243
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.889637,80.75047,55.3274,6.37427,6.37427,0,0,0,6.37427,108.0851,0.1798791,0,0,6.889637,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,7.011697,5.51171,0,36.48862
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.768196,72.39088,55.87192,0.4553597,0.4553597,0,0,0,0.4553597,1047.127,4.28887,0,0,4.768196,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1351368,0.5008956,3.814557,0,34.36717
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.824448,61.2118,55.37601,7.103894,7.103894,0,0,0,7.103894,25.68237,0,0,0,1.824448,7.477783,7.103894,0,0,0,29.59898,0,5.653335,-5.653335,33.04094,84.72019,0.1351368,7.814283,1.459559,0,31.42343
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3038598,54.64271,53.71327,9.719406,9.719406,12,0,3.372,9.719406,3.126321,0,0,0,0.3038598,0,0,2.280594,2.166564,6.281483,23.94564,2.470424,0,2.470424,35.38459,90.72954,0.1351955,10.69135,0.2430879,12,24.2495
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,52.23528,52.23528,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.811059,26.16903,0,7.201336,-7.201336,27.79371,71.26579,0.1351955,7.525396,0,0,26.16903
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,50.83508,50.83508,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.81254,18.96769,0,2.714365,-2.714365,24.93252,63.92942,0.1351955,2.836512,0,0,18.96769
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82851,16.25332,0,0,0,24.93252,63.92942,0.1351955,0,0,0,16.25332
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.96661,47.96661,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.82851,16.25332,0,0.4212424,-0.4212424,24.48849,62.79089,0.1351955,0.4401983,0,0,16.25332
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.0137,47.0137,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.29655,15.83208,0,0.3666058,-0.3666058,24.10206,61.80002,0.1351955,0.3831031,0,0,15.83208
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.2747,46.2747,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.70389,15.46548,0,1.162097,-1.162097,22.8771,58.65911,0.1351955,1.214391,0,0,15.46548
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.53571,45.53571,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.99511,14.30338,0,0.9992467,-0.9992467,21.8238,55.95835,0.1351955,1.044213,0,0,14.30338
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.90368,44.90368,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.10538,13.30413,0,0.6079322,-0.6079322,21.18299,54.31524,0.1351955,0.6352892,0,0,13.30413
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78086,12.6962,0,0,0,21.18299,54.31524,0.1351955,0,0,0,12.6962
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.99938,43.99938,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.78086,12.6962,0,2.2988,-2.2988,18.75984,48.10205,0.1351955,2.402246,0,0,12.6962
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,43.53265,43.53265,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.33509,10.3974,0,0.6593187,-0.6593187,18.06485,46.32005,0.1351955,0.688988,0,0,10.3974
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,43.31873,43.31873,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.06766,9.73808,0,1.142411,-1.142411,16.86065,43.23234,0.1351955,1.193819,0,0,9.73808
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.031369,45.96855,42.98812,3.239932,3.239932,0,0,0,3.239932,31.83305,0,4.440892E-16,0,1.031369,3.410455,3.239932,0,0,23.33701,8.59567,0,2.379086,-2.379086,14.35287,36.80216,0.1351955,3.563925,0.8250955,0,9.627039
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.529386,48.32125,43.83408,0.5631537,0.5631537,0,0,0,0.5631537,271.5752,0,0,0,1.529386,0.5927933,0.5631537,0,0,25.98044,6.216584,0.9365922,0,0.9365922,15.2414,39.08043,0.1351764,0.619469,1.223508,0,7.74597
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.22499,55.50613,45.58433,0,0,0,-1,0,0,0,0,0,0,3.22499,0,0,0,0,25.04385,7.059517,3.22499,0,3.22499,18.30089,46.92528,0.1351106,0,2.579992,0,10.28451
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.529849,55.55803,47.77214,5.551828,5.551828,0,0,0,5.551828,45.56786,0,0,0,2.529849,5.84403,5.551828,0,0,21.81886,9.962008,0,3.314181,-3.314181,14.80744,37.96772,0.1351106,6.107011,2.023879,0,12.49186
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.970719,62.74877,49.91134,2.740702,2.740702,0,0,0,2.740702,144.8796,0,0,0,3.970719,2.88495,2.740702,0,0,25.50128,6.647828,1.085769,0,1.085769,15.83749,40.60887,0.1350884,3.014773,3.176575,0,10.61855
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.778575,64.25014,51.90468,4.214889,4.214889,0,0,0,4.214889,89.64828,0,0,0,3.778575,4.436725,4.214889,0,0,24.41551,7.62502,0,0.6581496,-0.6581496,15.14374,38.83003,0.1350884,4.636378,3.022861,0,11.40359
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.279313,57.89808,53.89803,0.6528123,0.6528123,0,0,0,0.6528123,195.9695,0,0,0,1.279313,0.6871709,0.6528123,0,0,25.14679,6.96687,0.5921424,0,0.5921424,15.7055,40.27042,0.1350763,0.7180936,1.023451,0,8.246183
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4872802,56.53554,55.02596,5.112916,5.112916,0,-1,0,5.112916,9.530378,0,8.881784E-16,0,0.4872802,5.382017,5.112916,0,0,24.55464,7.499798,0,4.894736,-4.894736,10.54599,27.04095,0.1350763,5.624207,0.3898242,0,7.987078
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.603136,60.53843,55.43436,1.954414,1.954414,0,0,0,1.954414,82.02647,0,0,0,1.603136,2.057278,1.954414,0,0,29.99324,2.605062,0,0.4541411,-0.4541411,10.06729,25.8135,0.1350763,2.149855,1.282509,0,4.208199
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.261892,63.36194,56.01777,0,0,0,0,0,0,0,0,0,0,2.261892,0,0,0,0,30.49784,2.150921,2.261892,0,2.261892,12.2131,31.31559,0.1350302,0,1.809514,0,4.412813
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.707108,60.943,55.49269,6.354662,6.354662,12,0,3.372,6.354662,26.86387,0,0,0,1.707108,0,0,5.645338,5.363071,28.23595,4.186624,7.070179,0,7.070179,18.92047,48.51392,0.1351942,6.990128,1.365686,12,5.893732
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3680023,54.94817,53.82024,3.698217,3.698217,11.73907,0,3.305984,3.698217,9.950802,0,0,0,0.3680023,0,0,8.04085,7.638807,21.16577,10.54978,8.006809,0,8.006809,26.51639,67.99062,0.1353863,4.068039,0.2944018,12,10.91779
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.31307,52.31307,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,13.15896,17.75591,0,7.498875,-7.498875,18.61188,47.72268,0.1353863,7.836324,0,0,17.75591
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.49104,10.25704,0,0,0,18.61188,47.72268,0.1353863,0,0,0,10.25704
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,49.36681,49.36681,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.49104,10.25704,0,1.780609,-1.780609,16.73496,42.91006,0.1353863,1.860737,0,0,10.25704
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.96661,47.96661,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.4695,8.47643,0,2.682711,-2.682711,13.90713,35.65924,0.1353863,2.803433,0,0,8.47643
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.04287,47.04287,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.45029,5.793718,0,1.266205,-1.266205,12.57243,32.23695,0.1353863,1.323184,0,0,5.793718
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.30387,46.30387,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.85718,4.527513,0,1.804083,-1.804083,10.67076,27.36087,0.1353863,1.885267,0,0,4.527513
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,45.53571,45.53571,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.86172,2.72343,0,1.14714,-1.14714,9.461571,24.26039,0.1353863,1.198762,0,0,2.72343
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.90368,44.90368,1.946069,1.497475,0,-1,0,1.497475,0,0,0.4485942,0.6432012,0,1.57629,1.497475,0,0,31.13632,1.57629,0,1.57629,-1.57629,7.800015,20,0.1353863,2.140676,0,0,1.57629
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,44.46611,44.46611,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353863,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.99938,43.99938,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353863,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,43.53265,43.53265,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354765,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.31873,43.31873,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1356327,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.899127,48.59935,43.01729,1.226689,1.226689,10.02669,0,2.872752,1.226689,154.8173,1.776357E-15,0,0,1.899127,0,0,8.8,8.36,16.16775,15.048,10.25913,0,10.25913,33.39466,85.62717,0.1357203,1.349358,1.519302,12,16.94713
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.036012,56.31922,43.83408,4.935936,4.935936,0,0,0,4.935936,81.76792,0,0,0,4.036012,5.195722,4.935936,0,0,5.908627,24.28121,0,1.15971,-1.15971,32.17222,82.49271,0.1357203,5.42953,3.22881,0,28.31723
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.172194,66.03573,45.6135,0.2514655,0.2514655,0,-1,0,0.2514655,2454.489,0,0,0,6.172194,0.2647005,0.2514655,0,0,7.197193,23.1215,5.907493,0,5.907493,37.77656,96.86279,0.1356002,0.276612,4.937755,0,29.2937
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.537734,74.28365,47.80132,0,0,0,0,0,0,0,6.248034,0,0,7.537734,0,0,0,0,1.2897,28.43825,1.2897,0,1.2897,39.00008,100,0.135574,0,6.030187,0,35.97598
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.245231,75.65807,49.94051,2.501736,2.501736,0,0,0,2.501736,289.6082,4.611825,0,0,7.245231,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,2.751909,5.796185,0,36.84421
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.420561,83.77916,51.96302,7.982334,7.982334,3,0,1.095,7.982334,105.49,3.175998,0,0,8.420561,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,8.780568,6.736448,12,38.01954
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.147503,85.09151,53.98553,0,0,0,0,0,0,0,8.147503,0,0,8.147503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,0,6.518002,0,37.74648
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.661183,79.40018,55.07458,0,0,0,-1,0,0,0,6.661183,0,0,6.661183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,0,5.328947,0,36.26016
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.636585,67.6661,55.49269,0,0,0,0,0,0,0,3.636585,0,0,3.636585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,0,2.909268,0,33.23556
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.266339,66.94405,56.06639,2.180498,2.180498,0,0,0,2.180498,149.7979,0.9710782,0,0,3.266339,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,2.398548,2.613071,0,32.86532
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.15264,59.20682,55.57048,0.9257047,0.9257047,0,0,0,0.9257047,124.5149,0.1782144,0,0,1.15264,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,1.018275,0.9221124,0,30.75162
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3505977,54.92382,53.8494,10.99497,10.99497,10.6619,0,3.033461,10.99497,3.188711,6.661338E-16,0,0,0.3505977,0.3505977,0.3330678,0,0,0,29.59898,0,0,0,39.00008,100,0.135574,12.09446,0.2804781,12,29.94958
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.31307,52.31307,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.135574,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.86425,50.86425,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.135574,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.33765,49.33765,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.135574,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.93745,47.93745,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.135574,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.135574,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.135574,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.53571,45.53571,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.135574,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.93285,44.93285,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.135574,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,44.46611,44.46611,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.135574,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.99938,43.99938,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.135574,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,43.56182,43.56182,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.135574,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.3479,43.3479,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1357467,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3225527,43.96673,43.04646,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.49851,1.776357E-15,0,0,0.3225527,0,0,8.8,8.36,22.32789,9.503877,8.682552,0,8.682552,26.05497,66.8075,0.135839,0.6510416,0.2580421,12,9.826429
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5673309,45.49777,43.86325,1.078729,1.078729,9.878729,0,2.835318,1.078729,52.59254,0,0,0,0.5673309,0,0,8.8,8.36,13.64534,17.31817,8.927331,0,8.927331,34.52419,88.52337,0.1359466,1.186602,0.4538647,12,17.88551
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.263733,49.34605,45.6135,2.089072,2.089072,0,-1,0,2.089072,60.49257,0,0,0,1.263733,2.199023,2.089072,0,0,4.718007,25.35277,0,0.9352894,-0.9352894,33.5383,85.99548,0.1359466,2.297979,1.010986,0,26.6165
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9833122,50.76182,47.83049,3.170661,3.170661,0,0,0,3.170661,31.01285,0,0,0,0.9833122,3.337538,3.170661,0,0,5.757217,24.41748,0,2.354225,-2.354225,31.05673,79.63248,0.1359466,3.487727,0.7866498,0,25.40079
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6228015,51.85921,49.98913,0,0,0,0,0,0,0,0,0,0,0.6228015,0,0,0,0,8.373024,22.06326,0.6228015,0,0.6228015,31.64757,81.14746,0.135934,0,0.4982412,0,22.68606
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.348904,56.18048,52.01164,0,0,0,0,0,0,0,0,0,0,1.348904,0,0,0,0,7.750222,22.62378,1.348904,0,1.348904,32.92725,84.42869,0.1359066,0,1.079123,0,23.97268
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.499762,65.57629,54.03416,2.109341,2.109341,0,0,0,2.109341,165.9173,0,0,0,3.499762,2.220359,2.109341,0,0,6.401318,23.83779,1.279403,0,1.279403,34.141,87.54086,0.1358807,2.320275,2.799809,0,27.33755
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.509211,63.30611,55.16209,2.456978,2.456978,0,-1,0,2.456978,102.1259,0,0,0,2.509211,2.586293,2.456978,0,0,5.121915,24.98925,0,0.07708177,-0.07708177,34.05975,87.33252,0.1358807,2.702676,2.007369,0,27.49847
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.413311,60.02514,55.54132,9.352209,9.352209,12,0,3.372,9.352209,15.11205,0,0,0,1.413311,0,0,2.64779,2.515401,5.207561,24.91217,3.928712,0,3.928712,37.78685,96.88918,0.1359683,10.28743,1.130649,12,26.32548
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.105188,59.61133,56.11501,3.794852,3.794852,0,0,0,3.794852,29.12334,0,4.440892E-16,0,1.105188,3.994581,3.794852,0,0,1.278849,28.44801,0,2.889393,-2.889393,34.74117,89.07973,0.1359683,4.174336,0.8841501,0,29.5532
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.23568,59.47599,55.57048,2.247944,2.247944,0,0,0,2.247944,54.96933,0,4.440892E-16,0,1.23568,2.366256,2.247944,0,0,4.489286,25.55862,0,1.130577,-1.130577,33.54943,86.02402,0.1359683,2.472738,0.9885436,0,26.7943
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3501812,54.92254,53.8494,8.137914,8.137914,12,0,3.372,8.137914,4.303083,0,0,0,0.3501812,0,0,3.862087,3.668982,5.745483,24.42804,4.019163,0,4.019163,37.36235,95.8007,0.1360625,8.951705,0.2801449,12,24.77822
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,52.31307,52.31307,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.726319,28.04529,0,1.822852,-1.822852,35.44089,90.8739,0.1360625,1.904881,0,0,28.04529
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.89342,50.89342,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.751711,26.22244,0,3.285752,-3.285752,31.97741,81.99319,0.1360625,3.433611,0,0,26.22244
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.33765,49.33765,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.402547,22.93669,0,5.355727,-5.355727,26.33197,67.51775,0.1360625,5.596735,0,0,22.93669
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.35335,17.58096,0,0,0,26.33197,67.51775,0.1360625,0,0,0,17.58096
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.0137,47.0137,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.35335,17.58096,0,0.9411102,-0.9411102,25.33996,64.97411,0.1360625,0.9834601,0,0,17.58096
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.30387,46.30387,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.39903,16.63985,0,2.670695,-2.670695,22.5248,57.75578,0.1360625,2.790876,0,0,16.63985
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,45.56488,45.56488,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.36647,13.96915,0,0.347031,-0.347031,22.15899,56.81782,0.1360625,0.3626474,0,0,13.96915
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.96202,44.96202,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.75206,13.62212,0,1.697581,-1.697581,20.36959,52.2296,0.1360625,1.773973,0,0,13.62212
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.49528,44.49528,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.63826,11.92454,0,0.8771365,-0.8771365,19.445,49.85888,0.1360625,0.9166076,0,0,11.92454
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.02855,44.02855,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.61286,11.04741,0,0.5855873,-0.5855873,18.82774,48.27616,0.1360625,0.6119388,0,0,11.04741
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,43.59099,43.59099,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.26351,10.46182,0,0.4690716,-0.4690716,18.3333,47.00835,0.1360625,0.4901798,0,0,10.46182
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,43.37707,43.37707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7847,9.992746,0,0,0,18.3333,47.00835,0.1360625,0,0,0,9.992746
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08803269,43.32578,43.07563,2.957034,2.957034,0,0,0,2.957034,2.97706,0,4.440892E-16,0,0.08803269,3.112667,2.957034,0,0,21.7847,9.992746,0,3.024635,-3.024635,15.14505,38.83339,0.1360625,3.252737,0.07042615,0,10.08078
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8643657,46.39713,43.89242,4.772359,4.772359,0,0,0,4.772359,18.11192,0,8.881784E-16,0,0.8643657,5.023536,4.772359,0,0,25.14541,6.968112,0,4.159171,-4.159171,10.7609,27.592,0.1360625,5.249595,0.6914926,0,7.832477
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7871677,47.97621,45.67184,4.710891,3.416303,0,-1,0,3.416303,23.04151,0,1.294588,2.363925,0.7871677,3.596109,3.416303,0,0,29.76671,2.808941,0,2.808941,-2.808941,7.800015,20,0.1360625,5.18198,0.6297342,0,3.596109
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.34853,55.0942,47.88882,2.757288,2.757288,11.55729,0,3.259994,2.757288,85.17536,0,0,0,2.34853,0,0,8.8,8.36,32.88775,0,10.70853,0,10.70853,17.95902,46.04868,0.1362036,3.033016,1.878824,12,2.34853
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.955281,56.11692,50.07664,5.845474,5.845474,12,0,3.372,5.845474,33.44949,0,0,0,1.955281,0,0,6.154526,5.8468,22.17922,9.637676,7.802081,0,7.802081,25.36072,65.02737,0.1363802,6.430021,1.564225,12,11.59296
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5921704,53.90152,52.09915,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5921704,0,0,8.8,8.36,14.37714,16.65955,8.95217,0,8.95217,33.8535,86.80367,0.136441,0,0.4737363,12,17.25172
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.767007,59.71569,54.12167,1.243965,1.243965,0,0,0,1.243965,142.0463,0,0,0,1.767007,1.309437,1.243965,0,0,5.424973,24.7165,0.4575698,0,0.4575698,34.28759,87.91671,0.1364317,1.368362,1.413606,0,26.48351
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.060351,61.85994,55.23988,2.171085,2.171085,0,-1,0,2.171085,94.89961,0,4.440892E-16,0,2.060351,2.285352,2.171085,0,0,4.967402,25.12831,0,0.2250014,-0.2250014,34.05042,87.30858,0.1364317,2.388193,1.648281,0,27.18867
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.056451,58.95599,55.62883,3.951116,3.951116,0,0,0,3.951116,26.73805,0,4.440892E-16,0,1.056451,4.15907,3.951116,0,0,5.217404,24.90331,0,3.102618,-3.102618,30.77997,78.92284,0.1364317,4.346228,0.845161,0,25.95977
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.763238,61.83789,56.17335,3.005764,3.005764,0,0,0,3.005764,58.66188,0,4.440892E-16,0,1.763238,3.163962,3.005764,0,0,8.664758,21.8007,0,1.400724,-1.400724,29.30347,75.13696,0.1364317,3.30634,1.41059,0,23.56393
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.311459,59.78258,55.62883,3.398224,3.398224,0,0,0,3.398224,38.59248,0,0,0,1.311459,3.577078,3.398224,0,0,10.22112,20.39997,0,2.265619,-2.265619,26.9153,69.01346,0.1364317,3.738046,1.049167,0,21.71143
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3454683,54.95696,53.89803,0,0,0,0,0,0,0,0,0,0,0.3454683,0,0,0,0,12.73847,18.13435,0.3454683,0,0.3454683,27.24304,69.85381,0.1364247,0,0.2763747,0,18.47982
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,52.34224,52.34224,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.393,18.44527,0,1.534701,-1.534701,25.62533,65.70583,0.1364247,1.603762,0,0,18.44527
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.9226,50.9226,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.09823,16.91057,0,4.224571,-4.224571,21.17224,54.28768,0.1364247,4.414677,0,0,16.91057
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.36681,49.36681,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.79219,12.686,0,7.076948,-7.076948,13.71248,35.16013,0.1364247,7.395411,0,0,12.686
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.99578,47.99578,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.65547,5.609055,0,1.966872,-1.966872,11.63921,29.84408,0.1364247,2.055381,0,0,5.609055
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.04287,47.04287,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.84088,3.642182,0,1.093053,-1.093053,10.48703,26.88978,0.1364247,1.142241,0,0,3.642182
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05539,2.549129,0,0,0,10.48703,26.88978,0.1364247,0,0,0,2.549129
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,45.58433,45.58433,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,30.05539,2.549129,0,0.4507106,-0.4507106,10.01194,25.6716,0.1364247,0.4709926,0,0,2.549129
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.01064,45.01064,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.55618,2.098419,0,0.3615712,-0.3615712,9.630814,24.69434,0.1364247,0.3778419,0,0,2.098419
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.55362,44.55362,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.95792,1.736847,0,1.390512,-1.390512,8.165085,20.93607,0.1364247,1.453085,0,0,1.736847
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.08689,44.08689,0.6665146,0.3290183,0,-1,0,0.3290183,0,0,0.3374963,0.4041478,0,0.3463351,0.3290183,0,0,32.50294,0.3463351,0,0.3463351,-0.3463351,7.800015,20,0.1364247,0.7331662,0,0,0.3463351
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,43.62016,43.62016,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365002,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,43.39651,43.39651,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366158,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.883463,48.63228,43.09508,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.883463,0,0,8.8,8.36,16.16775,15.048,10.24346,0,10.24346,33.3798,85.58907,0.1366499,0,1.50677,12,16.93146
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.96387,52.91262,43.95076,0,0,0,0,0,0,0,0,0,0,2.96387,0,0,0,0,5.924291,24.26712,2.96387,0,2.96387,36.19158,92.79873,0.1365901,0,2.371096,0,27.23099
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.813824,61.10708,45.72046,1.109071,1.109071,0,-1,0,1.109071,434.0413,0.6859608,0,0,4.813824,1.167443,1.109071,0,0,2.96042,26.9346,2.96042,0,2.96042,39.00008,100,0.1365305,1.219978,3.851059,0,31.74842
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.239762,69.0656,47.96661,3.850222,3.850222,0,0,0,3.850222,162.0624,2.186897,0,0,6.239762,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1365305,4.235244,4.991809,0,35.83874
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.514688,72.79055,50.15443,7.123588,7.123588,0,0,0,7.123588,91.45234,0,0,0,6.514688,7.498514,7.123588,0,0,0,29.59898,0,0.9838261,-0.9838261,37.96304,97.34092,0.1365305,7.835947,5.21175,0,36.11367
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.178313,78.17593,52.20611,0,0,0,0,0,0,0,6.085173,0,0,7.178313,0,0,0,0,1.09314,28.61515,1.09314,0,1.09314,39.00008,100,0.1365084,0,5.742651,0,35.79346
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.251237,85.94598,54.22863,0,0,0,0,0,0,0,8.251237,0,0,8.251237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365084,0,6.60099,0,37.85022
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.865741,85.50538,55.37601,0.5161055,0.5161055,0,-1,0,0.5161055,1524.057,7.322472,0,0,7.865741,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1365084,0.5677161,6.292593,0,37.46472
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.574842,79.86032,55.76496,2.414696,2.414696,0,0,0,2.414696,272.2845,4.033057,0,0,6.574842,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1365084,2.656166,5.259874,0,36.17382
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.89084,73.34382,56.28031,5.756432,5.756432,0,0,0,5.756432,84.96304,0,0,0,4.89084,6.059402,5.756432,0,0,0,29.59898,0,1.168562,-1.168562,37.76831,96.84161,0.1365084,6.332075,3.912672,0,34.48982
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.203216,62.8646,55.73579,0.579833,0.579833,0,0,0,0.579833,379.9742,0.2944635,0,0,2.203216,0.6103505,0.579833,0,0,1.298402,28.43042,1.298402,0,1.298402,39.00008,100,0.1364823,0.6378163,1.762573,0,30.63363
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3390011,55.02512,53.98553,7.920903,7.920903,7.598852,0,2.25851,7.920903,4.279829,0,8.881784E-16,0,0.3390011,0.3390011,0.3220511,0,0,0,29.59898,0,0,0,39.00008,100,0.1364823,8.712994,0.2712009,12,29.93798
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,52.40059,52.40059,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1364823,0.7287716,0,0,29.59898
