Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.95177,50.95177,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1364823,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,49.38626,49.38626,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1364823,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.99578,47.99578,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1364823,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.06232,47.06232,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1364823,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,46.35249,46.35249,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1364823,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,45.58433,45.58433,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1364823,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.01064,45.01064,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1364823,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.55362,44.55362,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1364823,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.08689,44.08689,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1364823,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,43.62016,43.62016,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1364823,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,43.42569,43.42569,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1364823,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.669538,47.98272,43.09508,2.609372,2.609372,0,0,0,2.609372,63.98235,0,4.440892E-16,0,1.669538,2.746708,2.609372,0,0,13.99,17.00798,0,1.07717,-1.07717,24.59256,63.05772,0.1364823,2.870309,1.33563,0,18.67752
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.892286,52.7035,43.97021,0,0,0,0,0,0,0,0,0,0,2.892286,0,0,0,0,15.18686,15.93081,2.892286,0,2.892286,27.33643,70.09326,0.1364241,0,2.313829,0,18.82309
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.247847,55.75874,45.74963,1.430329,1.430329,0,-1,0,1.430329,227.07,0,0,0,3.247847,1.505609,1.430329,0,0,12.29457,18.53386,1.742238,0,1.742238,28.98926,74.33128,0.136389,1.573362,2.598278,0,21.78171
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.591174,62.84962,47.99578,0.07687661,0.07687661,0,0,0,0.07687661,5972.133,0,0,0,4.591174,0.08092275,0.07687661,0,0,10.55233,20.10188,4.510251,0,4.510251,33.26806,85.30254,0.1362984,0.08456428,3.672939,0,24.69305
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.757015,69.81443,50.24194,1.358088,1.358088,0,0,0,1.358088,423.9058,0,0,0,5.757015,1.429566,1.358088,0,0,6.042081,24.16111,4.327448,0,4.327448,37.37344,95.82912,0.1362116,1.493897,4.605612,0,29.91812
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.620779,75.78851,52.26445,0,0,0,0,0,0,0,4.906147,0,0,6.620779,0,0,0,0,1.714633,28.05581,1.714633,0,1.714633,39.00008,100,0.1361772,0,5.296623,0,34.67659
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.341886,65.31741,54.31614,5.43892,5.43892,0,0,0,5.43892,61.44393,0,0,0,3.341886,5.725179,5.43892,0,0,0,29.59898,0,2.383293,-2.383293,36.48787,93.55845,0.1361772,5.982812,2.673509,0,32.94086
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.698276,75.66138,55.43436,8.888887,8.36,0,-1,0,8.36,68.16119,0,0.5288871,1.417776,5.698276,8.8,8.36,0,0,2.648103,27.21568,0,3.101724,-3.101724,33.21836,85.17512,0.1361772,9.777776,4.55862,0,32.91396
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.061195,69.57753,55.79413,3.955945,3.955945,0,0,0,3.955945,102.6606,0,0,0,4.061195,4.164153,3.955945,0,0,6.094463,24.11396,0,0.1029575,-0.1029575,33.10984,84.89684,0.1361772,4.35154,3.248956,0,28.17516
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.548834,64.69225,56.33865,0,0,0,0,0,0,0,0,0,0,2.548834,0,0,0,0,6.208861,24.011,2.548834,0,2.548834,35.52787,91.09692,0.1361261,0,2.039067,0,26.55984
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.338785,60.01196,55.76496,0,0,0,0,0,0,0,0,0,0,1.338785,0,0,0,0,3.660027,26.30495,1.338785,0,1.338785,36.79795,94.35355,0.1360993,0,1.071028,0,27.64374
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3237469,54.97803,53.98553,4.664389,4.664389,0,0,0,4.664389,6.940821,0,0,0,0.3237469,4.909883,4.664389,0,0,2.321241,27.50986,0,4.586136,-4.586136,31.96374,81.95815,0.1360993,5.130827,0.2589975,0,27.83361
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,52.40059,52.40059,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.416948,22.92373,0,5.5579,-5.5579,26.1052,66.93628,0.1360993,5.808006,0,0,22.92373
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.95177,50.95177,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.59239,17.36582,0,2.54472,-2.54472,23.42283,60.05842,0.1360993,2.659232,0,0,17.36582
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.38626,49.38626,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.41986,14.82111,0,7.502159,-7.502159,15.51486,39.78162,0.1360993,7.839756,0,0,14.82111
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.99578,47.99578,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.75559,7.318946,0,1.694794,-1.694794,13.72839,35.20094,0.1360993,1.77106,0,0,7.318946
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.06232,47.06232,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.63869,5.624152,0,1.965094,-1.965094,11.657,29.88969,0.1360993,2.053524,0,0,5.624152
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,46.35249,46.35249,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.82213,3.659058,0,0.3864276,-0.3864276,11.24967,28.84525,0.1360993,0.4038168,0,0,3.659058
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,45.6135,45.6135,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.2515,3.27263,0,0.3014433,-0.3014433,10.93192,28.03051,0.1360993,0.3150083,0,0,3.27263
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58644,2.971187,0,0,0,10.93192,28.03051,0.1360993,0,0,0,2.971187
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,44.57307,44.57307,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.58644,2.971187,0,1.398658,-1.398658,9.457607,24.25023,0.1360993,1.461598,0,0,2.971187
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.08689,44.08689,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0.1317988,0,1.555695,1.47791,0,0,31.1405,1.572529,0,1.555695,-1.555695,7.81776,20.0455,0.1360993,1.625701,0,0,1.572529
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.86905,0.01683398,8.36,0,8.36,15.74875,40.38134,0.1362236,1.381451,0,12,0.01683398
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.50905,7.540834,8.36,0,8.36,23.67974,60.71717,0.1363216,0.6910875,0,12,7.540834
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.269935,46.81408,43.12425,8.16951,8.16951,12,0,3.372,8.16951,15.54481,0,0,0,1.269935,0,0,3.83049,3.638965,16.14905,15.06483,4.9089,0,4.9089,28.33674,72.65815,0.1364311,8.986461,1.015948,12,16.33477
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.334952,54.1679,43.99938,1.700093,1.700093,10.02135,0,2.871402,1.700093,196.163,0,0,0,3.334952,0,0,8.321259,7.905197,11.24015,19.48284,11.24015,0,11.24015,39.00008,100,0.1364956,1.870102,2.667962,12,22.8178
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.841735,57.81304,45.80797,0.8072333,0.8072333,0,-1,0,0.8072333,475.9138,2.992016,0,0,3.841735,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1364956,0.8879567,3.073388,0,33.44071
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.256934,61.77225,48.10275,0,0,0,0,0,0,0,4.256934,0,0,4.256934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364956,0,3.405547,0,33.85591
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.988996,75.04285,50.3489,6.120774,6.120774,0,0,0,6.120774,114.1848,0.5460752,0,0,6.988996,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1364956,6.732852,5.591196,0,36.58797
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.707313,80.90389,52.42976,0,0,0,0,0,0,0,7.707313,0,0,7.707313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364956,0,6.165851,0,37.30629
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.775975,79.17355,54.47172,6.570232,6.570232,0,0,0,6.570232,103.1314,0,0,0,6.775975,6.916034,6.570232,0,0,0,29.59898,0,0.1400588,-0.1400588,38.85244,99.62145,0.1364956,7.227255,5.42078,0,36.37495
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.733973,71.88025,55.54132,1.201724,1.201724,0,-1,0,1.201724,393.9318,3.31338,0,0,4.733973,1.264973,1.201724,0,0,0.1556208,29.45892,0.1556208,0,0.1556208,39.00008,100,0.1364925,1.321896,3.787179,0,34.19289
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.931488,62.14874,55.93026,2.145532,2.145532,0,0,0,2.145532,90.0237,0,0,0,1.931488,2.258455,2.145532,0,0,0,29.59898,0,0.3269674,-0.3269674,38.65542,99.11627,0.1364925,2.360085,1.54519,0,31.53047
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5172134,58.00563,56.38727,2.886635,2.886635,0,0,0,2.886635,17.91752,0,0,0,0.5172134,3.038563,2.886635,0,0,0.3632971,29.27201,0,2.521349,-2.521349,35.99769,92.30158,0.1364925,3.175298,0.4137707,0,29.78922
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7084424,58.0603,55.84275,0.4461183,0.4461183,0,0,0,0.4461183,158.8015,0,0,0,0.7084424,0.4695982,0.4461183,0,0,3.164796,26.75066,0.2388443,0,0.2388443,36.22428,92.88258,0.1364877,0.4907301,0.566754,0,27.4591
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09994408,54.36847,54.06332,9.065299,9.065299,11.75001,0,3.308752,9.065299,1.102491,0,0,0,0.09994408,0,0,2.684708,2.550472,2.925952,26.96562,2.650416,0,2.650416,38.73868,99.32976,0.1365491,9.971828,0.07995526,12,27.06557
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2755358,29.351,0,3.73935,-3.73935,34.79706,89.22305,0.1365491,3.90762,0,0,29.351
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.430369,25.61165,0,8.8,-8.8,25.52105,65.43845,0.1365491,10.3301,0,0,25.61165
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.20815,16.81165,0,2.799044,-2.799044,22.5706,57.87321,0.1365491,2.925,0,0,16.81165
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.3182,14.0126,0,2.146124,-2.146124,20.30838,52.07267,0.1365491,2.2427,0,0,14.0126
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.70278,11.86648,0,1.324688,-1.324688,18.91204,48.49231,0.1365491,1.384299,0,0,11.86648
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.17465,10.54179,0,1.619825,-1.619825,17.20459,44.11425,0.1365491,1.692717,0,0,10.54179
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.97446,8.921967,0,0.4985272,-0.4985272,16.6791,42.76684,0.1365491,0.5209609,0,0,8.921967
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52838,8.423439,0,0,0,16.6791,42.76684,0.1365491,0,0,0,8.423439
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.52838,8.423439,0,0.06458187,-0.06458187,16.61102,42.59229,0.1365491,0.06748806,0,0,8.423439
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.60013,8.358857,0,1.056751,-1.056751,15.49711,39.7361,0.1365491,1.104305,0,0,8.358857
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.7743,7.302106,0,1.055182,-1.055182,14.38485,36.88416,0.1365491,1.102666,0,0,7.302106
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.94673,6.246924,0,0.03956506,-0.03956506,14.34315,36.77723,0.1365491,0.04134548,0,0,6.246924
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.076573,49.28431,43.15342,2.21164,2.21164,0,0,0,2.21164,93.89288,0,0,0,2.076573,2.328042,2.21164,0,0,25.99069,6.207359,0,0.2514697,-0.2514697,14.07807,36.09755,0.1365491,2.432804,1.661258,0,8.283932
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.904585,56.08833,44.02855,1.996682,1.996682,0,0,0,1.996682,195.5536,0,0,0,3.904585,2.101771,1.996682,0,0,26.2701,5.955889,1.802814,0,1.802814,15.78837,40.48293,0.1365131,2.196351,3.123668,0,9.860475
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.144903,58.91665,45.86631,2.569626,2.569626,0,-1,0,2.569626,161.3037,0,0,0,4.144903,2.70487,2.569626,0,0,24.46729,7.578422,1.440033,0,1.440033,17.15451,43.98583,0.1364844,2.826589,3.315922,0,11.72333
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.533029,59.31533,48.16109,0,0,0,0,0,0,0,0,0,0,3.533029,0,0,0,0,23.02725,8.874453,3.533029,0,3.533029,20.50624,52.57999,0.1364139,0,2.826423,0,12.40748
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.65117,69.61101,50.42669,1.436114,1.436114,0,0,0,1.436114,393.5042,0,0,0,5.65117,1.511699,1.436114,0,0,19.49422,12.05418,4.139471,0,4.139471,24.43328,62.64931,0.1363313,1.579726,4.520936,0,17.70535
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.560541,67.78713,52.50755,1.979857,1.979857,0,0,0,1.979857,230.347,0,0,0,4.560541,2.08406,1.979857,0,0,15.35475,15.7797,2.476481,0,2.476481,26.78268,68.67339,0.136282,2.177843,3.648433,0,20.34024
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.993824,71.81607,54.5884,0.9334844,0.9334844,0,0,0,0.9334844,534.966,0,0,0,4.993824,0.9826152,0.9334844,0,0,12.87827,18.00854,4.011209,0,4.011209,30.58805,78.43073,0.1362022,1.026833,3.995059,0,23.00236
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.233443,70.06745,55.64828,3.351541,3.351541,0,-1,0,3.351541,126.3133,0,0,0,4.233443,3.527938,3.351541,0,0,8.867061,21.61862,0.7055047,0,0.7055047,31.25735,80.14688,0.1361882,3.686695,3.386754,0,25.85207
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.615311,76.00126,56.01777,1.757094,1.757094,0,0,0,1.757094,319.5795,0,0,0,5.615311,1.849572,1.757094,0,0,8.161556,22.25358,3.765738,0,3.765738,34.82984,89.3071,0.1361134,1.932803,4.492249,0,27.86889
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.810575,65.78703,56.50395,1.296442,1.296442,0,0,0,1.296442,216.7915,0,0,0,2.810575,1.364676,1.296442,0,0,4.395818,25.64274,1.4459,0,1.4459,36.20154,92.82427,0.1360847,1.426086,2.24846,0,28.45332
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.720287,61.41131,55.90109,0,0,0,0,0,0,0,0,0,0,1.720287,0,0,0,0,2.949918,26.94405,1.720287,0,1.720287,37.83355,97.0089,0.1360506,0,1.376229,0,28.66434
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2618094,54.89466,54.09249,0,0,0,0,0,0,0,0,0,0,0.2618094,0,0,0,0,1.229631,28.49231,0.2618094,0,0.2618094,38.08192,97.64576,0.1360454,0,0.2094475,0,28.75412
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0.9678219,28.72794,0,6.253219,-6.253219,31.49045,80.74458,0.1360454,6.534614,0,0,28.72794
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,7.915843,22.47472,0,5.508609,-5.508609,25.68387,65.85593,0.1360454,5.756496,0,0,22.47472
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,14.03652,16.96611,0,1.758981,-1.758981,23.82974,61.10177,0.1360454,1.838135,0,0,16.96611
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.99094,15.20713,0,1.146485,-1.146485,22.62124,58.00306,0.1360454,1.198077,0,0,15.20713
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,17.26481,14.06065,0,0.9080245,-0.9080245,21.66409,55.54885,0.1360454,0.9488856,0,0,14.06065
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,18.27373,13.15262,0,1.229836,-1.229836,20.36773,52.22485,0.1360454,1.285179,0,0,13.15262
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,19.64021,11.92278,0,0.7754701,-0.7754701,19.55032,50.12892,0.1360454,0.8103663,0,0,11.92278
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,20.50185,11.14731,0,1.024489,-1.024489,18.47041,47.35993,0.1360454,1.070591,0,0,11.14731
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,21.64017,10.12282,0,0.2023185,-0.2023185,18.25715,46.81311,0.1360454,0.2114229,0,0,10.12282
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,21.86497,9.920506,0,1.870714,-1.870714,16.28524,41.75695,0.1360454,1.954896,0,0,9.920506
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,23.94354,8.049792,0,0.07611613,-0.07611613,16.20501,41.55122,0.1360454,0.07954136,0,0,8.049792
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1102987,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,0.1102987,0,0,0,0,24.02811,7.973677,0.1102987,0,0.1102987,16.30965,41.81952,0.1360432,0,0.08823899,0,8.083975
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8488923,45.63039,43.18259,0.9727316,0.9727316,0,0,0,0.9727316,87.26891,0,1.110223E-16,0,0.8488923,1.023928,0.9727316,0,0,23.91781,8.072946,0,0.1750357,-0.1750357,16.12514,41.34644,0.1360432,1.070005,0.6791139,0,8.921838
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8144335,46.38844,44.02855,3.961854,3.961854,0,0,0,3.961854,20.55688,0,8.881784E-16,0,0.8144335,4.170372,3.961854,0,0,24.1123,7.89791,0,3.355939,-3.355939,12.58767,32.27602,0.1360432,4.358039,0.6515468,0,8.712343
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8299692,48.32086,45.88576,8.556909,5.103343,0,-1,0,5.103343,16.26325,0,3.453565,4.940033,0.8299692,5.37194,5.103343,0,0,27.84112,4.541971,0,4.541971,-4.541971,7.800015,20,0.1360432,9.412599,0.6639754,0,5.37194
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.200088,54.95328,48.20971,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.45663,0,0,0,2.200088,0,0,8.072578,7.668949,32.88775,0,9.869038,0,9.869038,17.16261,44.0066,0.1362148,4.286648,1.760071,12,2.200088
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.891787,59.66595,50.5142,1.236797,1.236797,10.0368,0,2.87531,1.236797,233.8126,0,0,0,2.891787,0,0,8.8,8.36,23.01872,8.882133,11.25179,0,11.25179,27.83699,71.37675,0.1362796,1.360477,2.313429,12,11.77392
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.035534,62.40495,52.61451,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,418.3255,1.776357E-15,0,0,3.035534,0,0,8.8,8.36,11.76693,19.00874,11.39553,0,11.39553,38.64774,99.09657,0.1363204,0.7982031,2.428427,12,22.04428
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.377251,59.03519,54.69536,2.946011,2.946011,0,0,0,2.946011,46.74969,0,4.440892E-16,0,1.377251,3.101064,2.946011,0,0,0.3713953,29.26472,0,1.723813,-1.723813,36.83068,94.43746,0.1363204,3.240613,1.101801,0,30.64197
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.566521,64.17511,55.79413,0.0676064,0.0676064,0,-1,0,0.0676064,3796.27,0.2086132,0,0,2.566521,0.07116462,0.0676064,0,0,2.286744,27.54091,2.286744,0,2.286744,39.00008,100,0.1362752,0.07436703,2.053217,0,30.10743
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.225612,63.34029,56.11501,2.21776,2.21776,0,0,0,2.21776,100.3541,0,0,0,2.225612,2.334484,2.21776,0,0,0,29.59898,0,0.1088716,-0.1088716,38.88532,99.70574,0.1362752,2.439536,1.78049,0,31.82459
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.242566,60.5678,56.61091,0.9352201,0.9352201,0,0,0,0.9352201,132.8635,0.1371553,0,0,1.242566,0.9844422,0.9352201,0,0,0.1209684,29.49011,0.1209684,0,0.1209684,39.00008,100,0.1362728,1.028742,0.9940527,0,30.73267
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.159662,59.64846,55.97888,0.63081,0.63081,0,0,0,0.63081,183.837,0.4956515,0,0,1.159662,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1362728,0.693891,0.9277296,0,30.75864
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3037543,55.11205,54.18001,4.601166,4.601166,0,0,0,4.601166,6.601681,0,8.881784E-16,0,0.3037543,4.843333,4.601166,0,0,0,29.59898,0,4.539578,-4.539578,34.21494,87.73045,0.1362728,5.061283,0.2430035,0,29.90273
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.043976,25.0594,0,0.4424907,-0.4424907,33.74852,86.53448,0.1362728,0.4624028,0,0,25.0594
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.535633,24.61691,0,3.43157,-3.43157,30.13132,77.25965,0.1362728,3.585991,0,0,24.61691
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.348489,21.18534,0,4.474955,-4.474955,25.41431,65.16476,0.1362728,4.676328,0,0,21.18534
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32066,16.71038,0,1.041441,-1.041441,24.31653,62.34996,0.1362728,1.088306,0,0,16.71038
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47782,15.66894,0,1.993721,-1.993721,22.21496,56.96133,0.1362728,2.083438,0,0,15.66894
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69306,13.67522,0,0,0,22.21496,56.96133,0.1362728,0,0,0,13.67522
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69306,13.67522,0,2.478002,-2.478002,19.60292,50.2638,0.1362728,2.589513,0,0,13.67522
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.4464,11.19722,0,1.816419,-1.816419,17.68825,45.35439,0.1362728,1.898158,0,0,11.19722
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46464,9.3808,0,1.062601,-1.062601,16.56817,42.4824,0.1362728,1.110418,0,0,9.3808
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64531,8.318199,0,1.798772,-1.798772,14.6721,37.62068,0.1362728,1.879717,0,0,8.318199
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64395,6.519427,0,1.463123,-1.463123,13.12983,33.66616,0.1362728,1.528963,0,0,6.519427
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1012615,43.82129,43.53265,0.7052125,0.7052125,0,0,0,0.7052125,14.35901,0,0,0,0.1012615,0.742329,0.7052125,0,0,27.26964,5.056304,0,0.6410674,-0.6410674,12.45408,31.93349,0.1362728,0.7757338,0.08100924,0,5.157566
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.660087,45.1088,43.21177,3.576816,3.576816,0,0,0,3.576816,18.4546,0,0,0,0.660087,3.765069,3.576816,0,0,27.98194,4.415237,0,3.104982,-3.104982,9.181146,23.54135,0.1362728,3.934497,0.5280696,0,5.075324
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.410611,48.22295,44.08689,7.71332,7.71332,12,0,3.372,7.71332,18.28799,0,0,0,1.410611,0,0,4.28668,4.072346,31.43192,1.310255,5.482957,0,5.482957,14.38274,36.87873,0.1363938,8.484653,1.128489,12,2.720866
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.37693,59.84187,45.97327,4.801664,4.801664,0,-1,0,4.801664,91.15444,0,0,0,4.37693,5.054383,4.801664,0,0,25.94896,6.244916,0,0.6774532,-0.6774532,13.66864,35.04772,0.1363938,5.28183,3.501544,0,10.62185
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.727426,60.16312,48.32639,9.060734,9.060734,12,0,3.372,9.060734,41.13823,0,0,0,3.727426,0,0,2.939266,2.792303,26.70168,5.567463,6.519729,0,6.519729,19.85379,50.90706,0.1365288,9.966807,2.981941,12,9.294888
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9342979,53.48616,50.65033,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.33674,1.776357E-15,0,0,0.9342979,0,0,8.8,8.36,20.18196,11.43522,9.294298,0,9.294298,28.67114,73.51559,0.136655,2.001934,0.7474383,12,12.36952
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.037637,59.17767,52.75064,2.718403,2.718403,11.5184,0,3.250156,2.718403,74.95716,1.776357E-15,0,0,2.037637,0,0,8.8,8.36,10.88766,19.80009,10.39764,0,10.39764,38.53521,98.80802,0.1367957,2.990243,1.63011,12,21.83772
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.946981,64.50652,54.86066,3.800737,3.800737,0,0,0,3.800737,77.53711,0,0,0,2.946981,4.000775,3.800737,0,0,0.4900194,29.15796,0,1.053794,-1.053794,37.42441,95.95983,0.1367957,4.18081,2.357585,0,32.10494
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.149099,66.37501,55.93026,3.370867,3.370867,0,-1,0,3.370867,93.42104,0,0,0,3.149099,3.548281,3.370867,0,0,1.660902,28.10417,0,0.3991819,-0.3991819,37.00364,94.88092,0.1367957,3.707954,2.519279,0,31.25327
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.037803,66.35445,56.28031,1.179888,1.179888,0,0,0,1.179888,257.4654,0,0,0,3.037803,1.241987,1.179888,0,0,2.104437,27.70498,1.795815,0,1.795815,38.70729,99.24928,0.1367602,1.297877,2.430242,0,30.74279
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.51036,64.96101,56.71787,0,0,0,0,0,0,0,2.201738,0,0,2.51036,0,0,0,0,0.3086216,29.32122,0.3086216,0,0.3086216,39.00008,100,0.1367541,0,2.008288,0,31.83158
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9873008,59.18055,56.06639,2.283391,2.283391,0,0,0,2.283391,43.23835,0,0,0,0.9873008,2.40357,2.283391,0,0,0,29.59898,0,1.416269,-1.416269,37.5072,96.17211,0.1367541,2.51173,0.7898406,0,30.58628
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2953405,55.13499,54.22863,5.146,5.146,0,0,0,5.146,5.739224,0,8.881784E-16,0,0.2953405,5.416842,5.146,0,0,1.573632,28.18271,0,5.121501,-5.121501,32.10866,82.32974,0.1367541,5.6606,0.2362724,0,28.47805
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.26419,23.06121,0,8.524496,-8.524496,23.12305,59.28976,0.1367541,8.908099,0,0,23.06121
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.73585,14.53671,0,3.11693,-3.11693,19.83752,50.86534,0.1367541,3.257192,0,0,14.53671
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.19911,11.41978,0,0.5127761,-0.5127761,19.29701,49.47941,0.1367541,0.5358511,0,0,11.41978
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76886,10.90701,0,0,0,19.29701,49.47941,0.1367541,0,0,0,10.90701
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.76886,10.90701,0,1.476442,-1.476442,17.7407,45.48889,0.1367541,1.542882,0,0,10.90701
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.40935,9.430563,0,0.3685814,-0.3685814,17.35218,44.49269,0.1367541,0.3851675,0,0,9.430563
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81889,9.061981,0,0,0,17.35218,44.49269,0.1367541,0,0,0,9.061981
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.81889,9.061981,0,2.727569,-2.727569,14.47707,37.12062,0.1367541,2.85031,0,0,9.061981
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84952,6.334412,0,0,0,14.47707,37.12062,0.1367541,0,0,0,6.334412
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.84952,6.334412,0,0.7701346,-0.7701346,13.66528,35.03911,0.1367541,0.8047907,0,0,6.334412
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.70522,5.564278,0,0.8266594,-0.8266594,12.7939,32.80482,0.1367541,0.8638591,0,0,5.564278
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08219298,43.79607,43.56182,0,0,0,0,0,0,0,0,0,0,0.08219298,0,0,0,0,27.62373,4.737618,0.08219298,0,0.08219298,12.87188,33.00475,0.1367525,0,0.06575438,0,4.819811
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9902803,46.10513,43.24094,6.579763,6.579763,12,0,3.372,6.579763,15.0504,0,0,0,0.9902803,0,0,5.420237,5.149225,27.54154,4.811592,6.139505,0,6.139505,18.69633,47.9392,0.1368893,7.237739,0.7922242,12,5.801872
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.698196,52.25879,44.13551,6.385102,6.385102,12,0,3.372,6.385102,42.25768,0,0,0,2.698196,0,0,5.614898,5.334153,21.40203,10.33715,8.032349,0,8.032349,26.31648,67.47802,0.1370621,7.023612,2.158557,12,13.03534
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.947516,58.40759,46.02189,6.205871,6.205871,0,-1,0,6.205871,63.60938,0,0,0,3.947516,6.532495,6.205871,0,0,13.36969,17.56626,0,2.58498,-2.58498,23.59167,60.49135,0.1370621,6.826458,3.158013,0,21.51378
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.196911,65.57213,48.43335,2.041564,2.041564,0,0,0,2.041564,254.5553,0,0,0,5.196911,2.149015,2.041564,0,0,16.24189,14.98128,3.047896,0,3.047896,26.48316,67.9054,0.1370019,2.245721,4.157529,0,20.17819
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.242062,72.38071,50.75729,0.2053605,0.2053605,0,0,0,0.2053605,3039.562,0,0,0,6.242062,0.216169,0.2053605,0,0,13.19399,17.72439,6.025893,0,6.025893,32.19983,82.56349,0.1368831,0.2258966,4.99365,0,23.96645
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.7335,61.65735,52.88677,2.756459,2.756459,0,0,0,2.756459,99.16708,0,0,0,2.7335,2.901536,2.756459,0,0,7.168096,23.14769,0,0.1680357,-0.1680357,32.0227,82.10932,0.1368831,3.032104,2.1868,0,25.88119
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.724015,67.44295,54.99679,0.9747506,0.9747506,0,0,0,0.9747506,382.048,0,0,0,3.724015,1.026053,0.9747506,0,0,7.354802,22.97966,2.697962,0,2.697962,34.58221,88.67216,0.13683,1.072226,2.979212,0,26.70367
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.379699,67.35465,56.06639,1.840177,1.840177,0,-1,0,1.840177,183.6616,0,0,0,3.379699,1.937029,1.840177,0,0,4.65684,25.40782,1.44267,0,1.44267,35.95085,92.18148,0.1368016,2.024195,2.703759,0,28.78752
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.784288,65.63174,56.44561,0.8431499,0.8431499,0,0,0,0.8431499,330.2246,0,0,0,2.784288,0.8875262,0.8431499,0,0,3.21417,26.70622,1.896762,0,1.896762,37.75027,96.79538,0.1367643,0.9274649,2.227431,0,29.49051
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.164878,63.94096,56.88317,1.417751,1.417751,0,0,0,1.417751,152.698,0,0,0,2.164878,1.492369,1.417751,0,0,1.317408,28.41331,0.6725081,0,0.6725081,38.38827,98.43127,0.1367511,1.559526,1.731902,0,30.57819
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.320885,63.7798,56.22197,7.358065,7.358065,0,0,0,7.358065,31.54206,8.881784E-16,0,0,2.320885,7.745331,7.358065,0,0,0.6449,29.01857,0,5.424446,-5.424446,32.6704,83.7701,0.1367511,8.093871,1.856708,0,31.33945
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3008015,55.28883,54.36476,3.142182,3.142182,0,0,0,3.142182,9.573012,0,4.440892E-16,0,0.3008015,3.30756,3.142182,0,0,6.672062,23.59412,0,3.006758,-3.006758,29.501,75.64345,0.1367511,3.4564,0.2406412,0,23.89492
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.01291,20.58736,0,7.130174,-7.130174,21.98514,56.37204,0.1367511,7.451032,0,0,20.58736
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.93532,13.45719,0,2.611057,-2.611057,19.23284,49.31488,0.1367511,2.728555,0,0,13.45719
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.83649,10.84613,0,2.821396,-2.821396,16.25883,41.68923,0.1367511,2.948359,0,0,10.84613
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.97138,8.024737,0,1.439781,-1.439781,14.74117,37.79779,0.1367511,1.504571,0,0,8.024737
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1367511,0,0,0,6.584957
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1367511,0,0,0,6.584957
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1367511,0,0,0,6.584957
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.57113,6.584957,0,0.6901521,-0.6901521,14.01369,35.93245,0.1367511,0.721209,0,0,6.584957
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33797,5.894804,0,0,0,14.01369,35.93245,0.1367511,0,0,0,5.894804
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.33797,5.894804,0,1.390305,-1.390305,12.54817,32.17474,0.1367511,1.452868,0,0,5.894804
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.88275,4.5045,0,0.4005601,-0.4005601,12.12595,31.09211,0.1367511,0.4185853,0,0,4.5045
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0601062,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.0601062,0,0,0,0,28.32782,4.10394,0.0601062,0,0.0601062,12.18297,31.23832,0.13675,0,0.04808496,0,4.164046
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1554177,43.70306,43.26038,6.655632,6.655632,12,0,3.372,6.655632,2.33513,0,0,0,0.1554177,0,0,5.344368,5.077149,28.26771,4.158035,5.232567,0,5.232567,17.14702,43.96663,0.1368689,7.321196,0.1243342,12,4.313453
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3947319,45.3005,44.16468,6.466867,6.466867,12,0,3.372,6.466867,6.103912,0,0,0,0.3947319,0,0,5.533133,5.256476,23.03515,8.867346,5.651207,0,5.651207,22.50822,57.71328,0.1369963,7.113554,0.3157855,12,9.262077
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5574249,47.73871,46.10941,3.882631,3.882631,0,-1,0,3.882631,14.35688,0,4.440892E-16,0,0.5574249,4.08698,3.882631,0,0,17.38394,13.95343,0,3.529556,-3.529556,18.78775,48.17361,0.1369963,4.270895,0.44594,0,14.51086
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.124662,51.88882,48.51114,0,0,0,0,0,0,0,0,0,0,1.124662,0,0,0,0,21.30567,10.42388,1.124662,0,1.124662,19.85469,50.90937,0.1369742,0,0.89973,0,11.54854
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.654734,55.97106,50.86425,1.697753,1.697753,0,0,0,1.697753,97.46609,0,0,0,1.654734,1.787109,1.697753,0,0,20.18101,11.43607,0,0.1323749,-0.1323749,19.71516,50.55159,0.1369742,1.867529,1.323787,0,13.09081
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.591509,57.98251,53.00345,0.6816061,0.6816061,0,0,0,0.6816061,233.4939,0,0,0,1.591509,0.7174801,0.6816061,0,0,20.32809,11.3037,0.8740289,0,0.8740289,20.54434,52.67768,0.136957,0.7497667,1.273207,0,12.89521
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7164351,57.36491,55.13292,6.516823,6.516823,0,0,0,6.516823,10.99362,0,0,0,0.7164351,6.859814,6.516823,0,0,19.45406,12.09032,0,6.143379,-6.143379,14.06865,36.07338,0.136957,7.168505,0.573148,0,12.80676
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3854325,57.37421,56.17335,2.270434,2.270434,0,-1,0,2.270434,16.97616,0,4.440892E-16,0,0.3854325,2.38993,2.270434,0,0,26.28004,5.946946,0,2.004498,-2.004498,11.95572,30.65563,0.136957,2.497478,0.308346,0,6.332378
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.18912,60.33314,56.55257,3.825261,3.825261,12,0,3.372,3.825261,31.08598,0,0,0,1.18912,0,0,8.174739,7.766002,28.50726,3.942447,8.955122,0,8.955122,20.4513,52.43911,0.1371437,4.207787,0.9512959,12,5.131567
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8387238,59.64408,56.99014,2.000005,2.000005,10.8,0,3.068401,2.000005,41.93609,1.776357E-15,0,0,0.8387238,0,0,8.8,8.36,19.55213,12.00206,9.198724,0,9.198724,29.17797,74.81516,0.137277,2.200005,0.670979,12,12.84078
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2854605,57.22715,56.33865,7.171133,7.171133,12,0,3.372,7.171133,3.980689,0,0,0,0.2854605,0,0,4.828867,4.587424,10.35341,20.28091,4.872885,0,4.872885,33.8008,86.66853,0.1373863,7.888246,0.2283684,12,20.56637
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2750893,55.29741,54.45227,1.791894,1.791894,0,0,0,1.791894,15.35187,0,2.220446E-16,0,0.2750893,1.886204,1.791894,0,0,5.480525,24.66651,0,1.611115,-1.611115,32.10253,82.31402,0.1373863,1.971084,0.2200714,0,24.9416
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.270654,23.05539,0,6.217928,-6.217928,25.54826,65.50822,0.1373863,6.497736,0,0,23.05539
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.17946,16.83746,0,5.600385,-5.600385,19.64493,50.37152,0.1373863,5.852402,0,0,16.83746
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,20.40211,11.23708,0,7.850273,-7.850273,11.37002,29.15384,0.1373863,8.203536,0,0,11.23708
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12464,3.386803,0,0,0,11.37002,29.15384,0.1373863,0,0,0,3.386803
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.12464,3.386803,0,1.215621,-1.215621,10.08864,25.86826,0.1373863,1.270324,0,0,3.386803
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47533,2.171182,0,0,0,10.08864,25.86826,0.1373863,0,0,0,2.171182
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,30.47533,2.171182,0,0.8977137,-0.8977137,9.142369,23.44193,0.1373863,0.9381108,0,0,2.171182
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,31.47279,1.273469,0,0.1764258,-0.1764258,8.956401,22.96508,0.1373863,0.1843649,0,0,1.273469
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,31.66882,1.097043,0,0.3644602,-0.3644602,8.572226,21.98002,0.1373863,0.3808609,0,0,1.097043
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,0.7781385,0.6959536,0,-1,0,0.6959536,0,0,0.08218487,0.1599987,0,0.7325827,0.6959536,0,0,32.07377,0.7325827,0,0.7325827,-0.7325827,7.800015,20,0.1373863,0.8559524,0,0,0.7325827
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374586,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04434062,43.74649,43.62016,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.31783,0,0,0,0.04434062,0,0,8.8,8.36,24.52775,7.524,8.404341,0,8.404341,23.70407,60.77953,0.1375676,1.129611,0.0354725,12,7.568341
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.230264,43.94643,43.28955,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.5343,1.776357E-15,0,0,0.230264,0,0,8.8,8.36,16.12341,15.08791,8.590264,0,8.590264,31.85351,81.67549,0.1376554,0.6573114,0.1842112,12,15.31817
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6926458,46.1984,44.19385,5.108914,5.108914,0,0,0,5.108914,13.5576,0,8.881784E-16,0,0.6926458,5.377804,5.108914,0,0,7.533149,22.81914,0,4.685158,-4.685158,26.91492,69.01247,0.1376554,5.619805,0.5541167,0,23.51179
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.201101,49.71412,46.15802,4.792648,4.792648,0,-1,0,4.792648,25.06132,0,0,0,1.201101,5.044893,4.792648,0,0,12.73888,18.13399,0,3.843792,-3.843792,22.8632,58.62348,0.1376554,5.271913,0.9608806,0,19.33509
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3304989,49.60564,48.62782,0.7868211,0.7868211,0,0,0,0.7868211,42.00433,0,0,0,0.3304989,0.8282328,0.7868211,0,0,17.00976,14.29019,0,0.4977338,-0.4977338,22.33854,57.27821,0.1376554,0.8655033,0.2643991,0,14.62069
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6336631,52.94599,51.02956,0.8010622,0.8010622,0,0,0,0.8010622,79.10287,0,0,0,0.6336631,0.8432233,0.8010622,0,0,17.5628,13.79246,0,0.2095602,-0.2095602,22.11765,56.71181,0.1376554,0.8811684,0.5069305,0,14.42612
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.781785,58.79347,53.1882,3.546745,3.546745,0,0,0,3.546745,50.23719,0,4.440892E-16,0,1.781785,3.733415,3.546745,0,0,17.79564,13.5829,0,1.95163,-1.95163,20.06045,51.43695,0.1376554,3.901419,1.425428,0,15.36469
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.023443,61.85794,55.35656,2.65081,2.65081,0,0,0,2.65081,76.333,0,0,0,2.023443,2.790327,2.65081,0,0,19.96412,11.63127,0,0.7668836,-0.7668836,19.25208,49.36422,0.1376554,2.915891,1.618754,0,13.65471
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.160042,63.40275,56.38727,6.35116,6.35116,0,-1,0,6.35116,34.01019,0,0,0,2.160042,6.685431,6.35116,0,0,20.81621,10.86439,0,4.52539,-4.52539,14.4819,37.13301,0.1376554,6.986276,1.728033,0,13.02443
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.926639,63.01675,56.77621,3.773443,3.773443,0,0,0,3.773443,51.05785,0,4.440892E-16,0,1.926639,3.972045,3.773443,0,0,25.84443,6.338996,0,2.045406,-2.045406,12.32586,31.6047,0.1376554,4.150787,1.541311,0,8.265635
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8033986,59.75793,57.21378,3.863528,3.863528,11.49582,0,3.244441,3.863528,20.79443,0,0,0,0.8033986,0,0,7.632287,7.250672,28.1171,4.29359,8.054071,0,8.054071,19.96662,51.19636,0.1378335,4.249881,0.6427189,12,5.096989
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.046587,59.81963,56.50395,3.678537,3.678537,11.82098,0,3.326709,3.678537,28.45119,0,0,0,1.046587,0,0,8.142445,7.735322,20.06303,11.54225,8.78191,0,8.78191,28.29787,72.55849,0.1380139,4.046391,0.8372699,12,12.58884
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2336701,55.33564,54.61757,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.20214,0,0,0,0.2336701,0,0,8.8,8.36,11.28112,19.44597,8.59367,0,8.59367,36.45054,93.46275,0.1381172,1.107816,0.1869361,12,19.67964
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.687447,27.18028,0,0,0,36.45054,93.46275,0.1381172,0,0,0,27.18028
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,2.687447,27.18028,0,7.85419,-7.85419,28.1715,72.23447,0.1381172,8.207629,0,0,27.18028
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,11.41432,19.32609,0,4.786169,-4.786169,23.12643,59.29843,0.1381172,5.001546,0,0,19.32609
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73229,14.53992,0,0,0,23.12643,59.29843,0.1381172,0,0,0,14.53992
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,16.73229,14.53992,0,0.2315328,-0.2315328,22.88238,58.67264,0.1381172,0.2419517,0,0,14.53992
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,16.98955,14.30838,0,2.169871,-2.169871,20.59513,52.80792,0.1381172,2.267515,0,0,14.30838
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,19.40052,12.13851,0,1.779535,-1.779535,18.71934,47.9982,0.1381172,1.859614,0,0,12.13851
