Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,21.37778,10.35898,0,0.6711564,-0.6711564,18.01188,46.1842,0.1381172,0.7013584,0,0,10.35898
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,22.12351,9.687821,0,0.4465295,-0.4465295,17.54119,44.97733,0.1381172,0.4666234,0,0,9.687821
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,1.116369,1.116369,0,-1,0,1.116369,0,0,2.220446E-16,0,0,1.175126,1.116369,0,0,22.61965,9.241292,0,1.175126,-1.175126,16.3025,41.8012,0.1381172,1.228006,0,0,9.241292
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,0,1.053372,1.000704,0,0,23.92535,8.066166,0,1.053372,-1.053372,15.19215,38.95415,0.1381172,1.100774,0,0,8.066166
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1226508,44.02857,43.6785,0,0,0,0,0,0,0,0,0,0,0.1226508,0,0,0,0,25.09576,7.012794,0.1226508,0,0.1226508,15.30851,39.2525,0.1381148,0,0.09812063,0,7.135444
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.792218,48.6465,43.37707,1.451379,1.451379,0,0,0,1.451379,123.4839,0,0,0,1.792218,1.527767,1.451379,0,0,24.97311,7.123179,0.2644514,0,0.2644514,15.55939,39.89578,0.1381096,1.596516,1.433775,0,8.915398
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.108872,57.04469,44.27164,5.466881,5.466881,0,0,0,5.466881,75.15936,0,0,0,4.108872,5.754611,5.466881,0,0,24.70866,7.361186,0,1.645739,-1.645739,13.82463,35.44769,0.1381096,6.013569,3.287098,0,11.47006
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.219058,63.20153,46.2747,1.467775,1.467775,0,-1,0,1.467775,355.5762,0,0,0,5.219058,1.545026,1.467775,0,0,26.53726,5.715446,3.674032,0,3.674032,17.31012,44.38483,0.1380376,1.614552,4.175246,0,10.9345
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.303417,66.35101,48.76395,0.4785735,0.4785735,0,0,0,0.4785735,1108.172,0,0,0,5.303417,0.5037616,0.4785735,0,0,22.86323,9.022075,4.799655,0,4.799655,21.86347,56.06007,0.1379437,0.5264309,4.242733,0,14.32549
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.251889,68.93697,51.19486,3.736322,3.736322,0,0,0,3.736322,140.5631,0,0,0,5.251889,3.93297,3.736322,0,0,18.06357,13.34176,1.318919,0,1.318919,23.11471,59.26836,0.1379179,4.109954,4.201511,0,18.59365
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.180965,71.17177,53.38267,0,0,0,0,0,0,0,0,0,0,5.180965,0,0,0,0,16.74465,14.52879,5.180965,0,5.180965,28.0298,71.87115,0.1378167,0,4.144772,0,19.70976
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.651693,67.74285,55.51215,0,0,0,0,0,0,0,0,0,0,3.651693,0,0,0,0,11.56369,19.19166,3.651693,0,3.651693,31.4941,80.75394,0.1377454,0,2.921355,0,22.84335
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.396675,68.00925,56.61091,1.357744,1.357744,0,-1,0,1.357744,250.1705,0,0,0,3.396675,1.429204,1.357744,0,0,7.911993,22.47818,1.967471,0,1.967471,33.36061,85.53986,0.1377071,1.493518,2.71734,0,25.87486
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.734478,69.6735,56.99014,4.914718,4.914718,0,0,0,4.914718,75.9856,0,0,0,3.734478,5.173387,4.914718,0,0,5.944522,24.24891,0,1.438909,-1.438909,31.84387,81.65077,0.1377071,5.406189,2.987582,0,27.98339
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.562567,65.89831,57.4277,4.211185,4.211185,0,0,0,4.211185,60.85144,0,0,0,2.562567,4.432826,4.211185,0,0,7.54331,22.81,0,1.870259,-1.870259,29.87244,76.59585,0.1377071,4.632303,2.050053,0,25.37257
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9198685,59.56873,56.65953,3.106127,3.106127,0,0,0,3.106127,29.61465,0,8.881784E-16,0,0.9198685,3.269607,3.106127,0,0,9.621376,20.93974,0,2.349739,-2.349739,27.3956,70.24498,0.1377071,3.41674,0.7358947,0,21.85961
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1871219,55.29942,54.72453,0,0,0,0,0,0,0,0,0,0,0.1871219,0,0,0,0,12.2322,18.59,0.1871219,0,0.1871219,27.57312,70.70016,0.1377034,0,0.1496975,0,18.77712
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,12.04508,18.75841,0,4.232825,-4.232825,23.11133,59.2597,0.1377034,4.423302,0,0,18.75841
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,16.74821,14.52559,0,8.8,-8.8,13.83531,35.47509,0.1377034,12.85247,0,0,14.52559
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52599,5.725586,0,0,0,13.83531,35.47509,0.1377034,0,0,0,5.725586
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,26.52599,5.725586,0,0.09192479,-0.09192479,13.73842,35.22663,0.1377034,0.0960614,0,0,5.725586
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,26.62813,5.633661,0,0.1702747,-0.1702747,13.55893,34.76642,0.1377034,0.1779371,0,0,5.633661
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,26.81732,5.463387,0,1.984486,-1.984486,11.4671,29.40276,0.1377034,2.073788,0,0,5.463387
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,29.02231,3.478901,0,0.5833346,-0.5833346,10.85221,27.82612,0.1377034,0.6095846,0,0,3.478901
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,29.67046,2.895566,0,1.204879,-1.204879,9.582156,24.56958,0.1377034,1.259099,0,0,2.895566
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,31.00921,1.690687,0,0.4572403,-0.4572403,9.100183,23.33375,0.1377034,0.4778161,0,0,1.690687
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,1.26781,1.171774,0,-1,0,1.171774,0,0,0.0960357,0.2228167,0,1.233446,1.171774,0,0,31.51726,1.233446,0,1.233446,-1.233446,7.800015,20,0.1377034,1.394591,0,0,1.233446
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,1.394714,1.394714,10.19471,0,2.915263,1.394714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378266,1.534185,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09770488,44.00595,43.72712,1.256489,1.256489,10.05649,0,2.880292,1.256489,7.776024,1.776357E-15,0,0,0.09770488,0,0,8.8,8.36,24.52775,7.524,8.457705,0,8.457705,23.75469,60.90934,0.1379421,1.382138,0.07816391,12,7.621705
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.334693,47.28633,43.39651,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.334693,0,0,8.8,8.36,16.07005,15.13593,9.694693,0,9.694693,32.95189,84.49184,0.1379834,0,1.067754,12,16.47063
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.764115,55.94464,44.32998,4.052259,4.052259,0,0,0,4.052259,92.88929,0,8.881784E-16,0,3.764115,4.265536,4.052259,0,0,6.375356,23.86116,0,0.5014212,-0.5014212,32.42334,83.1366,0.1379834,4.457485,3.011292,0,27.62527
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.163004,56.1554,46.38166,3.771253,3.771253,0,-1,0,3.771253,83.87144,0,0,0,3.163004,3.96974,3.771253,0,0,6.932491,23.35974,0,0.8067358,-0.8067358,31.57297,80.95616,0.1379834,4.148378,2.530403,0,26.52274
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.863301,64.8578,48.90008,9.933903,9.933903,12,0,3.372,9.933903,48.9566,0,0,0,4.863301,0,0,2.066097,1.962793,7.828864,22.553,6.826094,0,6.826094,38.04877,97.56075,0.1381155,10.92729,3.890641,12,27.4163
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.013844,76.35878,51.33099,0,0,0,0,0,0,0,6.011075,0,0,7.013844,0,0,0,0,1.00277,28.69649,1.00277,0,1.00277,39.00008,100,0.138096,0,5.611075,0,35.71033
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.744763,82.44807,53.48963,3.016153,3.016153,0,0,0,3.016153,256.7762,4.569866,0,0,7.744763,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.138096,3.317768,6.195811,0,37.34374
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.240517,78.23558,55.64828,0,0,0,0,0,0,0,6.240517,0,0,6.240517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138096,0,4.992414,0,35.8395
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.234893,79.50507,56.71787,4.846491,4.846491,0,-1,0,4.846491,128.6476,1.133324,0,0,6.234893,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.138096,5.33114,4.987915,0,35.83387
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.932266,74.44669,57.0971,1.373507,1.373507,0,0,0,1.373507,359.1003,3.486469,0,0,4.932266,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.138096,1.510857,3.945813,0,34.53124
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.146657,68.1115,57.54438,5.214758,5.214758,0,0,0,5.214758,60.34139,0,8.881784E-16,0,3.146657,5.489219,5.214758,0,0,0,29.59898,0,2.342562,-2.342562,36.5308,93.66853,0.138096,5.736234,2.517326,0,32.74564
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9931775,59.97466,56.82483,4.968352,4.968352,0,0,0,4.968352,19.99008,0,8.881784E-16,0,0.9931775,5.229845,4.968352,0,0,2.602846,27.25642,0,4.236667,-4.236667,32.06496,82.21769,0.138096,5.465188,0.794542,0,28.24959
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1450984,55.27721,54.83149,5.036376,5.036376,0,0,0,5.036376,2.881008,0,8.881784E-16,0,0.1450984,5.301448,5.036376,0,0,7.310254,23.01975,0,5.156349,-5.156349,26.62969,68.28113,0.138096,5.540013,0.1160787,0,23.16485
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.0229,53.0229,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.03953,17.8634,0,0.9582254,-0.9582254,25.61963,65.69124,0.138096,1.001346,0,0,17.8634
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,51.38933,51.38933,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.10423,16.90517,0,1.898912,-1.898912,23.61801,60.55887,0.138096,1.984363,0,0,16.90517
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,49.77521,49.77521,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.21413,15.00626,0,2.816564,-2.816564,20.64909,52.94627,0.138096,2.94331,0,0,15.00626
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,48.29722,48.29722,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.34364,12.1897,0,1.456547,-1.456547,19.11375,49.00952,0.138096,1.522092,0,0,12.1897
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,47.36375,47.36375,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.96203,10.73315,0,0.8863862,-0.8863862,18.17942,46.6138,0.138096,0.9262736,0,0,10.73315
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.6831,46.6831,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.9469,9.846766,0,1.918331,-1.918331,16.15732,41.42894,0.138096,2.004656,0,0,9.846766
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.88576,45.88576,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.07838,7.928434,0,0.2380882,-0.2380882,15.90635,40.78544,0.138096,0.2488022,0,0,7.928434
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,45.37041,45.37041,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.34292,7.690346,0,1.276188,-1.276188,14.56113,37.33616,0.138096,1.333617,0,0,7.690346
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.8745,44.8745,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.76091,6.414158,0,0.5093802,-0.5093802,14.0242,35.95941,0.138096,0.5323023,0,0,6.414158
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,44.41749,44.41749,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.32689,5.904778,0,0.4460812,-0.4460812,13.55399,34.75374,0.138096,0.4661549,0,0,5.904778
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.97021,43.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.82253,5.458696,0,0,0,13.55399,34.75374,0.138096,0,0,0,5.458696
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1324088,44.13446,43.75629,0.4713995,0.4713995,0,0,0,0.4713995,28.08843,0,5.551115E-17,0,0.1324088,0.49621,0.4713995,0,0,26.82253,5.458696,0,0.3638013,-0.3638013,13.17051,33.77046,0.138096,0.5185395,0.105927,0,5.591105
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.308967,47.26928,43.45486,0.9676516,0.9676516,0,0,0,0.9676516,135.2726,0,0,0,1.308967,1.018581,0.9676516,0,0,27.22676,5.094895,0.2903868,0,0.2903868,13.44599,34.47683,0.1380904,1.064417,1.047174,0,6.403862
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.774558,49.6397,44.38832,4.857556,4.857556,0,0,0,4.857556,36.53191,0,8.881784E-16,0,1.774558,5.113217,4.857556,0,0,26.93637,5.356244,0,3.338659,-3.338659,9.926736,25.45312,0.1380904,5.343312,1.419646,0,7.130801
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.682198,57.97899,46.45945,6.450939,5.414793,0,-1,0,5.414793,68.00256,0,1.036145,4.47971,3.682198,5.699783,5.414793,0,0,30.64599,2.017584,0,2.017584,-2.017584,7.800015,20,0.1380904,7.096033,2.945759,0,5.699783
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.595478,57.07726,49.00704,4.857115,4.857115,12,0,3.372,4.857115,53.43661,0,0,0,2.595478,0,0,7.142885,6.785741,32.88775,0,9.381218,0,9.381218,16.69982,42.81997,0.138264,5.342826,2.076382,12,2.595478
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.787981,56.99426,51.43795,5.460954,5.460954,12,0,3.372,5.460954,32.74118,0,0,0,1.787981,0,0,6.539046,6.212093,23.50653,8.443096,8.000074,0,8.000074,24.28936,62.28028,0.138434,6.00705,1.430385,12,10.23108
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.921339,59.70806,53.62576,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.921339,0,0,8.8,8.36,15.50646,15.64316,10.28134,0,10.28134,34.04309,87.2898,0.138463,0,1.537071,12,17.5645
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.875087,68.87967,55.79413,0,0,0,0,0,0,0,0,0,0,3.875087,0,0,0,0,5.225122,24.89637,3.875087,0,3.875087,37.71932,96.71602,0.1383878,0,3.10007,0,28.77146
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.533364,68.80865,56.88317,1.426236,1.426236,0,-1,0,1.426236,247.7405,0.6820278,0,0,3.533364,1.501301,1.426236,0,0,1.350035,28.38395,1.350035,0,1.350035,39.00008,100,0.1383616,1.568859,2.826691,0,31.91731
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.524873,65.59019,57.2624,1.071559,1.071559,0,0,0,1.071559,235.6261,1.396916,0,0,2.524873,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1383616,1.178715,2.019898,0,32.12385
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.902388,63.90022,57.69996,0.4193344,0.4193344,0,0,0,0.4193344,453.6685,1.460983,0,0,1.902388,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1383616,0.4612678,1.52191,0,31.50137
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8989434,59.78884,56.94152,6.492991,6.492991,0,0,0,6.492991,13.84483,0,8.881784E-16,0,0.8989434,6.834727,6.492991,0,0,0,29.59898,0,5.935784,-5.935784,32.74321,83.95679,0.1383616,7.14229,0.7191548,0,30.49792
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2411448,55.71053,54.96762,2.005752,2.005752,0,0,0,2.005752,12.02266,0,0,0,0.2411448,2.111318,2.005752,0,0,6.595315,23.66319,0,1.870173,-1.870173,30.77188,78.90209,0.1383616,2.206328,0.1929158,0,23.90434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,53.13958,53.13958,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.673286,21.79302,0,5.418575,-5.418575,25.0602,64.25678,0.1383616,5.662411,0,0,21.79302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.43795,51.43795,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.69392,16.37444,0,4.326352,-4.326352,20.49982,52.56354,0.1383616,4.521038,0,0,16.37444
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.82383,49.82383,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.50098,12.04809,0,2.860463,-2.860463,17.48463,44.83229,0.1383616,2.989184,0,0,12.04809
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,48.32639,48.32639,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.67928,9.187631,0,0.202184,-0.202184,17.27151,44.28583,0.1383616,0.2112822,0,0,9.187631
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.42209,47.42209,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.90392,8.985446,0,1.292711,-1.292711,15.90887,40.79189,0.1383616,1.350883,0,0,8.985446
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34027,7.692735,0,0,0,15.90887,40.79189,0.1383616,0,0,0,7.692735
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34027,7.692735,0,0,0,15.90887,40.79189,0.1383616,0,0,0,7.692735
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,45.42875,45.42875,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.34027,7.692735,0,1.20379,-1.20379,14.63997,37.5383,0.1383616,1.25796,0,0,7.692735
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.93285,44.93285,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.67781,6.488945,0,0.306598,-0.306598,14.31678,36.70963,0.1383616,0.3203949,0,0,6.488945
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01848,6.182348,0,0,0,14.31678,36.70963,0.1383616,0,0,0,6.182348
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.97021,43.97021,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.01848,6.182348,0,0.5716481,-0.5716481,13.71421,35.16458,0.1383616,0.5973723,0,0,6.182348
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1463556,44.20365,43.78546,0.4767912,0.4767912,0,0,0,0.4767912,30.69596,0,5.551115E-17,0,0.1463556,0.5018854,0.4767912,0,0,26.65364,5.6107,0,0.3555298,-0.3555298,13.33945,34.20365,0.1383616,0.5244703,0.1170845,0,5.757055
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7823565,45.74157,43.48403,1.899196,1.899196,0,0,0,1.899196,41.19408,0,0,0,0.7823565,1.999154,1.899196,0,0,27.04868,5.25517,0,1.216797,-1.216797,12.05683,30.9149,0.1383616,2.089116,0.6258852,0,6.037526
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.036381,50.47677,44.41749,1.009334,1.009334,0,0,0,1.009334,201.7549,0,0,0,2.036381,1.062457,1.009334,0,0,28.40067,4.038372,0.973924,0,0.973924,12.98078,33.28398,0.1383427,1.110268,1.629105,0,6.074753
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.116177,56.17744,46.54697,4.337236,4.337236,0,-1,0,4.337236,71.84705,0,0,0,3.116177,4.565512,4.337236,0,0,27.42675,4.914904,0,1.449336,-1.449336,11.45305,29.36672,0.1383427,4.77096,2.492941,0,8.03108
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.057997,62.18186,49.114,2.468547,2.468547,0,0,0,2.468547,164.3881,0,0,0,4.057997,2.59847,2.468547,0,0,29.03712,3.465568,1.459527,0,1.459527,12.83767,32.91705,0.1383144,2.715402,3.246398,0,7.523565
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.998665,57.82002,51.57408,0.7886722,0.7886722,0,0,0,0.7886722,253.4215,0,0,0,1.998665,0.8301812,0.7886722,0,0,27.57759,4.779142,1.168484,0,1.168484,13.9462,35.7594,0.1382918,0.8675394,1.598932,0,6.777808
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.24895,57.64073,53.74244,0,0,0,0,0,0,0,0,0,0,1.24895,0,0,0,0,26.40911,5.830778,1.24895,0,1.24895,15.13105,38.7975,0.1382676,0,0.9991603,0,7.079728
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.594984,64.41873,55.93026,4.103034,4.103034,0,0,0,4.103034,63.24548,0,0,0,2.594984,4.318984,4.103034,0,0,25.16016,6.954833,0,1.724,-1.724,13.3138,34.13787,0.1382676,4.513338,2.075987,0,9.549817
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.280946,61.14386,57.04848,0.4257892,0.4257892,0,-1,0,0.4257892,300.8405,0,0,0,1.280946,0.4481991,0.4257892,0,0,27.07572,5.230833,0.8327469,0,0.8327469,14.10381,36.16355,0.1382514,0.4683681,1.024757,0,6.511779
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.665978,62.76587,57.37908,0,0,0,0,0,0,0,0,0,0,1.665978,0,0,0,0,26.24297,5.980306,1.665978,0,1.665978,15.6843,40.21606,0.1382192,0,1.332782,0,7.646283
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.615378,63.10067,57.86526,0.01500258,0.01500258,0,0,0,0.01500258,10767.33,0,0,0,1.615378,0.01579219,0.01500258,0,0,24.57699,7.479685,1.599586,0,1.599586,17.2018,44.10708,0.1381882,0.01650283,1.292302,0,9.095063
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4485761,58.50549,57.0971,4.697509,4.697509,0,0,0,4.697509,9.549233,0,8.881784E-16,0,0.4485761,4.944746,4.697509,0,0,22.97741,8.919312,0,4.49617,-4.49617,12.46242,31.95485,0.1381882,5.16726,0.3588609,0,9.367888
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2305162,55.78511,55.07458,9.334258,9.334258,12,0,3.372,9.334258,2.469572,0,0,0,0.2305162,0,0,2.665742,2.532455,27.97315,4.423142,2.762971,0,2.762971,15.0836,38.67582,0.1382483,10.26768,0.184413,12,4.653658
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.21737,53.21737,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,25.21018,6.909816,0,3.454513,-3.454513,11.44223,29.33898,0.1382483,3.609966,0,0,6.909816
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,51.52546,51.52546,6.662403,3.282538,0,-1,0,3.282538,0,0,3.379864,4.046104,0,3.455303,3.282538,0,0,29.04853,3.455303,0,3.455303,-3.455303,7.800015,20,0.1382483,7.328643,0,0,3.455303
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.88217,49.88217,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.37501,48.37501,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,47.45126,47.45126,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,46.76089,46.76089,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.97327,45.97327,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,45.47737,45.47737,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.99119,44.99119,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,44.46611,44.46611,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382483,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.02855,44.02855,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383834,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1474983,44.25568,43.83408,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.07813,0,0,0,0.1474983,0,0,8.8,8.36,24.52775,7.524,8.507499,0,8.507499,23.80193,61.03047,0.1384729,0.7348815,0.1179986,12,7.671498
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.774312,48.73291,43.5132,5.827882,5.827882,12,0,3.372,5.827882,30.44522,0,0,0,1.774312,0,0,6.172118,5.863512,16.02026,15.18075,7.637824,0,7.637824,31.04781,79.6096,0.1386335,6.41067,1.419449,12,16.95506
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.834939,56.33012,44.46611,4.162208,4.162208,8.482327,0,2.482028,4.162208,92.13712,0,0,0,3.834939,0,0,4.320118,4.104112,8.382431,22.05479,7.939051,0,7.939051,38.57945,98.92147,0.1386949,4.578429,3.067951,12,25.88973
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.631939,65.17525,46.65393,0,0,0,-1,0,0,0,5.188559,0,0,5.631939,0,0,0,0,0.4433805,29.19994,0.4433805,0,0.4433805,39.00008,100,0.1386863,0,4.505552,0,34.83187
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.461773,71.48843,49.25013,6.965342,6.965342,0,0,0,6.965342,92.77037,0,0,0,6.461773,7.331939,6.965342,0,0,0,29.59898,0,0.8701656,-0.8701656,38.08284,97.64812,0.1386863,7.661876,5.169419,0,36.06075
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.987998,76.74834,51.73938,2.483374,2.483374,0,0,0,2.483374,281.3912,3.407069,0,0,6.987998,2.614078,2.483374,0,0,0.9668506,28.72881,0.9668506,0,0.9668506,39.00008,100,0.1386676,2.731712,5.590398,0,35.71681
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.508316,86.91779,53.95636,8.017266,8.017266,3,0,1.095,8.017266,106.1249,3.226983,0,0,8.508316,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,8.818993,6.806653,12,38.10729
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.591486,90.33749,56.11501,1.897269,1.897269,0,0,0,1.897269,452.8344,6.594361,0,0,8.591486,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,2.086996,6.873189,0,38.19046
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.884431,88.09982,57.2624,1.810749,1.810749,0,-1,0,1.810749,435.4239,5.97838,0,0,7.884431,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,1.991823,6.307545,0,37.48341
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.446188,81.52263,57.593,1.185423,1.185423,0,0,0,1.185423,543.788,5.198375,0,0,6.446188,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,1.303966,5.156951,0,36.04517
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.753315,70.95576,58.0889,0.7442839,0.7442839,0,0,0,0.7442839,504.2854,2.969858,0,0,3.753315,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,0.8187123,3.002652,0,33.35229
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.02799,63.87065,57.2624,0,0,0,0,0,0,0,2.02799,0,0,2.02799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386676,0,1.622392,0,31.62697
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2103093,55.88858,55.23988,3.995827,3.995827,0,0,0,3.995827,5.263224,0,4.440892E-16,0,0.2103093,4.206133,3.995827,0,0,0,29.59898,0,3.995824,-3.995824,34.78811,89.2001,0.1386676,4.395409,0.1682474,0,29.80929
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439805,25.60315,0,0,0,34.78811,89.2001,0.1386676,0,0,0,25.60315
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439805,25.60315,0,0,0,34.78811,89.2001,0.1386676,0,0,0,25.60315
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.95996,49.95996,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.439805,25.60315,0,7.869164,-7.869164,26.49328,67.93136,0.1386676,8.223276,0,0,25.60315
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.46252,48.46252,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18332,17.73399,0,1.50781,-1.50781,24.90391,63.85605,0.1386676,1.575662,0,0,17.73399
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,47.52905,47.52905,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85866,16.22618,0,0.3271522,-0.3271522,24.55906,62.97183,0.1386676,0.341874,0,0,16.22618
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.81923,46.81923,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22217,15.89903,0,0.5175122,-0.5175122,24.01356,61.5731,0.1386676,0.5408002,0,0,15.89903
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.02189,46.02189,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79718,15.38152,0,1.13984,-1.13984,22.81206,58.49234,0.1386676,1.191133,0,0,15.38152
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06367,14.24168,0,0,0,22.81206,58.49234,0.1386676,0,0,0,14.24168
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06367,14.24168,0,0,0,22.81206,58.49234,0.1386676,0,0,0,14.24168
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.52445,44.52445,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06367,14.24168,0,2.212089,-2.212089,20.48031,52.51352,0.1386676,2.311633,0,0,14.24168
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.08689,44.08689,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52155,12.02959,0,1.071346,-1.071346,19.35102,49.61789,0.1386676,1.119557,0,0,12.02959
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1077294,44.17101,43.86325,0.57114,0.57114,0,0,0,0.57114,18.86217,0,0,0,0.1077294,0.6012,0.57114,0,0,20.71193,10.95824,0,0.4934706,-0.4934706,18.83085,48.28414,0.1386676,0.628254,0.0861835,0,11.06597
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.681735,48.50177,43.56182,0,0,0,0,0,0,0,0,0,0,1.681735,0,0,0,0,21.26023,10.46477,1.681735,0,1.681735,20.42628,52.37498,0.1386352,0,1.345388,0,12.1465
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.80129,56.28041,44.52445,4.548583,4.548583,0,0,0,4.548583,83.57085,0,0,0,3.80129,4.787982,4.548583,0,0,19.5785,11.97833,0,0.9866925,-0.9866925,19.38622,49.70816,0.1386352,5.003441,3.041032,0,15.77962
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.893932,66.29896,46.76089,2.087928,2.087928,0,-1,0,2.087928,282.2861,0,0,0,5.893932,2.197819,2.087928,0,0,20.67482,10.99164,3.696112,0,3.696112,22.89266,58.69901,0.1385638,2.296721,4.715145,0,16.88557
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.348178,71.18518,49.38626,4.156118,4.156118,0,0,0,4.156118,152.743,0,0,0,6.348178,4.374861,4.156118,0,0,16.97871,14.31814,1.973316,0,1.973316,24.76471,63.49913,0.1385258,4.57173,5.078542,0,20.66632
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.118528,73.2341,51.90468,1.910575,1.910575,0,0,0,1.910575,320.2454,0,0,0,6.118528,2.011131,1.910575,0,0,15.00539,16.09412,4.107397,0,4.107397,28.66133,73.49044,0.1384466,2.101632,4.894822,0,22.21265
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.493306,77.49128,54.12167,4.858345,4.858345,0,0,0,4.858345,133.6526,0,0,0,6.493306,5.114048,4.858345,0,0,10.898,19.79078,1.379258,0,1.379258,29.96981,76.84551,0.1384201,5.34418,5.194644,0,26.28409
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.353223,79.56989,56.33865,0,0,0,0,0,0,0,0,0,0,6.353223,0,0,0,0,9.518739,21.03211,6.353223,0,6.353223,35.99701,92.29983,0.1382979,0,5.082578,0,27.38534
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.416077,81.18275,57.4277,2.793048,2.793048,0,-1,0,2.793048,229.716,0.3105107,0,0,6.416077,2.94005,2.793048,0,0,3.165516,26.75001,3.165516,0,3.165516,39.00008,100,0.1382371,3.072353,5.132862,0,33.16609
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.19282,80.65082,57.81664,1.263577,1.263577,0,0,0,1.263577,490.1024,4.86274,0,0,6.19282,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1382371,1.389934,4.954256,0,35.7918
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.500112,74.03527,58.2542,3.9075,3.9075,0,0,0,3.9075,115.166,0.3869537,0,0,4.500112,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1382371,4.29825,3.60009,0,34.09909
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.949831,63.77709,57.4277,3.927475,3.927475,0,0,0,3.927475,49.64592,8.881784E-16,0,0,1.949831,4.134184,3.927475,0,0,0,29.59898,0,2.184353,-2.184353,36.69757,94.09614,0.1382371,4.320222,1.559865,0,31.54881
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2122454,56.08991,55.43436,1.227882,1.227882,0,0,0,1.227882,17.28548,0,2.220446E-16,0,0.2122454,1.292508,1.227882,0,0,2.427059,27.41463,0,1.080262,-1.080262,35.55887,91.17641,0.1382371,1.35067,0.1697963,0,27.62687
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.48963,53.48963,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.62735,26.33436,0,5.549061,-5.549061,29.70965,76.17843,0.1382371,5.798769,0,0,26.33436
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,51.73938,51.73938,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.792974,20.7853,0,1.480521,-1.480521,28.14904,72.17689,0.1382371,1.547144,0,0,20.7853
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.438,19.30478,0,0,0,28.14904,72.17689,0.1382371,0,0,0,19.30478
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,48.56948,48.56948,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.438,19.30478,0,0.1192409,-0.1192409,28.02335,71.8546,0.1382371,0.1246067,0,0,19.30478
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,47.63601,47.63601,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.57049,19.18554,0,0.02201654,-0.02201654,28.00014,71.7951,0.1382371,0.02300728,0,0,19.18554
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.92619,46.92619,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.59495,19.16352,0,1.618781,-1.618781,26.2938,67.41986,0.1382371,1.691626,0,0,19.16352
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.10941,46.10941,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.39359,17.54474,0,0.744531,-0.744531,25.50899,65.40755,0.1382371,0.7780349,0,0,17.54474
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,45.58433,45.58433,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.22085,16.80021,0,0.3461415,-0.3461415,25.14413,64.47199,0.1382371,0.3617178,0,0,16.80021
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.09815,45.09815,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.60545,16.45407,0,0.7613728,-0.7613728,24.34157,62.41416,0.1382371,0.7956346,0,0,16.45407
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,44.57307,44.57307,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.45142,15.6927,0,0.7138469,-0.7138469,23.58911,60.48478,0.1382371,0.74597,0,0,15.6927
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.13551,44.13551,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.24459,14.97885,0,1.465,-1.465,22.04486,56.52518,0.1382371,1.530925,0,0,14.97885
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1430165,44.33057,43.92159,1.631503,1.631503,0,0,0,1.631503,8.765938,0,0,0,0.1430165,1.717371,1.631503,0,0,17.87236,13.51385,0,1.574355,-1.574355,20.38535,52.27002,0.1382371,1.794653,0.1144132,0,13.65687
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.717704,48.67133,43.62016,0,0,0,0,0,0,0,0,0,0,1.717704,0,0,0,0,19.62165,11.9395,1.717704,0,1.717704,22.01491,56.44836,0.1382041,0,1.374163,0,13.6572
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.300051,58.06233,44.60224,1.773101,1.773101,0,0,0,1.773101,242.5158,0,0,0,4.300051,1.866422,1.773101,0,0,17.90394,13.48543,2.433628,0,2.433628,24.32365,62.36821,0.1381575,1.950411,3.440041,0,17.78548
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.755121,69.84917,46.87757,8.448113,8.36,0,-1,0,8.36,80.80288,0,0.08811335,0.9329247,6.755121,8.8,8.36,0,0,15.47031,15.6757,0,2.044879,-2.044879,22.16816,56.84131,0.1381575,9.292925,5.404097,0,22.43081
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.585008,76.68394,49.55157,4.459577,4.459577,0,0,0,4.459577,170.0836,0,0,0,7.585008,4.694291,4.459577,0,0,17.7424,13.63082,2.890717,0,2.890717,24.91053,63.87303,0.1381021,4.905534,6.068007,0,21.21582
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.485037,84.28802,52.09915,5.734585,5.734585,0,0,0,5.734585,147.9625,0,0,0,8.485037,6.036405,5.734585,0,0,14.85169,16.23246,2.448632,0,2.448632,27.23351,69.82937,0.1380551,6.308043,6.78803,0,24.7175
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.541072,82.53132,54.31614,0,0,0,0,0,0,0,0,0,0,7.541072,0,0,0,0,12.40305,18.43623,7.541072,0,7.541072,34.3876,88.17315,0.1379109,0,6.032858,0,25.9773
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.080926,78.56982,56.50395,2.660219,2.660219,0,0,0,2.660219,228.5874,0,0,0,6.080926,2.800231,2.660219,0,0,4.861981,25.22319,3.280696,0,3.280696,37.49994,96.1535,0.1378482,2.926241,4.864741,0,31.30412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.041001,79.77592,57.65134,2.749999,2.749999,0,-1,0,2.749999,219.6728,1.564979,0,0,6.041001,2.894736,2.749999,0,0,1.581286,28.17582,1.581286,0,1.581286,39.00008,100,0.1378181,3.024999,4.832801,0,34.21682
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.740064,70.84129,58.03056,0.9636459,0.9636459,0,0,0,0.9636459,388.116,2.7257,0,0,3.740064,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1378181,1.060011,2.992051,0,33.33904
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.294851,69.65706,58.46812,1.925568,1.925568,0,0,0,1.925568,171.1106,1.267937,0,0,3.294851,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1378181,2.118125,2.635881,0,32.89383
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.394638,62.14118,57.65134,0.0007590626,0.0007590626,0,0,0,0.0007590626,183731.6,1.393839,0,0,1.394638,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1378181,0.0008349689,1.11571,0,30.99362
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1978957,56.21139,55.59966,3.158559,3.158559,0,0,0,3.158559,6.265378,0,8.881784E-16,0,0.1978957,3.324799,3.158559,0,0,0,29.59898,0,3.126904,-3.126904,35.70403,91.54861,0.1378181,3.474415,0.1583165,0,29.79687
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,53.65493,53.65493,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.474337,26.47207,0,3.994932,-3.994932,31.493,80.75113,0.1378181,4.174705,0,0,26.47207
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.84634,51.84634,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.913151,22.47714,0,3.223132,-3.223132,28.09552,72.03967,0.1378181,3.368173,0,0,22.47714
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,50.1836,50.1836,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49441,19.25401,0,0.943305,-0.943305,27.10119,69.4901,0.1378181,0.9857538,0,0,19.25401
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54253,18.31071,0,0,0,27.10119,69.4901,0.1378181,0,0,0,18.31071
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,47.72353,47.72353,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54253,18.31071,0,0.6398562,-0.6398562,26.42673,67.7607,0.1378181,0.6686497,0,0,18.31071
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.98453,46.98453,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25348,17.67085,0,0.05828814,-0.05828814,26.36528,67.60316,0.1378181,0.06091111,0,0,17.67085
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.15802,46.15802,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31824,17.61256,0,2.132931,-2.132931,24.11698,61.83828,0.1378181,2.228913,0,0,17.61256
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,45.64267,45.64267,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68816,15.47963,0,1.217386,-1.217386,22.83374,58.54794,0.1378181,1.272168,0,0,15.47963
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.14677,45.14677,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04082,14.26224,0,0.9737296,-0.9737296,21.80734,55.91615,0.1378181,1.017547,0,0,14.26224
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,44.63141,44.63141,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12274,13.28852,0,0.5410671,-0.5410671,21.23701,54.45375,0.1378181,0.5654151,0,0,13.28852
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.19385,44.19385,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72392,12.74745,0,0.1514483,-0.1514483,21.07736,54.04442,0.1378181,0.1582635,0,0,12.74745
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1339347,44.35328,43.97021,0.3346227,0.3346227,0,0,0,0.3346227,40.02557,0,5.551115E-17,0,0.1339347,0.3522345,0.3346227,0,0,18.8922,12.596,0,0.2182998,-0.2182998,20.84726,53.4544,0.1378181,0.368085,0.1071477,0,12.72993
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.01176,49.6315,43.6785,6.300375,6.300375,0,0,0,6.300375,31.9308,0,1.776357E-15,0,2.01176,6.631973,6.300375,0,0,19.13475,12.3777,0,4.620213,-4.620213,15.97712,40.9669,0.1378181,6.930412,1.609408,0,14.38946
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.806443,56.44562,44.66058,4.433474,4.433474,0,0,0,4.433474,85.8569,0,0,0,3.806443,4.666815,4.433474,0,0,24.26832,7.757486,0,0.8603711,-0.8603711,15.07021,38.64149,0.1378181,4.876822,3.045155,0,11.56393
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.363038,68.3968,46.98453,0,0,0,-1,0,0,0,0,0,0,6.363038,0,0,0,0,25.22429,6.897115,6.363038,0,6.363038,21.10672,54.11969,0.1376968,0,5.09043,0,13.26015
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.774916,73.3204,49.6877,2.497121,2.497121,0,0,0,2.497121,271.3091,0,0,0,6.774916,2.628549,2.497121,0,0,18.86125,12.62385,4.146367,0,4.146367,25.04031,64.2058,0.1376178,2.746833,5.419932,0,19.39877
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.36871,83.91978,52.26445,5.935302,5.935302,0,0,0,5.935302,140.9989,0,0,0,8.36871,6.247686,5.935302,0,0,14.71489,16.35558,2.121023,0,2.121023,27.05249,69.36522,0.1375775,6.528832,6.694968,0,24.72429
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.825708,89.38197,54.50089,0.586003,0.586003,0,0,0,0.586003,1506.086,0,0,0,8.825708,0.6168453,0.586003,0,0,12.59386,18.2645,8.208863,0,8.208863,34.8401,89.33341,0.1374216,0.6446033,7.060567,0,27.09021
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.988779,87.99531,56.77621,1.325167,1.325167,0,0,0,1.325167,602.8508,2.208866,0,0,7.988779,1.394912,1.325167,0,0,4.385,25.65248,4.385,0,4.385,39.00008,100,0.1373384,1.457683,6.391023,0,33.64126
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.320337,86.09652,57.9236,5.307411,5.307411,0,-1,0,5.307411,137.9267,1.733589,0,0,7.320337,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1373384,5.838152,5.85627,0,36.91932
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.286268,73.1916,58.2542,4.613289,4.613289,0,0,0,4.613289,92.91131,0,0,0,4.286268,4.856094,4.613289,0,0,0,29.59898,0,0.5698267,-0.5698267,38.39943,98.45988,0.1373384,5.074618,3.429014,0,33.88525
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.645289,71.2117,58.69177,2.93066,2.93066,0,0,0,2.93066,124.3846,0,0,0,3.645289,3.084906,2.93066,0,0,0.6331407,29.02915,0.5603837,0,0.5603837,38.93105,99.82302,0.1373278,3.223727,2.916231,0,32.67444
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.833524,63.78774,57.81664,4.647183,4.647183,0,0,0,4.647183,39.45452,0,0,0,1.833524,4.891772,4.647183,0,0,0.07275705,29.5335,0,3.058248,-3.058248,35.70738,91.5572,0.1373278,5.111902,1.466819,0,31.36702
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1812321,56.32561,55.76496,0.6944237,0.6944237,0,0,0,0.6944237,26.09819,0,1.110223E-16,0,0.1812321,0.7309723,0.6944237,0,0,3.470811,26.47525,0,0.5497403,-0.5497403,35.1279,90.07136,0.1373278,0.7638661,0.1449856,0,26.65648
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,53.76189,53.76189,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.081633,25.92551,0,0.01100115,-0.01100115,35.11631,90.04163,0.1373278,0.0114962,0,0,25.92551
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.93385,51.93385,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.093857,25.91451,0,5.557849,-5.557849,29.25782,75.0199,0.1373278,5.807952,0,0,25.91451
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,50.26139,50.26139,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.26924,20.35666,0,2.873531,-2.873531,26.22885,67.25333,0.1373278,3.00284,0,0,20.35666
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,48.70561,48.70561,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.46206,17.48313,0,0.7799724,-0.7799724,25.40669,65.14522,0.1373278,0.8150712,0,0,17.48313
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.77214,47.77214,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.32869,16.70315,0,1.517948,-1.517948,23.80663,61.04251,0.1373278,1.586256,0,0,16.70315
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.04287,47.04287,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.0153,15.18521,0,0.8924311,-0.8924311,22.86592,58.63046,0.1373278,0.9325905,0,0,15.18521
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,46.21637,46.21637,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.00689,14.29278,0,1.46978,-1.46978,21.31664,54.65794,0.1373278,1.53592,0,0,14.29278
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.67184,45.67184,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.63998,12.823,0,1.534069,-1.534069,19.69959,50.51167,0.1373278,1.603102,0,0,12.823
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.17594,45.17594,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.3445,11.28893,0,1.5202,-1.5202,18.09716,46.40287,0.1373278,1.588609,0,0,11.28893
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.66058,44.66058,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.03361,9.768726,0,0.9090338,-0.9090338,17.13895,43.94594,0.1373278,0.9499403,0,0,9.768726
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.19385,44.19385,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.04365,8.859693,0,0.5796105,-0.5796105,16.52799,42.37938,0.1373278,0.605693,0,0,8.859693
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1311199,44.34521,43.97021,1.388922,1.388922,0,0,0,1.388922,9.440411,0,0,0,0.1311199,1.462023,1.388922,0,0,23.68766,8.280083,0,1.330903,-1.330903,15.12509,38.78222,0.1373278,1.527814,0.1048959,0,8.411202
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.005763,49.61303,43.6785,0.6211054,0.6211054,0,0,0,0.6211054,322.9343,0,0,0,2.005763,0.6537951,0.6211054,0,0,25.16644,6.949179,1.351967,0,1.351967,16.40768,42.0709,0.1373022,0.6832159,1.60461,0,8.954942
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.395028,55.12761,44.70921,4.624354,4.624354,0,0,0,4.624354,73.41626,0,0,0,3.395028,4.867741,4.624354,0,0,23.81448,8.16595,0,1.472713,-1.472713,14.85531,38.09045,0.1373022,5.086789,2.716022,0,11.56098
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.231586,64.17527,47.09149,5.563601,5.563601,0,-1,0,5.563601,94.03236,0,0,0,5.231586,5.856422,5.563601,0,0,25.45082,6.693237,0,0.6248369,-0.6248369,14.19667,36.40165,0.1373022,6.119961,4.185268,0,11.92482
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.428768,72.10766,49.88217,5.173061,5.173061,0,0,0,5.173061,124.274,0,0,0,6.428768,5.445327,5.173061,0,0,26.14509,6.0684,0.9834408,0,0.9834408,15.12964,38.79388,0.1372836,5.690367,5.143014,0,12.49717
