Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.912258,81.98562,52.50755,10.32399,10.32399,12,0,3.372,10.32399,76.63955,0,0,0,7.912258,0,0,1.676011,1.59221,25.16165,6.953496,9.504469,0,9.504469,24.14638,61.91366,0.1374523,11.35639,6.329807,12,14.86576
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.55782,83.1745,54.7537,5.391397,5.391397,12,0,3.372,5.391397,140.183,0,0,0,7.55782,0,0,6.608603,6.278172,15.65718,15.50752,13.83599,0,13.83599,37.27235,95.56994,0.1375387,5.930537,6.046257,12,23.06534
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.764545,77.85222,57.04848,2.701859,2.701859,0,0,0,2.701859,213.3548,1.099299,0,0,5.764545,2.844062,2.701859,0,0,1.821185,27.95991,1.821185,0,1.821185,39.00008,100,0.1375043,2.972044,4.611636,0,33.72446
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.372892,81.92822,58.19586,2.970148,2.970148,0,-1,0,2.970148,214.5648,3.24642,0,0,6.372892,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1375043,3.267163,5.098314,0,35.97187
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.316341,82.07521,58.52647,0.8661111,0.8661111,0,0,0,0.8661111,729.2761,5.404645,0,0,6.316341,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1375043,0.9527222,5.053073,0,35.91532
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.344021,74.15268,58.90569,0.6156106,0.6156106,0,0,0,0.6156106,705.6444,3.69601,0,0,4.344021,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1375043,0.6771716,3.475217,0,33.943
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.823107,63.97558,58.03056,5.191636,5.191636,0,0,0,5.191636,35.11624,0,0,0,1.823107,5.46488,5.191636,0,0,0,29.59898,0,3.641773,-3.641773,35.16131,90.15703,0.1375043,5.7108,1.458486,0,31.42208
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1810968,56.53992,55.97888,5.760302,5.760302,0,0,0,5.760302,3.143877,0,8.881784E-16,0,0.1810968,6.063475,5.760302,0,0,4.046414,25.9572,0,5.882379,-5.882379,28.96074,74.25816,0.1375043,6.336331,0.1448774,0,26.1383
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.95636,53.95636,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.58239,20.07483,0,8.414917,-8.414917,20.09064,51.51436,0.1375043,8.793589,0,0,20.07483
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.09915,52.09915,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.9323,11.65991,0,6.576922,-6.576922,13.15796,33.73828,0.1375043,6.872883,0,0,11.65991
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,50.37807,50.37807,9.695484,4.828839,0,-1,0,4.828839,0,0,4.866646,5.836195,0,5.082988,4.828839,0,0,27.23999,5.082988,0,5.082988,-5.082988,7.800015,20,0.1375043,10.66503,0,0,5.082988
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.81257,48.81257,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.88882,47.88882,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.2747,46.2747,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,45.72046,45.72046,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,45.23428,45.23428,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,44.68975,44.68975,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375043,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.22302,44.22302,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376151,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08078626,44.23026,43.99938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08078626,0,0,8.8,8.36,24.52775,7.524,8.440786,0,8.440786,23.73864,60.86819,0.1376794,0,0.064629,12,7.604786
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.264706,50.43475,43.69795,7.687595,7.687595,12,0,3.372,7.687595,29.45923,0,0,0,2.264706,0,0,4.312405,4.096785,16.08697,15.12071,6.361491,0,6.361491,29.77368,76.34262,0.1378083,8.456354,1.811765,12,17.38541
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.490947,58.90641,44.76754,0.199685,0.199685,5.709715,0,1.780558,0.199685,2249.016,0,0,0,4.490947,0,0,5.51003,5.234529,9.725476,20.84605,9.725476,0,9.725476,39.00008,100,0.1377292,0.2196535,3.592758,12,25.337
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.429048,68.94823,47.22762,6.99012,6.99012,0,-1,0,6.99012,91.97336,0,0,0,6.429048,7.358021,6.99012,0,0,0,29.59898,0,0.928973,-0.928973,38.02085,97.48917,0.1377292,7.689132,5.143239,0,36.02803
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.526114,77.07884,50.07664,0,0,0,0,0,0,0,6.493922,0,0,7.526114,0,0,0,0,1.032192,28.67001,1.032192,0,1.032192,39.00008,100,0.1377097,0,6.020892,0,36.19612
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.596429,85.67477,52.70202,2.039643,2.039643,0,0,0,2.039643,421.4674,6.449437,0,0,8.596429,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,2.243607,6.877143,0,38.19541
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.664289,84.00772,54.99679,0,0,0,0,0,0,0,7.664289,0,0,7.664289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,0,6.131431,0,37.26327
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.253759,84.91804,57.2624,5.921303,5.921303,0,0,0,5.921303,122.5028,1.020809,0,0,7.253759,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,6.513433,5.803008,0,36.85274
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.321377,77.64183,58.46812,1.185866,1.185866,0,-1,0,1.185866,448.7335,4.073097,0,0,5.321377,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,1.304452,4.257102,0,34.92036
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.403863,74.26917,58.79873,2.572839,2.572839,0,0,0,2.572839,171.1675,1.695612,0,0,4.403863,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,2.830122,3.523091,0,34.00284
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.255636,70.28419,59.17795,2.408934,2.408934,0,0,0,2.408934,135.1484,0.7199164,0,0,3.255636,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,2.649827,2.604509,0,32.85461
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.749263,63.9577,58.2542,0,0,0,0,0,0,0,1.749263,0,0,1.749263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,0,1.399411,0,31.34824
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1707395,56.70289,56.17335,0,0,0,0,0,0,0,0.1707395,0,0,0.1707395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377097,0,0.1365916,0,29.76972
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,54.12167,54.12167,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1377097,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,52.20611,52.20611,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1377097,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,50.5142,50.5142,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1377097,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.92925,48.92925,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1377097,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.96661,47.96661,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1377097,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,47.19845,47.19845,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1377097,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.35249,46.35249,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1377097,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1377097,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1377097,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1377097,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378248,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1251924,44.41593,44.05772,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.783911,1.776357E-15,0,0,0.1251924,0,0,8.8,8.36,24.52775,7.524,8.485192,0,8.485192,23.78077,60.97621,0.1379882,2.878642,0.100154,12,7.649192
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.766804,48.93147,43.72712,7.383424,7.383424,12,0,3.372,7.383424,23.92933,0,0,0,1.766804,0,0,4.616576,4.385747,16.04256,15.16067,6.152551,0,6.152551,29.61759,75.94239,0.1381137,8.121766,1.413443,12,16.92748
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.464201,58.8778,44.82589,6.269524,6.269524,11.42404,0,3.226283,6.269524,71.20478,0,0,0,4.464201,0,0,5.154519,4.896793,9.89001,20.69797,9.360993,0,9.360993,38.49821,98.71316,0.1382601,6.896477,3.571361,12,25.16217
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.336422,68.73914,47.36375,3.194907,3.194907,0,-1,0,3.194907,198.3288,2.444346,0,0,6.336422,3.36306,3.194907,0,0,0.5290164,29.12286,0.5290164,0,0.5290164,39.00008,100,0.1382502,3.514398,5.069138,0,35.45929
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.607373,77.67978,50.26139,6.481717,6.481717,0,0,0,6.481717,117.3666,0.7845127,0,0,7.607373,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,7.129889,6.085898,0,37.20635
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.63169,86.1499,52.91594,4.518456,4.518456,0,0,0,4.518456,191.0318,3.875421,0,0,8.63169,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,4.970302,6.905352,0,38.23067
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.816991,90.32899,55.21071,2.790066,2.790066,0,0,0,2.790066,316.0137,5.880079,0,0,8.816991,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,3.069073,7.053593,0,38.41597
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.670366,87.29058,57.48604,6.07502,6.07502,0,0,0,6.07502,126.2607,1.275607,0,0,7.670366,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,6.682523,6.136292,0,37.26934
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.726207,79.64183,58.69177,3.917136,3.917136,0,-1,0,3.917136,146.1835,1.602905,0,0,5.726207,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,4.30885,4.580966,0,35.32518
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.866175,72.40837,59.01265,0.8508091,0.8508091,0,0,0,0.8508091,454.4117,2.970587,0,0,3.866175,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1382502,0.93589,3.09294,0,33.46515
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.936436,69.35133,59.40159,6.952334,6.952334,0,0,0,6.952334,42.2367,0,8.881784E-16,0,2.936436,7.318247,6.952334,0,0,0,29.59898,0,4.38181,-4.38181,34.38124,88.15686,0.1382502,7.647568,2.349149,0,32.53542
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.428338,63.09723,58.46812,6.436089,6.436089,0,0,0,6.436089,22.19263,0,8.881784E-16,0,1.428338,6.774831,6.436089,0,0,4.868678,25.21717,0,5.346493,-5.346493,28.74555,73.70638,0.1382502,7.079698,1.14267,0,26.64551
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.157818,56.87732,56.38727,2.457731,2.457731,0,0,0,2.457731,6.421288,0,4.440892E-16,0,0.157818,2.587085,2.457731,0,0,10.80923,19.87067,0,2.429267,-2.429267,26.18487,67.14056,0.1382502,2.703504,0.1262544,0,20.02849
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.50841,17.44141,0,5.825343,-5.825343,20.04442,51.39585,0.1382502,6.087484,0,0,17.44141
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.98101,11.61606,0,0.7613111,-0.7613111,19.24193,49.33818,0.1382502,0.79557,0,0,11.61606
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.82692,10.85475,0,0.2174477,-0.2174477,19.01272,48.75047,0.1382502,0.2272328,0,0,10.85475
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.06853,10.63731,0,1.274056,-1.274056,17.66975,45.30695,0.1382502,1.331389,0,0,10.63731
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.48414,9.36325,0,2.258633,-2.258633,15.28894,39.20233,0.1382502,2.360271,0,0,9.36325
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.99373,7.104617,0,1.053869,-1.053869,14.17806,36.35394,0.1382502,1.101294,0,0,7.104617
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1647,6.050747,0,0,0,14.17806,36.35394,0.1382502,0,0,0,6.050747
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.1647,6.050747,0,1.091557,-1.091557,13.02746,33.40368,0.1382502,1.140677,0,0,6.050747
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.37754,4.95919,0,1.744918,-1.744918,11.18816,28.68752,0.1382502,1.823439,0,0,4.95919
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.31634,3.214272,0,1.329801,-1.329801,9.786423,25.09334,0.1382502,1.389642,0,0,3.214272
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.7939,1.884472,0,0,0,9.786423,25.09334,0.1382502,0,0,0,1.884472
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05704875,44.22075,44.05772,1.463404,1.463404,0,0,0,1.463404,3.898359,0,2.220446E-16,0,0.05704875,1.540425,1.463404,0,0,30.7939,1.884472,0,1.483377,-1.483377,8.222807,21.08408,0.1382502,1.609744,0.045639,0,1.94152
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7405945,45.89544,43.75629,0,0,0,0,0,0,0,0,0,0,0.7405945,0,0,0,0,32.44209,0.4010951,0.7405945,0,0.7405945,8.925397,22.88559,0.1382362,0,0.5924756,0,1.14169
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.666655,46.79176,44.85506,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.1024,1.776357E-15,0,0,0.666655,0,0,8.8,8.36,31.7015,1.06763,9.026655,0,9.026655,17.48883,44.84307,0.1383413,1.524499,0.533324,12,1.734285
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.162578,54.05981,47.47071,3.44604,3.44604,0,-1,0,3.44604,62.75545,0,4.440892E-16,0,2.162578,3.62741,3.44604,0,0,22.67484,9.19162,0,1.464833,-1.464833,15.94476,40.88393,0.1383413,3.790644,1.730062,0,11.3542
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.095865,53.75896,50.42669,3.653294,3.653294,0,0,0,3.653294,29.99662,0,4.440892E-16,0,1.095865,3.845573,3.653294,0,0,24.30243,7.726787,0,2.749708,-2.749708,13.04632,33.45203,0.1383413,4.018624,0.8766919,0,8.822652
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5882693,54.91305,53.11041,7.726667,7.726667,12,0,3.372,7.726667,7.613494,0,0,0,0.5882693,0,0,4.273333,4.059667,27.35767,4.977079,4.647936,0,4.647936,17.45574,44.75821,0.1384385,8.499333,0.4706154,12,5.565348
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7258294,57.67115,55.40519,6.666026,6.666026,12,0,3.372,6.666026,10.88849,0,0,0,0.7258294,0,0,5.333974,5.067276,22.70973,9.160221,5.793105,0,5.793105,22.95156,58.85003,0.1385596,7.332628,0.5806635,12,9.88605
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7825721,60.18546,57.69996,3.990399,3.990399,12,0,3.372,3.990399,19.61137,0,0,0,0.7825721,0,0,8.009601,7.609121,16.91663,14.37402,8.391693,0,8.391693,30.91262,79.26296,0.1387356,4.389439,0.6260577,12,15.15659
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7884939,61.49104,58.96403,6.931072,6.931072,0,-1,0,6.931072,11.37622,0,8.881784E-16,0,0.7884939,7.295866,6.931072,0,0,8.524932,21.92654,0,6.507371,-6.507371,24.05325,61.67487,0.1387356,7.624179,0.6307951,0,22.71503
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.299801,63.45952,59.23629,2.552286,2.552286,0,0,0,2.552286,50.92694,0,0,0,1.299801,2.686617,2.552286,0,0,15.75535,15.41917,0,1.386816,-1.386816,22.59141,57.92658,0.1387356,2.807515,1.039841,0,16.71897
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4101399,60.92481,59.61551,3.393455,3.393455,0,0,0,3.393455,12.0862,0,4.440892E-16,0,0.4101399,3.572058,3.393455,0,0,17.29625,14.03235,0,3.161918,-3.161918,19.25846,49.38057,0.1387356,3.732801,0.3281119,0,14.44249
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2261135,59.40608,58.69177,7.130618,7.130618,0,0,0,7.130618,3.171022,0,8.881784E-16,0,0.2261135,7.505914,7.130618,0,0,20.80949,10.87043,0,7.2798,-7.2798,11.58488,29.70475,0.1387356,7.843679,0.1808908,0,11.09655
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1100636,56.89437,56.55257,0,0,0,0,0,0,0,0,0,0,0.1100636,0,0,0,0,28.89816,3.590633,0.1100636,0,0.1100636,11.68929,29.97248,0.1387336,0,0.08805089,0,3.700697
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.47172,54.47172,3.880919,3.505206,0,-1,0,3.505206,0,0,0.3757127,0.7638046,0,3.689691,3.505206,0,0,28.7881,3.689691,0,3.689691,-3.689691,7.800015,20,0.1387336,4.269011,0,0,3.689691
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.4492,52.4492,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,50.69895,50.69895,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.08483,49.08483,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,47.33458,47.33458,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.45945,46.45945,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.86631,45.86631,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,45.31207,45.31207,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.76754,44.76754,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387336,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,44.30081,44.30081,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388876,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0810639,44.31869,44.08689,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0810639,0,0,8.8,8.36,24.52775,7.524,8.441064,0,8.441064,23.7389,60.86886,0.1389496,0,0.06485112,12,7.605064
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7088398,45.83205,43.78546,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.81339,0,0,0,0.7088398,0,0,8.8,8.36,16.08669,15.12096,9.06884,0,9.06884,32.34236,82.92896,0.1390871,2.530471,0.5670719,12,15.8298
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.81868,50.33948,44.93285,0,0,0,0,0,0,0,0,0,0,1.81868,0,0,0,0,7.01785,23.28291,1.81868,0,1.81868,34.06771,87.35294,0.1390529,0,1.454944,0,25.10159
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.444749,55.11836,47.61657,1.697963,1.697963,0,-1,0,1.697963,143.9813,0,0,0,2.444749,1.78733,1.697963,0,0,5.19917,24.91973,0.6574192,0,0.6574192,34.69139,88.95212,0.1390405,1.867759,1.955799,0,27.36447
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.032502,60.22612,50.59199,1.820364,1.820364,0,0,0,1.820364,166.5876,0,0,0,3.032502,1.916173,1.820364,0,0,4.54175,25.5114,1.116329,0,1.116329,35.75044,91.6676,0.1390196,2.0024,2.426001,0,28.54391
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7664136,55.66531,53.30488,2.171873,2.171873,0,0,0,2.171873,35.28815,0,4.440892E-16,0,0.7664136,2.286182,2.171873,0,0,3.425421,26.5161,0,1.519768,-1.519768,34.14846,87.55998,0.1390196,2.38906,0.6131309,0,27.28251
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.068101,58.99354,55.62883,2.207317,2.207317,0,0,0,2.207317,48.3891,0,4.440892E-16,0,1.068101,2.323491,2.207317,0,0,5.114053,24.99633,0,1.255391,-1.255391,32.82516,84.16692,0.1390196,2.428048,0.8544806,0,26.06443
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.903215,64.19789,57.98194,9.346823,9.346823,12,0,3.372,9.346823,20.36216,0,0,0,1.903215,0,0,2.653177,2.520518,6.508931,23.74094,4.423733,0,4.423733,37.02188,94.92772,0.1391059,10.28151,1.522572,12,25.64416
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.747453,64.86339,59.12933,2.214769,2.214769,0,-1,0,2.214769,78.89999,0,0,0,1.747453,2.331336,2.214769,0,0,2.085198,27.7223,0,0.5838832,-0.5838832,36.40642,93.3496,0.1391059,2.436246,1.397962,0,29.46975
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.266334,63.56783,59.45021,1.677733,1.677733,0,0,0,1.677733,75.47887,0,0,0,1.266334,1.766034,1.677733,0,0,2.733957,27.13842,0,0.4997007,-0.4997007,35.87969,91.99902,0.1391059,1.845506,1.013067,0,28.40475
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.238874,63.87621,59.83915,4.73312,4.73312,0,0,0,4.73312,26.17457,0,0,0,1.238874,4.982232,4.73312,0,0,3.28918,26.63872,0,3.743358,-3.743358,31.93384,81.88148,0.1391059,5.206432,0.9910992,0,27.87759
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7429932,61.22413,58.84735,1.237663,1.237663,0,0,0,1.237663,60.03194,0,2.220446E-16,0,0.7429932,1.302803,1.237663,0,0,7.448466,22.89536,0,0.5598101,-0.5598101,31.34375,80.36843,0.1391059,1.361429,0.5943946,0,23.63835
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08424714,57.0381,56.77621,3.486836,3.486836,0,0,0,3.486836,2.416148,0,4.440892E-16,0,0.08424714,3.670354,3.486836,0,0,8.070477,22.33555,0,3.586107,-3.586107,27.56366,70.67592,0.1391059,3.83552,0.06739771,0,22.4198
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.63702,54.63702,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,12.05504,18.74944,0,3.64868,-3.64868,23.71762,60.81428,0.1391059,3.812871,0,0,18.74944
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.61451,52.61451,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,16.10913,15.10076,0,3.159326,-3.159326,20.38739,52.27526,0.1391059,3.301496,0,0,15.10076
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,50.81564,50.81564,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.61949,11.94143,0,8.8,-8.8,11.11138,28.49066,0.1391059,9.757328,0,0,11.94143
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,49.17234,49.17234,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.39727,3.141435,0,0.4633303,-0.4633303,10.62299,27.23837,0.1391059,0.4841802,0,0,3.141435
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.16109,48.16109,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.91208,2.678105,0,1.108925,-1.108925,9.454076,24.24117,0.1391059,1.158827,0,0,2.678105
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,47.36375,47.36375,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,31.14422,1.569179,0,1.230314,-1.230314,8.15721,20.91588,0.1391059,1.285678,0,0,1.569179
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.48862,46.48862,0.9604868,0.3219219,0,-1,0,0.3219219,0,0,0.6385649,0.7346137,0,0.3388651,0.3219219,0,0,32.51124,0.3388651,0,0.3388651,-0.3388651,7.800015,20,0.1391059,1.056535,0,0,0.3388651
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.91493,45.91493,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391059,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,45.37041,45.37041,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391059,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.82589,44.82589,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391059,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,44.35915,44.35915,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392641,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1753441,44.63792,44.13551,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.90518,0,0,0,0.1753441,0,0,8.8,8.36,24.52775,7.524,8.535344,0,8.535344,23.82835,61.0982,0.1393587,1.020241,0.1402753,12,7.699344
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.120036,47.09425,43.83408,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.74006,1.776357E-15,0,0,1.120036,0,0,8.8,8.36,15.99241,15.20581,9.480036,0,9.480036,32.8219,84.15855,0.1394763,2.21033,0.8960286,12,16.32585
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.363513,55.32668,44.99119,1.423855,1.423855,0,0,0,1.423855,236.2258,0,0,0,3.363513,1.498795,1.423855,0,0,6.512373,23.73784,1.864718,0,1.864718,34.59092,88.6945,0.1394414,1.566241,2.69081,0,27.10135
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.577293,62.49594,47.72353,2.180114,2.180114,0,-1,0,2.180114,209.9566,0,0,0,4.577293,2.294857,2.180114,0,0,4.647656,25.41609,2.282436,0,2.282436,36.75623,94.24657,0.1393985,2.398126,3.661835,0,29.99338
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.306974,68.64818,50.75729,0,0,0,0,0,0,0,2.941754,0,0,5.306974,0,0,0,0,2.36522,27.47028,2.36522,0,2.36522,39.00008,100,0.1393542,0,4.245579,0,32.77726
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.01528,74.68672,53.48963,3.034649,3.034649,0,0,0,3.034649,198.22,2.820912,0,0,6.01528,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1393542,3.338114,4.812224,0,35.61426
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.081855,82.28976,55.84275,0,0,0,0,0,0,0,7.081855,0,0,7.081855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393542,0,5.665484,0,36.68083
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.449443,82.27915,58.19586,0,0,0,0,0,0,0,6.449443,0,0,6.449443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393542,0,5.159554,0,36.04842
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.934545,81.41315,59.40159,0,0,0,-1,0,0,0,5.934545,0,0,5.934545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393542,0,4.747636,0,35.53352
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.242215,70.77384,59.67385,3.583968,3.583968,0,0,0,3.583968,90.4644,0,0,0,3.242215,3.772598,3.583968,0,0,0,29.59898,0,0.5303829,-0.5303829,38.44101,98.56648,0.1393542,3.942365,2.593772,0,32.84119
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.60842,68.86004,60.05307,2.991667,2.991667,0,0,0,2.991667,87.18954,0,0,0,2.60842,3.149123,2.991667,0,0,0.5893143,29.0686,0,0.5407022,-0.5407022,37.87106,97.10507,0.1393542,3.290833,2.086736,0,31.67702
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.009267,65.70348,59.07099,5.942851,5.942851,0,0,0,5.942851,33.80982,0,0,0,2.009267,6.255632,5.942851,0,0,1.190095,28.52789,0,4.246365,-4.246365,33.39499,85.62801,0.1393542,6.537136,1.607414,0,30.53716
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.12006,57.31543,56.94152,0,0,0,0,0,0,0,0,0,0,0.12006,0,0,0,0,5.908278,24.28153,0.12006,0,0.12006,33.50889,85.92007,0.139352,0,0.09604796,0,24.40159
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,54.80232,54.80232,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.788218,24.38958,0,0.8979754,-0.8979754,32.56234,83.49302,0.139352,0.9383842,0,0,24.38958
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,52.72147,52.72147,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.785968,23.49161,0,4.8459,-4.8459,27.45432,70.39554,0.139352,5.063965,0,0,23.49161
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.9226,50.9226,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.1703,18.64571,0,8.8,-8.8,18.1783,46.61094,0.139352,9.256693,0,0,18.64571
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,49.25013,49.25013,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.94808,9.845707,0,1.316474,-1.316474,16.79062,43.05278,0.139352,1.375716,0,0,9.845707
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.20971,48.20971,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.41083,8.529233,0,1.443197,-1.443197,15.26935,39.15211,0.139352,1.508141,0,0,8.529233
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,47.42209,47.42209,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.01438,7.086036,0,1.431947,-1.431947,13.75995,35.28185,0.139352,1.496385,0,0,7.086036
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,46.5178,46.5178,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.60543,5.654089,0,1.530457,-1.530457,12.14671,31.14534,0.139352,1.599327,0,0,5.654089
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30594,4.123632,0,0,0,12.14671,31.14534,0.139352,0,0,0,4.123632
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30594,4.123632,0,0,0,12.14671,31.14534,0.139352,0,0,0,4.123632
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.82589,44.82589,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.30594,4.123632,0,0.4518168,-0.4518168,11.67045,29.92417,0.139352,0.4721485,0,0,4.123632
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.35915,44.35915,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.80796,3.671815,0,1.737667,-1.737667,9.838786,25.22761,0.139352,1.815862,0,0,3.671815
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08449364,44.37721,44.13551,0.5362427,0.5362427,0,0,0,0.5362427,15.7566,0,0,0,0.08449364,0.564466,0.5362427,0,0,30.7387,1.934148,0,0.4799724,-0.4799724,9.332851,23.93034,0.139352,0.589867,0.06759491,0,2.018641
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.767373,49.04391,43.83408,2.299083,2.299083,11.09908,0,3.144068,2.299083,76.87298,1.776357E-15,0,0,1.767373,0,0,8.8,8.36,31.272,1.454175,10.12737,0,10.12737,18.94052,48.56534,0.1394682,2.528991,1.413899,12,3.221549
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.872332,53.74385,45.01064,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.33845,0,0,0,2.872332,0,0,7.21859,6.857661,21.14463,10.56881,9.729993,0,9.729993,28.1712,72.23371,0.1396036,4.623408,2.297866,12,13.44114
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.256456,54.7674,47.85965,0,0,0,-1,0,0,0,0,0,0,2.256456,0,0,0,0,11.41464,19.32581,2.256456,0,2.256456,30.31186,77.72257,0.1395614,0,1.805165,0,21.58226
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.290756,65.04995,50.95177,3.252432,3.252432,0,0,0,3.252432,131.9246,0,0,0,4.290756,3.423612,3.252432,0,0,9.15818,21.35662,0.8671438,0,0.8671438,31.13451,79.83192,0.1395452,3.577675,3.432605,0,25.64737
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.739968,69.82985,53.71327,0,0,0,0,0,0,0,0,0,0,4.739968,0,0,0,0,8.291037,22.13704,4.739968,0,4.739968,35.63124,91.36197,0.1394566,0,3.791975,0,26.87701
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.882805,73.06701,56.06639,1.609366,1.609366,0,0,0,1.609366,303.3993,0,0,0,4.882805,1.69407,1.609366,0,0,3.551069,26.40302,3.188736,0,3.188736,38.65634,99.11862,0.1393971,1.770303,3.906245,0,31.28582
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.038352,72.40135,58.40978,2.456242,2.456242,0,0,0,2.456242,164.4118,1.090502,0,0,4.038352,2.585517,2.456242,0,0,0.3623325,29.27288,0.3623325,0,0.3623325,39.00008,100,0.1393903,2.701866,3.230682,0,33.31123
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.757521,65.40473,59.61551,3.838008,3.838008,0,-1,0,3.838008,45.79252,0,4.440892E-16,0,1.757521,4.040009,3.838008,0,0,0,29.59898,0,2.282488,-2.282488,36.59412,93.8309,0.1393903,4.221809,1.406017,0,31.3565
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.622269,65.2853,59.94611,1.63221,1.63221,0,0,0,1.63221,99.39091,0,0,0,1.622269,1.718116,1.63221,0,0,2.536098,27.31649,0,0.09584741,-0.09584741,36.49309,93.57185,0.1393903,1.795432,1.297815,0,28.93876
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.990637,66.9041,60.27672,5.326137,5.326137,0,0,0,5.326137,37.37487,0,0,0,1.990637,5.60646,5.326137,0,0,2.642595,27.22064,0,3.615823,-3.615823,32.68168,83.79901,0.1393903,5.858751,1.592509,0,29.21128
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4593216,60.70032,59.23629,5.333747,5.333747,0,0,0,5.333747,8.611611,0,8.881784E-16,0,0.4593216,5.614471,5.333747,0,0,6.660176,23.60482,0,5.155149,-5.155149,27.24767,69.86569,0.1393903,5.867122,0.3674573,0,24.06414
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,57.15544,57.15544,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.38812,18.44967,0,1.007756,-1.007756,26.18541,67.14194,0.1393903,1.053105,0,0,18.44967
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.99679,54.99679,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.50785,17.44191,0,2.812255,-2.812255,23.22103,59.54099,0.1393903,2.938806,0,0,17.44191
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,52.88677,52.88677,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.63258,14.62966,0,2.16295,-2.16295,20.94108,53.69497,0.1393903,2.260282,0,0,14.62966
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.05873,51.05873,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.03585,12.46671,0,3.861363,-3.861363,16.87085,43.2585,0.1393903,4.035125,0,0,12.46671
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,49.36681,49.36681,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.32626,8.605347,0,1.244827,-1.244827,15.55868,39.89398,0.1393903,1.300844,0,0,8.605347
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.32639,48.32639,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.7094,7.36052,0,1.55565,-1.55565,13.91889,35.68938,0.1393903,1.625654,0,0,7.36052
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,47.49988,47.49988,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.4379,5.80487,0,1.200126,-1.200126,12.65384,32.44568,0.1393903,1.254132,0,0,5.80487
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,46.60531,46.60531,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.77137,4.604743,0,0.4123381,-0.4123381,12.2192,31.33121,0.1393903,0.4308933,0,0,4.604743
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22953,4.192405,0,0,0,12.2192,31.33121,0.1393903,0,0,0,4.192405
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,45.4482,45.4482,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.22953,4.192405,0,1.234337,-1.234337,10.91809,27.99506,0.1393903,1.289882,0,0,4.192405
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60101,2.958068,0,0,0,10.91809,27.99506,0.1393903,0,0,0,2.958068
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.41749,44.41749,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.60101,2.958068,0,1.126984,-1.126984,9.730147,24.94905,0.1393903,1.177699,0,0,2.958068
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2434644,44.86328,44.16468,0.5612978,0.5612978,0,0,0,0.5612978,43.37527,0,0,0,0.2434644,0.5908399,0.5612978,0,0,30.85322,1.831084,0,0.3473754,-0.3473754,9.363982,24.01016,0.1393903,0.6174276,0.1947716,0,2.074548
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.502168,51.3207,43.83408,2.283588,2.283588,11.08359,0,3.140148,2.283588,109.5718,1.776357E-15,0,0,2.502168,0,0,8.8,8.36,31.23919,1.483709,10.86217,0,10.86217,19.66874,50.43256,0.1394917,2.511947,2.001734,12,3.985877
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.160557,61.58999,45.03981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.160557,0,0,8.8,8.36,20.37702,11.25966,13.52056,0,13.52056,32.49546,83.32154,0.1394576,0,4.128445,12,16.42022
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.071237,68.39698,47.96661,3.350361,3.350361,0,-1,0,3.350361,181.2114,0,0,0,6.071237,3.526695,3.350361,0,0,6.856463,23.42816,2.544541,0,2.544541,34.90943,89.51118,0.1394102,3.685397,4.856989,0,29.4994
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.569143,78.6114,51.13652,5.203384,5.203384,0,0,0,5.203384,145.4658,0,0,0,7.569143,5.477246,5.203384,0,0,4.311922,25.71825,2.091897,0,2.091897,36.89398,94.59975,0.1393714,5.723722,6.055315,0,33.28739
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.407722,86.35102,53.9272,4.843314,4.843314,0,0,0,4.843314,173.5944,1.089471,0,0,8.407722,5.098226,4.843314,0,0,2.220025,27.60096,2.220025,0,2.220025,39.00008,100,0.1393301,5.327646,6.726177,0,36.00868
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.293878,88.94196,56.28031,2.819611,2.819611,0,0,0,2.819611,294.1497,5.325866,0,0,8.293878,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,3.101572,6.635102,0,37.89286
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.561567,88.24226,58.63343,0,0,0,0,0,0,0,7.561567,0,0,7.561567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,0,6.049254,0,37.16055
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.088905,82.69966,59.88778,3.659235,3.659235,0,-1,0,3.659235,166.3983,2.237078,0,0,6.088905,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,4.025158,4.871124,0,35.68788
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.520866,80.50307,60.16976,3.19246,3.19246,0,0,0,3.19246,172.9345,2.160382,0,0,5.520866,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,3.511706,4.416693,0,35.11984
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.570204,72.90639,60.49064,1.163066,1.163066,0,0,0,1.163066,306.9648,2.345924,0,0,3.570204,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,1.279373,2.856163,0,33.16918
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.248929,63.50957,59.45021,0.4215535,0.4215535,0,0,0,0.4215535,296.2682,0.8051887,0,0,1.248929,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,0.4637089,0.9991434,0,30.84791
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,57.32074,57.32074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393301,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,55.16209,55.16209,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1393301,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.0229,53.0229,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1393301,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,51.16569,51.16569,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1393301,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,49.44461,49.44461,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1393301,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1393301,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,47.55822,47.55822,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1393301,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.65393,46.65393,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1393301,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1393301,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,45.47737,45.47737,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1393301,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.8745,44.8745,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1393301,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,44.41749,44.41749,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1393301,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3065477,45.04531,44.16468,1.679062,1.679062,0,0,0,1.679062,18.25708,0,2.220446E-16,0,0.3065477,1.767434,1.679062,0,0,25.09731,7.011395,0,1.460886,-1.460886,13.65077,35.00189,0.1393301,1.846969,0.2452382,0,7.317943
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.197903,50.36936,43.83408,0.6519367,0.6519367,0,0,0,0.6519367,337.1345,0,0,0,2.197903,0.6862491,0.6519367,0,0,26.72052,5.550509,1.511654,0,1.511654,15.08485,38.67902,0.139302,0.7171304,1.758323,0,7.748412
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.727551,56.62365,45.06898,3.190684,3.190684,0,0,0,3.190684,116.8261,0,0,0,3.727551,3.358615,3.190684,0,0,25.20887,6.910997,0.3689369,0,0.3689369,15.43485,39.57646,0.1392952,3.509752,2.982041,0,10.63855
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.904361,64.07783,48.07358,5.551802,5.551802,0,-1,0,5.551802,88.33818,0,0,0,4.904361,5.844002,5.551802,0,0,24.83993,7.243041,0,0.939641,-0.939641,14.44438,37.0368,0.1392952,6.106982,3.923489,0,12.1474
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.896797,71.6145,51.30182,2.885147,2.885147,0,0,0,2.885147,204.3846,0,0,0,5.896797,3.036997,2.885147,0,0,25.88398,6.3034,2.859799,0,2.859799,17.15743,43.99331,0.1392421,3.173662,4.717437,0,12.2002
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.15278,76.02115,54.12167,3.035367,3.035367,0,0,0,3.035367,202.703,0,0,0,6.15278,3.195123,3.035367,0,0,23.02418,8.877219,2.957657,0,2.957657,19.96331,51.18786,0.1391873,3.338904,4.922224,0,15.03
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.955049,82.52528,56.50395,1.129469,1.129469,0,0,0,1.129469,615.7806,0,0,0,6.955049,1.188914,1.129469,0,0,20.06652,11.53911,5.766135,0,5.766135,25.43354,65.21408,0.1390804,1.242415,5.564039,0,18.49416
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.57511,83.66911,58.84735,1.550757,1.550757,0,0,0,1.550757,423.9936,0,0,0,6.57511,1.632376,1.550757,0,0,14.30038,16.72863,4.942734,0,4.942734,30.12263,77.23736,0.138989,1.705833,5.260088,0,23.30374
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.647607,85.59246,60.11142,4.150557,4.150557,0,-1,0,4.150557,160.1618,0,0,0,6.647607,4.369008,4.150557,0,0,9.357651,21.17709,2.278599,0,2.278599,32.2843,82.78009,0.1389469,4.565613,5.318086,0,27.8247
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.558801,80.92339,60.38368,6.607245,6.607245,0,0,0,6.607245,84.1319,0,0,0,5.558801,6.954995,6.607245,0,0,7.079051,23.22783,0,1.396194,-1.396194,30.81258,79.00646,0.1389469,7.26797,4.447041,0,28.78663
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.272109,71.95562,60.65594,0,0,0,0,0,0,0,0,0,0,3.272109,0,0,0,0,8.630378,21.83164,3.272109,0,3.272109,33.91678,86.96592,0.1388865,0,2.617687,0,25.10375
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.753631,65.39137,59.61551,3.864648,3.864648,0,0,0,3.864648,45.37622,0,0,0,1.753631,4.06805,3.864648,0,0,5.358269,24.77654,0,2.314419,-2.314419,31.47717,80.71052,0.1388865,4.251112,1.402905,0,26.53017
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.48604,57.48604,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,7.929846,22.46212,0,5.396246,-5.396246,25.78902,66.12556,0.1388865,5.639078,0,0,22.46212
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,55.29823,55.29823,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,13.92568,17.06587,0,2.508389,-2.508389,23.14495,59.3459,0.1388865,2.621267,0,0,17.06587
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.13958,53.13958,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,16.71277,14.55748,0,3.391859,-3.391859,19.56961,50.1784,0.1388865,3.544492,0,0,14.55748
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48151,11.16562,0,0,0,19.56961,50.1784,0.1388865,0,0,0,11.16562
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,49.5224,49.5224,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,20.48151,11.16562,0,0.5136147,-0.5136147,19.02822,48.7902,0.1388865,0.5367274,0,0,11.16562
