Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,48.46252,48.46252,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,21.05219,10.65201,0,1.01559,-1.01559,17.95769,46.04527,0.1388865,1.061292,0,0,10.65201
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18062,9.636417,0,0,0,17.95769,46.04527,0.1388865,0,0,0,9.636417
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.71227,46.71227,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,22.18062,9.636417,0,0.8872178,-0.8872178,17.02248,43.6473,0.1388865,0.9271426,0,0,9.636417
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.08023,46.08023,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,23.16642,8.7492,0,0.3572868,-0.3572868,16.64587,42.68163,0.1388865,0.3733648,0,0,8.7492
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,45.50654,45.50654,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.56341,8.391912,0,0.2999995,-0.2999995,16.32964,41.87079,0.1388865,0.3134995,0,0,8.391912
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.90368,44.90368,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.89674,8.091913,0,0.9295151,-0.9295151,15.34985,39.3585,0.1388865,0.9713432,0,0,8.091913
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,44.43694,44.43694,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.92953,7.162398,0,0.7778749,-0.7778749,14.52989,37.25607,0.1388865,0.8128793,0,0,7.162398
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2186171,44.82098,44.19385,0.7345215,0.7345215,0,0,0,0.7345215,29.76319,0,0,0,0.2186171,0.7731805,0.7345215,0,0,25.79384,6.384523,0,0.5545635,-0.5545635,13.94533,35.75719,0.1388865,0.8079737,0.1748936,0,6.60314
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5957902,45.58067,43.86325,4.180119,4.180119,0,0,0,4.180119,14.25295,0,0,0,0.5957902,4.400125,4.180119,0,0,26.41002,5.82996,0,3.804335,-3.804335,9.935212,25.47485,0.1388865,4.598131,0.4766322,0,6.42575
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.610627,49.87164,45.09815,1.486645,1.486645,0,0,0,1.486645,108.3397,0,0,0,1.610627,1.564889,1.486645,0,0,30.63706,2.025625,0.04573769,0,0.04573769,9.978602,25.58611,0.1388856,1.635309,1.288501,0,3.636252
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.053402,51.36241,48.20971,3.699307,2.964181,0,-1,0,2.964181,35.5377,0,0.7351257,1.905642,1.053402,3.120191,2.964181,0,0,30.59132,2.066789,0,2.066789,-2.066789,7.800015,20,0.1388856,4.069238,0.8427216,0,3.120191
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.271522,58.60378,51.46712,6.671538,6.671538,12,0,3.372,6.671538,34.04794,0,0,0,2.271522,0,0,5.328462,5.062038,32.88775,0,7.33356,0,7.33356,14.75724,37.839,0.1390298,7.338692,1.817217,12,2.271522
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.656869,62.93658,54.33559,4.31095,4.31095,12,0,3.372,4.31095,61.63071,0,0,0,2.656869,0,0,7.68905,7.304597,25.55419,6.600204,9.961467,0,9.961467,24.20752,62.07043,0.1391817,4.742045,2.125495,12,9.257073
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.473927,80.57446,56.71787,1.456906,1.456906,10.25691,0,2.930997,1.456906,444.3612,0,0,0,6.473927,0,0,8.8,8.36,15.59273,15.56552,14.83393,0,14.83393,38.28022,98.15421,0.1391784,1.602597,5.179142,12,22.03945
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.4507,78.96871,59.12933,7.551559,7.551559,0,0,0,7.551559,72.1798,0,0,0,5.4507,7.949009,7.551559,0,0,0.7588,28.91606,0,2.498309,-2.498309,35.64677,91.40179,0.1391784,8.306715,4.36056,0,34.36676
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.457403,72.2947,60.32534,4.150151,4.150151,0,-1,0,4.150151,83.30788,0,0,0,3.457403,4.36858,4.150151,0,0,3.534699,26.41775,0,0.9111772,-0.9111772,34.6863,88.93906,0.1391784,4.565166,2.765922,0,29.87515
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.169664,67.87121,60.5976,1.785759,1.785759,0,0,0,1.785759,121.4981,0,0,0,2.169664,1.879747,1.785759,0,0,4.547118,25.50657,0.2899176,0,0.2899176,34.96134,89.64429,0.1391731,1.964335,1.735731,0,27.67624
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.488303,69.30824,60.87958,5.608384,5.608384,0,0,0,5.608384,44.36755,0,0,0,2.488303,5.903562,5.608384,0,0,4.257201,25.7675,0,3.415259,-3.415259,31.36134,80.41354,0.1391731,6.169222,1.990642,0,28.2558
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.603066,65.10855,59.83915,4.221569,4.221569,0,0,0,4.221569,37.97323,0,8.881784E-16,0,1.603066,4.443757,4.221569,0,0,8.051932,22.35224,0,2.84069,-2.84069,28.36699,72.73573,0.1391731,4.643725,1.282453,0,23.95531
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,57.69996,57.69996,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,11.20826,19.51155,0,5.3638,-5.3638,22.71305,58.23848,0.1391731,5.605171,0,0,19.51155
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.46352,55.46352,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,17.16803,14.14775,0,3.713073,-3.713073,18.79913,48.2028,0.1391731,3.880161,0,0,14.14775
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,53.30488,53.30488,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,21.29367,10.43468,0,2.320632,-2.320632,16.35297,41.9306,0.1391731,2.42506,0,0,10.43468
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,51.43795,51.43795,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,23.87215,8.114043,0,1.136059,-1.136059,15.15546,38.86007,0.1391731,1.187182,0,0,8.114043
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,49.65853,49.65853,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,25.13444,6.977984,0,0.4573936,-0.4573936,14.67332,37.62383,0.1391731,0.4779763,0,0,6.977984
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,48.59865,48.59865,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,25.64265,6.520591,0,2.712288,-2.712288,11.81432,30.29307,0.1391731,2.834341,0,0,6.520591
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,47.75269,47.75269,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,28.65631,3.808303,0,1.730661,-1.730661,9.990043,25.61544,0.1391731,1.808541,0,0,3.808303
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.81923,46.81923,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,30.57926,2.077642,0,1.538339,-1.538339,8.368491,21.45763,0.1391731,1.607564,0,0,2.077642
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.13857,46.13857,0.6644794,0.5123377,0,-1,0,0.5123377,0,0,0.1521416,0.2185895,0,0.5393029,0.5123377,0,0,32.28853,0.5393029,0,0.5393029,-0.5393029,7.800015,20,0.1391731,0.7309273,0,0,0.5393029
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.56488,45.56488,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391731,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.96202,44.96202,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391731,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,44.46611,44.46611,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392538,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.374512,45.30066,44.22302,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.40945,0,0,0,0.374512,0,0,8.8,8.36,24.52775,7.524,8.734512,0,8.734512,24.01729,61.58268,0.1393467,1.131473,0.2996096,12,7.898512
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.351362,50.87821,43.86325,6.065046,6.065046,12,0,3.372,6.065046,38.76907,0,0,0,2.351362,0,0,5.934954,5.638206,15.79324,15.38506,7.989568,0,7.989568,31.59686,81.01743,0.1395027,6.671551,1.881089,12,17.73642
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.856282,60.61656,45.14677,1.447899,1.447899,0,0,0,1.447899,335.402,0,0,0,4.856282,1.524104,1.447899,0,0,7.803673,22.57567,3.332178,0,3.332178,34.75805,89.12302,0.1394414,1.592689,3.885026,0,27.43195
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.608556,70.98647,48.32639,0.4286034,0.4286034,0,-1,0,0.4286034,1541.881,1.685899,0,0,6.608556,0.4511614,0.4286034,0,0,4.471496,25.57463,4.471496,0,4.471496,39.00008,100,0.1393593,0.4714637,5.286845,0,32.18319
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.850825,76.01538,51.63242,3.173968,3.173968,0,0,0,3.173968,215.8442,3.509806,0,0,6.850825,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,3.491365,5.48066,0,36.4498
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.928133,84.70599,54.53006,0.2333564,0.2333564,0,0,0,0.2333564,3397.436,7.682495,0,0,7.928133,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,0.256692,6.342507,0,37.52711
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.606054,86.25004,56.94152,0.4658225,0.4658225,0,0,0,0.4658225,1632.822,7.115714,0,0,7.606054,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,0.5124047,6.084843,0,37.20503
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.352352,88.09956,59.34325,1.987743,1.987743,0,0,0,1.987743,369.8845,5.259991,0,0,7.352352,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,2.186517,5.881882,0,36.95133
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.377237,84.84959,60.54898,2.859644,2.859644,0,-1,0,2.859644,223.0081,3.367085,0,0,6.377237,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,3.145609,5.10179,0,35.97622
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.703824,82.0886,60.82124,0,0,0,0,0,0,0,5.703824,0,0,5.703824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,0,4.563059,0,35.3028
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.164093,75.90134,61.0935,3.62716,3.62716,0,0,0,3.62716,114.8031,0.3460297,0,0,4.164093,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,3.989876,3.331274,0,33.76307
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.818692,66.02144,60.00446,0,0,0,0,0,0,0,1.818692,0,0,1.818692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,0,1.454954,0,31.41767
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,57.86526,57.86526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393593,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,55.62883,55.62883,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1393593,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,53.44101,53.44101,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1393593,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1393593,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,49.77521,49.77521,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1393593,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,48.70561,48.70561,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1393593,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.83049,47.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1393593,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.87757,46.87757,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1393593,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.18719,46.18719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1393593,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,45.6135,45.6135,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1393593,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.99119,44.99119,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1393593,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,44.52445,44.52445,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1393593,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2951396,45.10035,44.25219,0.6008384,0.6008384,0,0,0,0.6008384,49.1213,0,0,0,0.2951396,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3373218,-0.3373218,23.89328,61.26469,0.1393593,0.6609222,0.2361117,0,15.89987
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.778805,49.16941,43.92159,8.788209,8.788209,12,0,3.372,8.788209,20.24081,0,0,0,1.778805,0,0,3.211791,3.051201,15.92396,15.26741,4.830006,0,4.830006,28.47542,73.01376,0.1394521,9.66703,1.423044,12,17.04622
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.86079,57.18957,45.17594,4.866105,4.866105,11.73762,0,3.305617,4.866105,79.34045,0,0,0,3.86079,0,0,6.871511,6.527935,11.09396,19.61442,10.38872,0,10.38872,38.33104,98.28451,0.1395845,5.352715,3.088632,12,23.4752
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.355893,70.08427,48.43335,1.167744,1.167744,0,-1,0,1.167744,544.2883,4.421455,0,0,6.355893,1.229204,1.167744,0,0,0.705234,28.96427,0.705234,0,0.705234,39.00008,100,0.1395716,1.284518,5.084714,0,35.32016
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.698471,80.09008,51.82689,4.740072,4.740072,0,0,0,4.740072,162.4125,2.708921,0,0,7.698471,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1395716,5.214079,6.158777,0,37.29745
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.829229,79.72639,54.72453,2.56042,2.56042,0,0,0,2.56042,266.7231,4.134051,0,0,6.829229,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1395716,2.816462,5.463384,0,36.42821
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.580918,81.52786,57.0971,1.544403,1.544403,0,0,0,1.544403,426.114,4.955231,0,0,6.580918,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1395716,1.698843,5.264735,0,36.1799
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.445388,88.86996,59.56689,4.433069,4.433069,0,0,0,4.433069,167.9511,2.779,0,0,7.445388,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1395716,4.876376,5.956311,0,37.04436
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.336242,89.95109,60.82124,8.050944,8.050944,0,-1,0,8.050944,91.12275,0,0,0.496039,7.336242,8.474678,8.050944,0,0,0,29.59898,0,1.138437,-1.138437,37.80006,96.92303,0.1395716,8.856039,5.868993,0,36.93522
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.875111,83.1185,61.03516,4.72035,4.72035,0,0,0,4.72035,124.4635,0,0,0,5.875111,4.96879,4.72035,0,0,1.26493,28.46054,0.9063213,0,0.9063213,38.65987,99.12768,0.139555,5.192385,4.700089,0,34.33565
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.710578,74.36105,61.31714,4.965281,4.965281,0,0,0,4.965281,74.73048,0,0,0,3.710578,5.226612,4.965281,0,0,0.3586083,29.27623,0,1.516034,-1.516034,37.06183,95.03015,0.139555,5.461809,2.968462,0,32.98681
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.15766,67.42883,60.21838,1.321087,1.321087,0,0,0,1.321087,163.3246,0,0,0,2.15766,1.390618,1.321087,0,0,2.04309,27.7602,0.767042,0,0.767042,37.78951,96.89599,0.1395409,1.453196,1.726128,0,29.91786
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.03056,58.03056,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.276048,28.45053,0,7.334965,-7.334965,30.05778,77.07108,0.1395409,7.665038,0,0,28.45053
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,55.81358,55.81358,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.426009,21.11557,0,2.11244,-2.11244,27.83107,71.36158,0.1395409,2.2075,0,0,21.11557
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,53.60631,53.60631,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.77316,19.00313,0,0.9321589,-0.9321589,26.84849,68.84215,0.1395409,0.9741061,0,0,19.00313
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,51.69076,51.69076,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.8089,18.07097,0,2.423887,-2.423887,24.29349,62.29087,0.1395409,2.532962,0,0,18.07097
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.88217,49.88217,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.5021,15.64708,0,1.866552,-1.866552,22.32597,57.24596,0.1395409,1.950547,0,0,15.64708
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.79312,48.79312,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.57605,13.78053,0,1.511962,-1.511962,20.73222,53.15944,0.1395409,1.58,0,0,13.78053
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.90828,47.90828,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.25601,12.26857,0,0.483227,-0.483227,20.22286,51.85337,0.1395409,0.5049723,0,0,12.26857
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.92619,46.92619,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.79293,11.78534,0,0.8853518,-0.8853518,19.28961,49.46045,0.1395409,0.9251927,0,0,11.78534
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,46.24553,46.24553,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.77665,10.89999,0,0.8425715,-0.8425715,18.40147,47.18315,0.1395409,0.8804873,0,0,10.89999
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,45.64267,45.64267,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.71284,10.05742,0,0.3921908,-0.3921908,17.98806,46.12314,0.1395409,0.4098394,0,0,10.05742
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.01064,45.01064,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.14861,9.665228,0,1.649024,-1.649024,16.24984,41.66616,0.1395409,1.72323,0,0,9.665228
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,44.52445,44.52445,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.98086,8.016204,0,0.7363535,-0.7363535,15.47365,39.67595,0.1395409,0.7694893,0,0,8.016204
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3107944,45.1456,44.25219,1.152897,1.152897,0,0,0,1.152897,26.95767,0,2.220446E-16,0,0.3107944,1.213576,1.152897,0,0,24.79903,7.27985,0,0.9027819,-0.9027819,14.52204,37.23592,0.1395409,1.268187,0.2486355,0,7.590644
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.421232,48.05509,43.89242,5.531568,5.531568,0,0,0,5.531568,25.69312,0,8.881784E-16,0,1.421232,5.822703,5.531568,0,0,25.80212,6.377068,0,4.401471,-4.401471,9.882478,25.33964,0.1395409,6.084725,1.136986,0,7.798301
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.13771,58.1982,45.23428,1.182188,1.182188,0,0,0,1.182188,350.0044,0,0,0,4.13771,1.244408,1.182188,0,0,30.69265,1.975598,2.893301,0,2.893301,12.62731,32.37764,0.1394878,1.300407,3.310168,0,6.113307
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.057402,61.58097,48.56948,1.907334,1.907334,0,-1,0,1.907334,212.7263,0,0,0,4.057402,2.00772,1.907334,0,0,27.79934,4.579569,2.049682,0,2.049682,14.5718,37.36353,0.1394503,2.098068,3.245921,0,8.636971
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.504182,74.98221,52.01164,3.293179,3.293179,0,0,0,3.293179,197.5047,0,0,0,6.504182,3.466504,3.293179,0,0,25.74966,6.424282,3.037678,0,3.037678,17.4536,44.75273,0.1393947,3.622497,5.203346,0,12.92846
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.785198,79.79157,54.93845,5.386586,5.386586,0,0,0,5.386586,125.9647,0,0,0,6.785198,5.67009,5.386586,0,0,22.71198,9.158193,1.115108,0,1.115108,18.51148,47.46524,0.1393743,5.925244,5.428158,0,15.94339
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.545795,86.51791,57.37908,4.776395,4.776395,0,0,0,4.776395,157.981,0,0,0,7.545795,5.027784,4.776395,0,0,21.59688,10.16179,2.518011,0,2.518011,20.90028,53.59035,0.1393282,5.254034,6.036636,0,17.70758
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.163479,82.91023,59.78082,1.919059,1.919059,0,0,0,1.919059,321.1719,0,0,0,6.163479,2.020062,1.919059,0,0,19.07887,12.428,4.143417,0,4.143417,24.83107,63.66928,0.1392525,2.110965,4.930783,0,18.59148
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.097124,75.56848,61.03516,1.712635,1.712635,0,-1,0,1.712635,239.2292,0,0,0,4.097124,1.802774,1.712635,0,0,14.93545,16.15707,2.29435,0,2.29435,27.00768,69.25032,0.1392106,1.883899,3.277699,0,20.2542
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.319164,72.79177,61.2588,3.050455,3.050455,0,0,0,3.050455,108.8088,0,0,0,3.319164,3.211005,3.050455,0,0,12.6411,18.22199,0.1081583,0,0.1081583,27.11029,69.51342,0.1392086,3.355501,2.655331,0,21.54115
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9640664,64.69068,61.53106,5.623343,5.623343,0,0,0,5.623343,17.14401,0,8.881784E-16,0,0.9640664,5.919308,5.623343,0,0,12.53294,18.31933,0,4.955242,-4.955242,21.887,56.12041,0.1392086,6.185677,0.7712531,0,19.2834
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4407438,61.85814,60.44202,4.043258,4.043258,0,0,0,4.043258,10.90071,0,8.881784E-16,0,0.4407438,4.256061,4.043258,0,0,18.03876,13.36409,0,3.815317,-3.815317,17.86531,45.80839,0.1392086,4.447584,0.3525951,0,13.80483
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,58.2542,58.2542,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,22.27801,9.548773,0,1.146713,-1.146713,16.65656,42.70905,0.1392086,1.198315,0,0,9.548773
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.01777,56.01777,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,23.55213,8.40206,0,6.917758,-6.917758,9.364607,24.01176,0.1392086,7.229058,0,0,8.40206
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,53.76189,53.76189,8.122659,1.410086,0,-1,0,1.410086,0,0,6.712573,7.524838,0,1.484301,1.410086,0,0,31.23853,1.484301,0,1.484301,-1.484301,7.800015,20,0.1392086,8.934925,0,0,1.484301
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,51.84634,51.84634,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.0183,50.0183,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.87091,48.87091,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.99578,47.99578,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.0137,47.0137,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,46.2747,46.2747,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,45.67184,45.67184,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.01064,45.01064,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392086,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,44.52445,44.52445,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393256,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2866886,45.07594,44.25219,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2866886,0,0,8.8,8.36,24.52775,7.524,8.646688,0,8.646688,23.93398,61.36905,0.1393813,0,0.2293509,12,7.810688
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.442611,48.11946,43.89242,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.442611,0,0,8.8,8.36,15.88106,15.30602,9.80261,0,9.80261,33.23355,85.21406,0.1394159,0,1.154088,12,16.74863
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.138203,54.8776,45.26345,0,0,0,0,0,0,0,0,0,0,3.138203,0,0,0,0,6.078454,24.12837,3.138203,0,3.138203,36.21071,92.84779,0.1393587,0,2.510562,0,27.26657
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.049386,65.29618,48.67644,1.387761,1.387761,0,-1,0,1.387761,363.8512,0.6483333,0,0,5.049386,1.460801,1.387761,0,0,2.940251,26.95275,2.940251,0,2.940251,39.00008,100,0.1393052,1.526537,4.039509,0,32.00214
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.114107,73.57383,52.20611,0.8796617,0.8796617,0,0,0,0.8796617,695.0521,5.188147,0,0,6.114107,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1393052,0.9676278,4.891285,0,35.71309
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.587199,83.84417,55.16209,5.94402,5.94402,0,0,0,5.94402,127.6442,1.330335,0,0,7.587199,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1393052,6.538422,6.069759,0,37.18618
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.123408,80.07027,57.593,6.163082,6.163082,0,0,0,6.163082,99.35626,0,0,0,6.123408,6.487455,6.163082,0,0,0,29.59898,0,0.3640468,-0.3640468,38.61634,99.01605,0.1393052,6.77939,4.898726,0,35.72239
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.806222,69.52494,60.00446,7.945809,7.945809,5.66417,0,1.769035,7.945809,35.31701,3.330669E-16,0,0,2.806222,2.401726,2.28164,0,0,0.4044964,29.23493,0.4044964,0,0.4044964,39.00008,100,0.139312,8.740391,2.244978,12,32.04115
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.34374,76.81184,61.2588,3.096602,3.096602,0,-1,0,3.096602,140.2744,1.084159,0,0,4.34374,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.139312,3.406262,3.474992,0,33.94272
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.691363,78.4853,61.47272,1.551646,1.551646,0,0,0,1.551646,302.3474,3.058051,0,0,4.691363,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.139312,1.706811,3.75309,0,34.29034
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.280376,77.11619,61.75471,2.451357,2.451357,0,0,0,2.451357,174.6125,1.7,0,0,4.280376,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.139312,2.696493,3.424301,0,33.87935
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.811793,66.61723,60.5976,3.929391,3.929391,0,0,0,3.929391,46.10875,0,4.440892E-16,0,1.811793,4.136201,3.929391,0,0,0,29.59898,0,2.324408,-2.324408,36.54994,93.7176,0.139312,4.32233,1.449434,0,31.41077
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,58.40978,58.40978,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.582675,27.27457,0,1.175687,-1.175687,35.31065,90.53996,0.139312,1.228593,0,0,27.27457
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.11501,56.11501,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.888994,26.09888,0,4.100848,-4.100848,30.98798,79.4562,0.139312,4.285386,0,0,26.09888
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,53.89803,53.89803,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.445492,21.99804,0,0.4450364,-0.4450364,30.51887,78.25336,0.139312,0.4650631,0,0,21.99804
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.939977,21.553,0,0,0,30.51887,78.25336,0.139312,0,0,0,21.553
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.09609,50.09609,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.939977,21.553,0,0.4063322,-0.4063322,30.09056,77.15513,0.139312,0.4246172,0,0,21.553
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.97787,48.97787,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.391457,21.14667,0,1.004292,-1.004292,29.03194,74.44073,0.139312,1.049485,0,0,21.14667
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50734,20.14237,0,0,0,29.03194,74.44073,0.139312,0,0,0,20.14237
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.06232,47.06232,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.50734,20.14237,0,1.942811,-1.942811,26.98404,69.1897,0.139312,2.030238,0,0,20.14237
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,46.30387,46.30387,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.66602,18.19956,0,1.479102,-1.479102,25.42493,65.19199,0.139312,1.545661,0,0,18.19956
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.70101,45.70101,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.30946,16.72046,0,2.587403,-2.587403,22.69757,58.19877,0.139312,2.703836,0,0,16.72046
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.03981,45.03981,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.18435,14.13306,0,0.971498,-0.971498,21.67352,55.57301,0.139312,1.015215,0,0,14.13306
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,44.52445,44.52445,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.2638,13.16156,0,1.863432,-1.863432,19.70929,50.53654,0.139312,1.947286,0,0,13.16156
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3616839,45.2635,44.22302,1.705569,1.705569,0,0,0,1.705569,21.20606,0,0,0,0.3616839,1.795336,1.705569,0,0,20.33428,11.29813,0,1.433652,-1.433652,18.19809,46.66167,0.139312,1.876126,0.2893471,0,11.65981
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.27719,50.6466,43.86325,0,0,0,0,0,0,0,0,0,0,2.27719,0,0,0,0,21.92722,9.864477,2.27719,0,2.27719,20.35842,52.20097,0.1392706,0,1.821752,0,12.14167
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.259603,58.61843,45.23428,5.025355,5.025355,0,0,0,5.025355,84.76223,8.881784E-16,0,0,4.259603,5.289847,5.025355,0,0,19.65003,11.91395,0,1.030244,-1.030244,19.27245,49.41643,0.1392706,5.527891,3.407682,0,16.17355
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.26902,62.54631,48.76395,3.999534,3.999534,0,-1,0,3.999534,106.7379,0,0,0,4.26902,4.210036,3.999534,0,0,20.79475,10.8837,0.05898391,0,0.05898391,19.3284,49.55991,0.1392695,4.399488,3.415216,0,15.15272
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.42079,75.02566,52.34224,0,0,0,0,0,0,0,0,0,0,6.42079,0,0,0,0,20.73577,10.93679,6.42079,0,6.42079,25.4197,65.17859,0.1391529,0,5.136631,0,17.35758
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.36927,74.17618,55.3274,3.566006,3.566006,0,0,0,3.566006,150.5682,0,0,0,5.36927,3.75369,3.566006,0,0,14.31498,16.7155,1.615579,0,1.615579,26.95237,69.10851,0.1391236,3.922606,4.295416,0,22.08477
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.766314,88.14484,57.7583,1.810955,1.810955,0,0,0,1.810955,428.8518,0,0,0,7.766314,1.906269,1.810955,0,0,12.6994,18.16952,5.860045,0,5.860045,32.5117,83.36317,0.1390173,1.992051,6.213051,0,25.93583
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.55483,90.30301,60.21838,0,0,0,0,0,0,0,0.7154781,0,0,7.55483,0,0,0,0,6.839351,23.44356,6.839351,0,6.839351,39.00008,100,0.1388936,0,6.043864,0,30.99839
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.064964,89.39881,61.47272,0,0,0,-1,0,0,0,7.064964,0,0,7.064964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388936,0,5.651971,0,36.66394
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.264254,81.18761,61.69637,3.664326,3.664326,0,0,0,3.664326,143.6623,1.407068,0,0,5.264254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1388936,4.030759,4.211403,0,34.86323
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.719399,71.26347,61.92001,3.412312,3.412312,0,0,0,3.412312,79.69375,0,0,0,2.719399,3.591908,3.412312,0,0,0,29.59898,0,0.872508,-0.872508,38.08038,97.64179,0.1388936,3.753543,2.175519,0,32.31838
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.372248,65.33929,60.82124,0,0,0,0,0,0,0,0.4027942,0,0,1.372248,0,0,0,0,0.9694533,28.72647,0.9694533,0,0.9694533,39.00008,100,0.1388761,0,1.097798,0,30.09872
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,58.57508,58.57508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388761,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388761,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.01471,54.01471,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1388761,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.06998,52.06998,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1388761,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,50.1836,50.1836,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1388761,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.06538,49.06538,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1388761,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1388761,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.12066,47.12066,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1388761,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,46.35249,46.35249,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1388761,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,45.70101,45.70101,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1388761,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.03981,45.03981,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1388761,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,44.52445,44.52445,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1388761,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02813512,44.30347,44.22302,1.311999,1.311999,0,0,0,1.311999,2.144447,0,2.220446E-16,0,0.02813512,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352916,-1.352916,22.72503,58.26918,0.1388761,1.443199,0.02250809,0,15.54016
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2375626,44.51423,43.83408,6.797248,6.797248,0,0,0,6.797248,3.494982,0,8.881784E-16,0,0.2375626,7.154998,6.797248,0,0,17.15541,14.15911,0,6.917435,-6.917435,15.43341,39.57276,0.1388761,7.476973,0.1900501,0,14.39667
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0530179,45.41612,45.26345,6.106719,6.106719,0,0,0,6.106719,0.8681896,0,8.881784E-16,0,0.0530179,6.428125,6.106719,0,0,24.84145,7.241672,0,6.375107,-6.375107,8.713455,22.34215,0.1388761,6.717391,0.04241432,0,7.29469
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4234498,50.12802,48.87091,5.229064,1.225514,0,-1,0,1.225514,34.55284,0,4.003551,4.848279,0.4234498,1.290015,1.225514,0,0,31.9249,0.8665646,0,0.8665646,-0.8665646,7.800015,20,0.1388761,5.751971,0.3387599,0,1.290015
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.533472,57.3124,52.53672,0,0,0,0,0,0,0,0,0,0,1.533472,0,0,0,0,32.88775,0,1.533472,0,1.533472,9.254795,23.7302,0.1388483,0,1.226778,0,1.533472
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.099751,58.97615,55.51215,2.164141,2.164141,10.96414,0,3.109928,2.164141,50.81699,1.776357E-15,0,0,1.099751,0,0,8.8,8.36,31.35428,1.380125,9.459751,0,9.459751,18.2291,46.7412,0.1389686,2.380555,0.8798011,12,2.479876
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.682251,63.44734,57.98194,3.409569,3.409569,11.60094,0,3.271039,3.409569,49.33912,0,0,0,1.682251,0,0,8.191375,7.781806,21.89453,9.893901,9.464057,0,9.464057,27.2075,69.76267,0.1391117,3.750525,1.345801,12,11.57615
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8956858,63.34999,60.44202,2.409131,2.409131,11.20913,0,3.17191,2.409131,37.17879,1.776357E-15,0,0,0.8956858,0,0,8.8,8.36,12.43047,18.41155,9.255686,0,9.255686,35.98821,92.27728,0.139244,2.650044,0.7165486,12,19.30724
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3819551,62.93282,61.69637,0.2226671,0.2226671,0,-1,0,0.2226671,171.5364,0,0,0,0.3819551,0.2343864,0.2226671,0,0,3.174787,26.74167,0.1475687,0,0.1475687,36.12821,92.63624,0.1392413,0.2449338,0.305564,0,27.12362
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.432184,66.68055,61.92001,3.448205,3.448205,0,0,0,3.448205,41.53418,0,4.440892E-16,0,1.432184,3.62969,3.448205,0,0,3.027219,26.87448,0,2.197506,-2.197506,33.81183,86.69683,0.1392413,3.793026,1.145747,0,28.30667
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7809167,64.75275,62.19227,3.376741,3.376741,0,0,0,3.376741,23.12634,0,4.440892E-16,0,0.7809167,3.554465,3.376741,0,0,5.468892,24.67698,0,2.773548,-2.773548,30.88826,79.20049,0.1392413,3.714416,0.6247334,0,25.45789
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4984644,62.64555,61.03516,0,0,0,0,0,0,0,0,0,0,0.4984644,0,0,0,0,8.550611,21.90343,0.4984644,0,0.4984644,31.36114,80.41302,0.1392323,0,0.3987715,0,22.40189
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,58.79873,58.79873,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.052148,22.35205,0,7.512647,-7.512647,23.44212,60.10787,0.1392323,7.850716,0,0,22.35205
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.50395,56.50395,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.39953,14.8394,0,8.8,-8.8,14.1661,36.32326,0.1392323,11.20405,0,0,14.8394
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.18001,54.18001,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.17731,6.039399,0,3.879331,-3.879331,10.07693,25.83822,0.1392323,4.053901,0,0,6.039399
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48768,2.160068,0,0,0,10.07693,25.83822,0.1392323,0,0,0,2.160068
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,50.29056,50.29056,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.48768,2.160068,0,1.222803,-1.222803,8.787979,22.53324,0.1392323,1.277829,0,0,2.160068
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.14317,49.14317,1.386644,0.8904014,0,-1,0,0.8904014,0,0,0.4962425,0.6349069,0,0.9372647,0.8904014,0,0,31.84635,0.9372647,0,0.9372647,-0.9372647,7.800015,20,0.1392323,1.525308,0,0,0.9372647
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,48.19026,48.19026,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392323,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.179,47.179,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392323,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392323,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392323,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.06898,45.06898,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392323,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,44.52445,44.52445,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393056,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1168384,44.52839,44.19385,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.5215,0,0,0,0.1168384,0,0,8.8,8.36,24.52775,7.524,8.476838,0,8.476838,23.77284,60.95589,0.1394407,2.327668,0.09347069,12,7.640838
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.146211,47.15224,43.81463,4.136875,4.136875,11.75918,0,3.311072,4.136875,27.70718,0,0,0,1.146211,0,0,7.622304,7.241189,16.05091,15.15315,8.387401,0,8.387401,31.72983,81.35838,0.139606,4.550562,0.9169689,12,16.29937
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.757263,53.64106,45.26345,0,0,0,0,0,0,0,0,0,0,2.757263,0,0,0,0,7.663515,22.70181,2.757263,0,2.757263,34.3456,88.06546,0.1395563,0,2.205811,0,25.45908
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.275024,59.28633,48.9487,3.313561,3.313561,0,-1,0,3.313561,98.83699,0,0,0,3.275024,3.487959,3.313561,0,0,4.906252,25.18335,0,0.2129349,-0.2129349,34.12115,87.48994,0.1395563,3.644917,2.620019,0,28.45838
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.129293,70.12093,52.64368,3.004356,3.004356,0,0,0,3.004356,170.7285,0,0,0,5.129293,3.16248,3.004356,0,0,5.142846,24.97042,1.966813,0,1.966813,35.98703,92.27425,0.1395209,3.304792,4.103435,0,30.09971
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.09073,65.86212,55.64828,5.063609,5.063609,0,0,0,5.063609,61.0381,0,0,0,3.09073,5.330114,5.063609,0,0,3.176033,26.74055,0,2.239384,-2.239384,33.62651,86.22165,0.1395209,5.569969,2.472584,0,29.83128
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.528745,78.07561,58.0889,7.199236,7.199236,0,0,0,7.199236,76.79627,0,0,0,5.528745,7.578144,7.199236,0,0,5.664237,24.50117,0,2.049398,-2.049398,31.46626,80.68255,0.1395209,7.91916,4.422996,0,30.02991
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.809348,77.96963,60.5976,5.958043,5.958043,0,0,0,5.958043,80.72028,0,0,0,4.809348,6.271624,5.958043,0,0,7.941346,22.45177,0,1.462276,-1.462276,29.92488,76.73032,0.1395209,6.553847,3.847479,0,27.26111
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.53707,74.28896,61.86167,0.5292161,0.5292161,0,-1,0,0.5292161,668.3603,0,0,0,3.53707,0.5570695,0.5292161,0,0,9.566097,20.98949,2.980001,0,2.980001,32.75196,83.97921,0.1394672,0.5821377,2.829656,0,24.52656
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.899003,68.53043,62.13393,2.512233,2.512233,0,0,0,2.512233,75.59023,0,4.440892E-16,0,1.899003,2.644456,2.512233,0,0,6.586096,23.67149,0,0.7454533,-0.7454533,31.96618,81.9644,0.1394672,2.763457,1.519202,0,25.57049
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.731417,68.17466,62.35757,3.362788,3.362788,0,0,0,3.362788,51.48756,0,0,0,1.731417,3.539777,3.362788,0,0,7.414378,22.92604,0,1.808359,-1.808359,30.06,77.07677,0.1394672,3.699067,1.385134,0,24.65746
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.87524,64.05618,61.20046,2.44132,2.44132,0,0,0,2.44132,35.8511,0,0,0,0.87524,2.56981,2.44132,0,0,9.423666,21.11768,0,1.69457,-1.69457,28.27377,72.4967,0.1394672,2.685452,0.700192,0,21.99292
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,58.96403,58.96403,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.30652,19.42311,0,4.705958,-4.705958,23.31325,59.77745,0.1394672,4.917726,0,0,19.42311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.65953,56.65953,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.53536,14.71715,0,7.54807,-7.54807,15.35689,39.37656,0.1394672,7.887733,0,0,14.71715
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,54.28697,54.28697,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.92211,7.16908,0,5.068709,-5.068709,10.014,25.67687,0.1394672,5.296802,0,0,7.16908
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,52.28391,52.28391,3.47038,1.995352,0,-1,0,1.995352,0,0,1.475028,1.822066,0,2.100371,1.995352,0,0,30.55401,2.100371,0,2.100371,-2.100371,7.800015,20,0.1394672,3.817418,0,0,2.100371
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,50.3489,50.3489,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,49.17234,49.17234,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.19026,48.19026,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.179,47.179,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,46.35249,46.35249,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,45.72046,45.72046,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.03981,45.03981,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394672,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.46611,44.46611,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139581,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02073418,44.19475,44.13551,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.204852,1.776357E-15,0,0,0.02073418,0,0,8.8,8.36,24.52775,7.524,8.380734,0,8.380734,23.68167,60.72211,0.1396582,0.5424115,0.01658734,12,7.544734
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2146818,44.37037,43.75629,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,83.18089,1.776357E-15,0,0,0.2146818,0,0,8.8,8.36,16.14702,15.06666,8.574682,0,8.574682,31.81633,81.58016,0.1397233,0.2838993,0.1717454,12,15.28134
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4460719,46.52797,45.23428,0,0,0,0,0,0,0,0,0,0,0.4460719,0,0,0,0,7.572338,22.78387,0.4460719,0,0.4460719,32.23951,82.66525,0.1397153,0,0.3568575,0,23.22995
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9296424,51.79734,49.00704,5.577073,5.577073,0,-1,0,5.577073,16.669,0,8.881784E-16,0,0.9296424,5.870603,5.577073,0,0,7.126266,23.18534,0,4.94096,-4.94096,27.03128,69.31084,0.1397153,6.13478,0.7437139,0,24.11498
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7179035,55.01029,52.80898,2.816544,2.816544,0,0,0,2.816544,25.48881,0,4.440892E-16,0,0.7179035,2.964783,2.816544,0,0,12.61622,18.24438,0,2.246879,-2.246879,24.66286,63.23798,0.1397153,3.098198,0.5743228,0,18.96228
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.136466,59.43364,55.84275,0,0,0,0,0,0,0,0,0,0,1.136466,0,0,0,0,15.11275,15.9975,1.136466,0,1.136466,25.74101,66.00245,0.1396948,0,0.909173,0,17.13396
